time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12086400,298.2923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.50494384765625,0.0,0.0,9.114397107623518e-05,298.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.50537109375,0.0,0.0,9.597910684533416e-05,298.7213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.50506591796875,0.0,0.0,7.0889902417548e-05,298.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5048522949219,0.0,0.0,9.597897587809712e-05,298.2434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5040283203125,0.0,0.0,0.0004552825994323,287.4259338378906,294.1499938964844,285.4189758300781,283.6134338378906,288.310791015625,286.4464416503906,286.9388732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711959282867,2.4960824518416302e-09,0.0009711934253573,-0.0055909641087055,0.0,0.0,0.0,-0.0060502253472805,60.0,-0.9650508761405944,-0.0,-6.430924770484125e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086460,298.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5002746582031,0.0,0.0,9.121619950747116e-05,298.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50067138671875,0.0,0.0,9.605515515431762e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5003967285156,0.0,0.0,7.09460728103295e-05,298.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.50018310546875,0.0,0.0,9.605503146303818e-05,298.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4993591308594,0.0,0.0,0.0004556433996185,287.42059326171875,294.1499938964844,285.2890014648437,283.5596923828125,288.25982666015625,286.3573913574219,286.93927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719647350721,2.58597410152106e-09,0.0009719621157273,-0.0058265109546482,0.0,0.0,0.0,-0.0060947886668145,60.0,-1.051704168319702,-0.0,-6.441109690058512e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086520,298.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5002746582031,0.0,0.0,9.121619950747116e-05,298.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50067138671875,0.0,0.0,9.605515515431762e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5003967285156,0.0,0.0,7.09460728103295e-05,298.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.50018310546875,0.0,0.0,9.605503146303818e-05,298.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4993591308594,0.0,0.0,0.0004556433996185,287.42059326171875,294.1499938964844,285.2890014648437,283.5596923828125,288.25982666015625,286.3573913574219,286.93927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719647350721,2.58597410152106e-09,0.0009719621157273,-0.0058265109546482,0.0,0.0,0.0,-0.0060947886668145,60.0,-1.051704168319702,-0.0,-6.441109690058512e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086580,298.2795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.49560546875,0.0,0.0,9.1201851319056e-05,298.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4960021972656,0.0,0.0,9.604004299035296e-05,298.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4957275390625,0.0,0.0,7.093491149134934e-05,298.0697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4955139160156,0.0,0.0,9.603991929907352e-05,298.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947204589844,0.0,0.0,0.0004555717168841,287.41534423828125,294.1499938964844,285.1568298339844,283.5045166015625,288.2074279785156,286.26202392578125,286.9395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718117071315,2.5680033655106627e-09,0.0009718091459944,-0.0057794209569692,0.0,0.0,0.0,-0.006085883360356,60.0,-1.139780044555664,-0.0,-6.439072564035089e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086640,298.2795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.49560546875,0.0,0.0,9.1201851319056e-05,298.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4960021972656,0.0,0.0,9.604004299035296e-05,298.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4957275390625,0.0,0.0,7.093491149134934e-05,298.0697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4955139160156,0.0,0.0,9.603991929907352e-05,298.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947204589844,0.0,0.0,0.0004555717168841,287.41534423828125,294.1499938964844,285.1568298339844,283.5045166015625,288.2074279785156,286.26202392578125,286.9395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718117071315,2.5680033655106627e-09,0.0009718091459944,-0.0057794209569692,0.0,0.0,0.0,-0.006085883360356,60.0,-1.139780044555664,-0.0,-6.439072564035089e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086700,298.2767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932861328125,0.0,0.0,9.112553379964083e-05,298.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4936828613281,0.0,0.0,9.595968731446192e-05,298.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.493408203125,0.0,0.0,7.087555422913283e-05,298.0683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4931945800781,0.0,0.0,9.595956362318248e-05,298.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4924011230469,0.0,0.0,0.0004551905149128,287.4127197265625,294.1499938964844,285.090087890625,283.4764709472656,288.1806945800781,286.2158203125,286.9397277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709981386549,2.4728772363147304e-09,0.0009709956357255,-0.0055301585234701,0.0,0.0,0.0,-0.0060387249104678,60.0,-1.1835405826568604,-0.0,-6.42829647290455e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086760,298.2742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4909973144531,0.0,0.0,9.105578646995129e-05,298.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49139404296875,0.0,0.0,9.588623652234674e-05,298.7096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,7.082130468916148e-05,298.06695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49090576171875,0.0,0.0,9.58861128310673e-05,298.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4901123046875,0.0,0.0,0.0004548421129584,287.4101257324219,294.1499938964844,285.0230407714844,283.4481201171875,288.15362548828125,286.1709899902344,286.9398193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702545357868,2.3859285658289764e-09,0.0009702521492727,-0.0053023216314613,0.0,0.0,0.0,-0.0059956205077469,60.0,-1.227287769317627,-0.0,-6.4184540349288e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086820,298.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48638916015625,0.0,0.0,9.08938454813324e-05,298.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4867858886719,0.0,0.0,9.57157026277855e-05,298.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48651123046875,0.0,0.0,7.069535058690235e-05,298.06378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4862976074219,0.0,0.0,9.571557893650606e-05,298.23834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48553466796875,0.0,0.0,0.0004540331719908,287.40496826171875,294.1499938964844,284.88836669921875,283.39068603515625,288.0986633300781,286.0859680175781,286.9400329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968528271187,2.18406914775926e-09,0.0009685261175036,-0.0047733755782246,0.0,0.0,0.0,-0.0058955503627657,60.0,-1.3147341012954712,-0.0,-6.39563424442713e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086880,298.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48638916015625,0.0,0.0,9.08938454813324e-05,298.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4867858886719,0.0,0.0,9.57157026277855e-05,298.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48651123046875,0.0,0.0,7.069535058690235e-05,298.06378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4862976074219,0.0,0.0,9.571557893650606e-05,298.23834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48553466796875,0.0,0.0,0.0004540331719908,287.40496826171875,294.1499938964844,284.88836669921875,283.39068603515625,288.0986633300781,286.0859680175781,286.9400329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968528271187,2.18406914775926e-09,0.0009685261175036,-0.0047733755782246,0.0,0.0,0.0,-0.0058955503627657,60.0,-1.3147341012954712,-0.0,-6.39563424442713e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086940,298.26690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4818420410156,0.0,0.0,9.071534441318364e-05,298.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4822082519531,0.0,0.0,9.552772826282308e-05,298.70166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4819641113281,0.0,0.0,7.05565107637085e-05,298.060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48175048828125,0.0,0.0,9.552760457154363e-05,298.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48095703125,0.0,0.0,0.0004531415179371,287.3998718261719,294.1499938964844,284.7534484863281,283.3324279785156,288.0423889160156,286.0094299316406,286.9401550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666254627518,1.9615777890891195e-09,0.0009666234836913,-0.0041903620585799,0.0,0.0,0.0,-0.0057852515019476,60.0,-1.4018735885620115,-0.0,-6.370527927401781e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087000,298.26690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4818420410156,0.0,0.0,9.071534441318364e-05,298.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4822082519531,0.0,0.0,9.552772826282308e-05,298.70166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4819641113281,0.0,0.0,7.05565107637085e-05,298.060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48175048828125,0.0,0.0,9.552760457154363e-05,298.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48095703125,0.0,0.0,0.0004531415179371,287.3998718261719,294.1499938964844,284.7534484863281,283.3324279785156,288.0423889160156,286.0094299316406,286.9401550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666254627518,1.9615777890891195e-09,0.0009666234836913,-0.0041903620585799,0.0,0.0,0.0,-0.0057852515019476,60.0,-1.4018735885620115,-0.0,-6.370527927401781e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087060,298.2648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.477294921875,0.0,0.0,9.055892587639391e-05,298.29522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,9.53630151343532e-05,298.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4774169921875,0.0,0.0,7.043485675239936e-05,298.0565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.47723388671875,0.0,0.0,9.536289871903136e-05,298.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4764709472656,0.0,0.0,0.0004523602256085,287.39483642578125,294.1499938964844,284.6189270019531,283.27362060546875,287.98486328125,285.94189453125,286.9402160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649579296819,1.7666121898685103e-09,0.0009649561252444,-0.0036794731859117,0.0,0.0,0.0,-0.0056885979138314,60.0,-1.4886330366134644,-0.0,-6.348569314695851e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087120,298.2648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.477294921875,0.0,0.0,9.055892587639391e-05,298.29522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,9.53630151343532e-05,298.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4774169921875,0.0,0.0,7.043485675239936e-05,298.0565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.47723388671875,0.0,0.0,9.536289871903136e-05,298.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4764709472656,0.0,0.0,0.0004523602256085,287.39483642578125,294.1499938964844,284.6189270019531,283.27362060546875,287.98486328125,285.94189453125,286.9402160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649579296819,1.7666121898685103e-09,0.0009649561252444,-0.0036794731859117,0.0,0.0,0.0,-0.0056885979138314,60.0,-1.4886330366134644,-0.0,-6.348569314695851e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087180,298.2640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.47479248046875,0.0,0.0,9.049790241988376e-05,298.2891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.47515869140625,0.0,0.0,9.529875387670472e-05,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.47491455078125,0.0,0.0,7.038738840492442e-05,298.0543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4747009277344,0.0,0.0,9.52986374613829e-05,298.2352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.47393798828125,0.0,0.0,0.0004520553920883,287.3920288085937,294.1499938964844,284.5440368652344,283.24053955078125,287.9521179199219,285.9070129394531,286.9402160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643071098253,1.690533379949954e-09,0.0009643054218031,-0.0034801152069121,0.0,0.0,0.0,-0.0056508812122046,60.0,-1.5371533632278442,-0.0,-6.34001082744362e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087240,298.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4728088378906,0.0,0.0,9.04687331058085e-05,298.2841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,9.526803478365764e-05,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4729309082031,0.0,0.0,7.03647019690834e-05,298.0526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4727478027344,0.0,0.0,9.52679183683358e-05,298.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47198486328125,0.0,0.0,0.0004519096983131,287.38983154296875,294.1499938964844,284.4854736328125,283.2145080566406,287.9261779785156,285.8802185058594,286.940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639958152547,1.6541520375668022e-09,0.0009639941272325,-0.0033847810700535,0.0,0.0,0.0,-0.0056328447535634,60.0,-1.5753084421157837,-0.0,-6.335919522371114e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087300,298.2636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4705810546875,0.0,0.0,9.04589323909022e-05,298.2782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.470947265625,0.0,0.0,9.525771019980311e-05,298.69146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.470703125,0.0,0.0,7.035707676550373e-05,298.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4704895019531,0.0,0.0,9.525759378448127e-05,298.2339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4697570800781,0.0,0.0,0.0004518607165664,287.3873596191406,294.1499938964844,284.4193725585937,283.1849060058594,287.89630126953125,285.84979248046875,286.940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009638908668421,1.6418933990181015e-09,0.0009638891788199,-0.0033526581246405,0.0,0.0,0.0,-0.0056267669424414,60.0,-1.6187435388565063,-0.0,-6.334541780006475e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087360,298.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4683532714844,0.0,0.0,9.047245839610696e-05,298.27227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4687194824219,0.0,0.0,9.527195652481169e-05,298.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4684753417969,0.0,0.0,7.036759780021384e-05,298.0484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.46826171875,0.0,0.0,9.527184010948986e-05,298.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.467529296875,0.0,0.0,0.0004519283247645,287.3848876953125,294.1499938964844,284.3537902832031,283.1553649902344,287.8661499023437,285.81842041015625,286.94012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640345233492,1.6587091700159815e-09,0.0009640328935347,-0.0033967227209359,0.0,0.0,0.0,-0.0056351027451455,60.0,-1.6622648239135742,-0.0,-6.336431823683597e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087420,298.2645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.46392822265625,0.0,0.0,9.055844566319138e-05,298.2601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4642944335937,0.0,0.0,9.53625058173202e-05,298.68505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4640197753906,0.0,0.0,7.043447840260342e-05,298.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4638366699219,0.0,0.0,9.536238940199836e-05,298.23150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631042480469,0.0,0.0,0.0004523578390944,287.3800048828125,294.1499938964844,284.2244873046875,283.0964660644531,287.8049621582031,285.7496337890625,286.94000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649497806094,1.765756318938827e-09,0.0009649480343796,-0.003677231259644,0.0,0.0,0.0,-0.0056881695054471,60.0,-1.7494322061538696,-0.0,-6.348472680883789e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087480,298.2645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.46392822265625,0.0,0.0,9.055844566319138e-05,298.2601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4642944335937,0.0,0.0,9.53625058173202e-05,298.68505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4640197753906,0.0,0.0,7.043447840260342e-05,298.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4638366699219,0.0,0.0,9.536238940199836e-05,298.23150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631042480469,0.0,0.0,0.0004523578390944,287.3800048828125,294.1499938964844,284.2244873046875,283.0964660644531,287.8049621582031,285.7496337890625,286.94000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649497806094,1.765756318938827e-09,0.0009649480343796,-0.003677231259644,0.0,0.0,0.0,-0.0056881695054471,60.0,-1.7494322061538696,-0.0,-6.348472680883789e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087540,298.266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4595031738281,0.0,0.0,9.067774954019114e-05,298.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,9.548813250148668e-05,298.6806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4595947265625,0.0,0.0,7.052726141409948e-05,298.0396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4594116210937,0.0,0.0,9.548801608616486e-05,298.2295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.45867919921875,0.0,0.0,0.0004529537691269,287.3751525878906,294.1499938964844,284.0982360839844,283.0381774902344,287.7425537109375,285.66845703125,286.9397888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662203374318,1.914311820172543e-09,0.000966218416579,-0.0040665073320269,0.0,0.0,0.0,-0.0057618152350187,60.0,-1.836050629615784,-0.0,-6.365200988511789e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087600,298.266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4595031738281,0.0,0.0,9.067774954019114e-05,298.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,9.548813250148668e-05,298.6806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4595947265625,0.0,0.0,7.052726141409948e-05,298.0396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4594116210937,0.0,0.0,9.548801608616486e-05,298.2295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.45867919921875,0.0,0.0,0.0004529537691269,287.3751525878906,294.1499938964844,284.0982360839844,283.0381774902344,287.7425537109375,285.66845703125,286.9397888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662203374318,1.914311820172543e-09,0.000966218416579,-0.0040665073320269,0.0,0.0,0.0,-0.0057618152350187,60.0,-1.836050629615784,-0.0,-6.365200988511789e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087660,298.26861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4551086425781,0.0,0.0,9.076407877728344e-05,298.2362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4554443359375,0.0,0.0,9.55790383159183e-05,298.67608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4552001953125,0.0,0.0,7.059440395096317e-05,298.0350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,9.557892917655408e-05,298.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.45428466796875,0.0,0.0,0.0004533850005827,287.3703308105469,294.1499938964844,283.9757385253906,282.98077392578125,287.678955078125,285.5754089355469,286.9395446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671396110206,2.021785849848356e-09,0.0009671376319602,-0.00434813182801,0.0,0.0,0.0,-0.0058150957338511,60.0,-1.920495629310608,-0.0,-6.377317163241969e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087720,298.26861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4551086425781,0.0,0.0,9.076407877728344e-05,298.2362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4554443359375,0.0,0.0,9.55790383159183e-05,298.67608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4552001953125,0.0,0.0,7.059440395096317e-05,298.0350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,9.557892917655408e-05,298.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.45428466796875,0.0,0.0,0.0004533850005827,287.3703308105469,294.1499938964844,283.9757385253906,282.98077392578125,287.678955078125,285.5754089355469,286.9395446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671396110206,2.021785849848356e-09,0.0009671376319602,-0.00434813182801,0.0,0.0,0.0,-0.0058150957338511,60.0,-1.920495629310608,-0.0,-6.377317163241969e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087780,298.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,9.079070150619371e-05,298.2250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4510803222656,0.0,0.0,9.560707985656336e-05,298.6715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4508361816406,0.0,0.0,7.061511132633314e-05,298.0304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4506530761719,0.0,0.0,9.560696344124152e-05,298.2255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4499206542969,0.0,0.0,0.0004535180050879,287.36553955078125,294.1499938964844,283.85760498046875,282.9245910644531,287.6143798828125,285.476318359375,286.939208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674228494986,2.0548804879894082e-09,0.0009674208122305,-0.0044348523952066,0.0,0.0,0.0,-0.0058315028436481,60.0,-2.0015294551849365,-0.0,-6.381050354775655e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087840,298.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,9.079070150619371e-05,298.2250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4510803222656,0.0,0.0,9.560707985656336e-05,298.6715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4508361816406,0.0,0.0,7.061511132633314e-05,298.0304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4506530761719,0.0,0.0,9.560696344124152e-05,298.2255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4499206542969,0.0,0.0,0.0004535180050879,287.36553955078125,294.1499938964844,283.85760498046875,282.9245910644531,287.6143798828125,285.476318359375,286.939208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674228494986,2.0548804879894082e-09,0.0009674208122305,-0.0044348523952066,0.0,0.0,0.0,-0.0058315028436481,60.0,-2.0015294551849365,-0.0,-6.381050354775655e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087900,298.2682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.44854736328125,0.0,0.0,9.07884314074181e-05,298.2198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.44891357421875,0.0,0.0,9.560468606650828e-05,298.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4486389160156,0.0,0.0,7.061334326863289e-05,298.0281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4484558105469,0.0,0.0,9.560457692714408e-05,298.2245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44775390625,0.0,0.0,0.000453506654594,287.3631591796875,294.1499938964844,283.8003845214844,282.8970947265625,287.5817565917969,285.42608642578125,286.93902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673983440734,2.052008341024702e-09,0.0009673962485976,-0.0044273263774812,0.0,0.0,0.0,-0.0058300793170928,60.0,-2.040430784225464,-0.0,-6.380726347288146e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087960,298.26708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,9.07842695596628e-05,298.21514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4467163085937,0.0,0.0,9.560029866406694e-05,298.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44647216796875,0.0,0.0,7.061011274345219e-05,298.0258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4462890625,0.0,0.0,9.560018952470271e-05,298.22344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4455871582031,0.0,0.0,0.0004534858744591,287.3608093261719,294.1499938964844,283.7445373535156,282.8699951171875,287.5489196777344,285.3758239746094,286.9388122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673536405898,2.046785185783051e-09,0.0009673516033217,-0.0044136396609246,0.0,0.0,0.0,-0.0058274902403354,60.0,-2.0783472061157227,-0.0,-6.380137307360202e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088020,298.2640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,9.07853536773473e-05,298.2068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4424133300781,0.0,0.0,9.560144098941235e-05,298.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4421691894531,0.0,0.0,7.061094947857782e-05,298.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4419860839844,0.0,0.0,9.560133912600576e-05,298.2212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4412841796875,0.0,0.0,0.0004534913168754,287.3561096191406,294.1499938964844,283.6371765136719,282.8173217773437,287.48272705078125,285.2751770019531,286.9383850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673644672147,2.048057945458481e-09,0.0009673624299466,-0.0044169751927256,0.0,0.0,0.0,-0.0058281207457184,60.0,-2.151535987854004,-0.0,-6.380280836992824e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088080,298.2640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,9.07853536773473e-05,298.2068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4424133300781,0.0,0.0,9.560144098941235e-05,298.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4421691894531,0.0,0.0,7.061094947857782e-05,298.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4419860839844,0.0,0.0,9.560133912600576e-05,298.2212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4412841796875,0.0,0.0,0.0004534913168754,287.3561096191406,294.1499938964844,283.6371765136719,282.8173217773437,287.48272705078125,285.2751770019531,286.9383850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673644672147,2.048057945458481e-09,0.0009673624299466,-0.0044169751927256,0.0,0.0,0.0,-0.0058281207457184,60.0,-2.151535987854004,-0.0,-6.380280836992824e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088140,298.260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.437744140625,0.0,0.0,9.082632459467276e-05,298.1999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4381103515625,0.0,0.0,9.564458014210686e-05,298.6575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4378662109375,0.0,0.0,7.064281089697033e-05,298.0165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43768310546875,0.0,0.0,9.564447827870026e-05,298.2188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4369812011719,0.0,0.0,0.0004536959459073,287.3514709472656,294.1499938964844,283.5361633300781,282.7669677734375,287.4158935546875,285.1716003417969,286.9378662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678003843873,2.09901962477943e-09,0.0009677982889115,-0.0045505138114094,0.0,0.0,0.0,-0.0058533851988613,60.0,-2.221262693405152,-0.0,-6.386031259353332e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088200,298.260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.437744140625,0.0,0.0,9.082632459467276e-05,298.1999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4381103515625,0.0,0.0,9.564458014210686e-05,298.6575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4378662109375,0.0,0.0,7.064281089697033e-05,298.0165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43768310546875,0.0,0.0,9.564447827870026e-05,298.2188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4369812011719,0.0,0.0,0.0004536959459073,287.3514709472656,294.1499938964844,283.5361633300781,282.7669677734375,287.4158935546875,285.1716003417969,286.9378662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678003843873,2.09901962477943e-09,0.0009677982889115,-0.0045505138114094,0.0,0.0,0.0,-0.0058533851988613,60.0,-2.221262693405152,-0.0,-6.386031259353332e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088260,298.25543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4335021972656,0.0,0.0,9.074441186385228e-05,298.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,9.555833094054832e-05,298.65283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43359375,0.0,0.0,7.057910261210054e-05,298.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43341064453125,0.0,0.0,9.555822180118412e-05,298.21649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4327392578125,0.0,0.0,0.0004532868042588,287.34686279296875,294.1499938964844,283.4422302246094,282.71923828125,287.3485412597656,285.0710144042969,286.9372863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669273276813,1.996891763056396e-09,0.0009669253486208,-0.0042828992009162,0.0,0.0,0.0,-0.0058027575723826,60.0,-2.2850818634033203,-0.0,-6.374509808892982e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088320,298.25543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4335021972656,0.0,0.0,9.074441186385228e-05,298.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,9.555833094054832e-05,298.65283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43359375,0.0,0.0,7.057910261210054e-05,298.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43341064453125,0.0,0.0,9.555822180118412e-05,298.21649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4327392578125,0.0,0.0,0.0004532868042588,287.34686279296875,294.1499938964844,283.4422302246094,282.71923828125,287.3485412597656,285.0710144042969,286.9372863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669273276813,1.996891763056396e-09,0.0009669253486208,-0.0042828992009162,0.0,0.0,0.0,-0.0058027575723826,60.0,-2.2850818634033203,-0.0,-6.374509808892982e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088380,298.2523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,9.067876089829952e-05,298.1911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4311218261719,0.0,0.0,9.548918751534076e-05,298.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4308776855469,0.0,0.0,7.05280399415642e-05,298.0089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306945800781,0.0,0.0,9.548908565193416e-05,298.2150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300231933594,0.0,0.0,0.0004529588622972,287.3439636230469,294.1499938964844,283.3860778808594,282.6902770996094,287.30523681640625,285.0120849609375,286.9368896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662271477282,1.915042568967351e-09,0.0009662252268753,-0.0040684211999177,0.0,0.0,0.0,-0.0057621803134679,60.0,-2.3223862648010254,-0.0,-6.365283411469136e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088440,298.25054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42926025390625,0.0,0.0,9.06556233530864e-05,298.1895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,9.546482760924846e-05,298.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4293518066406,0.0,0.0,7.051004649838433e-05,298.0072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291687011719,0.0,0.0,9.546471846988425e-05,298.2142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4284973144531,0.0,0.0,0.0004528432618826,287.3423156738281,294.1499938964844,283.35595703125,282.674560546875,287.2808532714844,284.980224609375,286.9366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659802890382,1.8861869843789236e-09,0.0009659784263931,-0.0039928080514073,0.0,0.0,0.0,-0.0057478751987218,60.0,-2.3425185680389404,-0.0,-6.362032678453033e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088500,298.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271545410156,0.0,0.0,9.06265340745449e-05,298.1875,303.1499938964844,285.1499938964844,0.0,-0.0,287.427490234375,0.0,0.0,9.543419582769276e-05,298.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42724609375,0.0,0.0,7.048741827020422e-05,298.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42706298828125,0.0,0.0,9.543409396428616e-05,298.2131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263916015625,0.0,0.0,0.0004526980046648,287.3400573730469,294.1499938964844,283.31591796875,282.6534729003906,287.2469482421875,284.9373779296875,286.9363098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009656701004132,1.8499118903392286e-09,0.0009656682377681,-0.0038977528456598,0.0,0.0,0.0,-0.0057298918254673,60.0,-2.369368553161621,-0.0,-6.357946347179677e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088560,298.24542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.425048828125,0.0,0.0,9.059927106136456e-05,298.185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253845214844,0.0,0.0,9.540548489894718e-05,298.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251403808594,0.0,0.0,7.046621612971649e-05,298.0026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42498779296875,0.0,0.0,9.540538303554058e-05,298.21209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0004525617987383,287.3377990722656,294.1499938964844,283.278076171875,282.63330078125,287.2130126953125,284.8960266113281,286.9359436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009653792367316,1.8159035386489102e-09,0.0009653773740865,-0.0038086371496319,0.0,0.0,0.0,-0.0057130325585603,60.0,-2.394871711730957,-0.0,-6.354117232376666e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088620,298.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208679199219,0.0,0.0,9.054812107933684e-05,298.18194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42120361328125,0.0,0.0,9.535161370877177e-05,298.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42095947265625,0.0,0.0,7.042642391752452e-05,297.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,9.535151912132278e-05,298.2099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4201354980469,0.0,0.0,0.0004523062962107,287.3333435058594,294.1499938964844,283.2091979980469,282.5957946777344,287.1451110839844,284.81707763671875,286.9351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648335399106,1.752097467111468e-09,0.0009648317354731,-0.0036414391361176,0.0,0.0,0.0,-0.0056814006529748,60.0,-2.4419331550598145,-0.0,-6.34693577694634e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088680,298.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208679199219,0.0,0.0,9.054812107933684e-05,298.18194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42120361328125,0.0,0.0,9.535161370877177e-05,298.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42095947265625,0.0,0.0,7.042642391752452e-05,297.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,9.535151912132278e-05,298.2099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4201354980469,0.0,0.0,0.0004523062962107,287.3333435058594,294.1499938964844,283.2091979980469,282.5957946777344,287.1451110839844,284.81707763671875,286.9351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648335399106,1.752097467111468e-09,0.0009648317354731,-0.0036414391361176,0.0,0.0,0.0,-0.0056814006529748,60.0,-2.4419331550598145,-0.0,-6.34693577694634e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
