time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12088740,298.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4167175292969,0.0,0.0,9.04990592971444e-05,298.1786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,9.529994713375344e-05,298.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,7.038826879579574e-05,297.9937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4166564941406,0.0,0.0,9.529985254630446e-05,298.2079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.416015625,0.0,0.0,0.0004520612128544,287.32891845703125,294.1499938964844,283.1499938964844,282.5624389648437,287.0773620605469,284.7435913085937,286.9343566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964310078416,1.690895867767494e-09,0.0009643083903938,-0.0034810653887689,0.0,0.0,0.0,-0.0056510604918003,60.0,-2.482624053955078,-0.0,-6.340051328379559e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088800,298.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4167175292969,0.0,0.0,9.04990592971444e-05,298.1786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,9.529994713375344e-05,298.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,7.038826879579574e-05,297.9937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4166564941406,0.0,0.0,9.529985254630446e-05,298.2079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.416015625,0.0,0.0,0.0004520612128544,287.32891845703125,294.1499938964844,283.1499938964844,282.5624389648437,287.0773620605469,284.7435913085937,286.9343566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964310078416,1.690895867767494e-09,0.0009643083903938,-0.0034810653887689,0.0,0.0,0.0,-0.0056510604918003,60.0,-2.482624053955078,-0.0,-6.340051328379559e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088860,298.22967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41259765625,0.0,0.0,9.0450223069638e-05,298.1755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4129333496094,0.0,0.0,9.52485206653364e-05,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4126892089844,0.0,0.0,7.035028102109209e-05,297.9895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125366210937,0.0,0.0,9.524842607788742e-05,298.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4118957519531,0.0,0.0,0.0004518172645475,287.3245544433594,294.1499938964844,283.09649658203125,282.5314636230469,287.0098571777344,284.6752319335937,286.9335021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637891198508,1.629980039830059e-09,0.0009637874900363,-0.0033214401919394,0.0,0.0,0.0,-0.0056208618916571,60.0,-2.518312931060791,-0.0,-6.333202406949567e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088920,298.22967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41259765625,0.0,0.0,9.0450223069638e-05,298.1755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4129333496094,0.0,0.0,9.52485206653364e-05,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4126892089844,0.0,0.0,7.035028102109209e-05,297.9895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125366210937,0.0,0.0,9.524842607788742e-05,298.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4118957519531,0.0,0.0,0.0004518172645475,287.3245544433594,294.1499938964844,283.09649658203125,282.5314636230469,287.0098571777344,284.6752319335937,286.9335021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637891198508,1.629980039830059e-09,0.0009637874900363,-0.0033214401919394,0.0,0.0,0.0,-0.0056208618916571,60.0,-2.518312931060791,-0.0,-6.333202406949567e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088980,298.22442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40850830078125,0.0,0.0,9.040212171385063e-05,298.17266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4088134765625,0.0,0.0,9.519787272438408e-05,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4085998535156,0.0,0.0,7.031286804703996e-05,297.98541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.408447265625,0.0,0.0,9.519777813693509e-05,298.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4078063964844,0.0,0.0,0.0004515770124271,287.3202209472656,294.1499938964844,283.04425048828125,282.5008850097656,286.942626953125,284.61181640625,286.9325561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632759611122,1.569982033267081e-09,0.0009632743895053,-0.0031642199028283,0.0,0.0,0.0,-0.0055911177769303,60.0,-2.551661968231201,-0.0,-6.326460777472678e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089040,298.22442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40850830078125,0.0,0.0,9.040212171385063e-05,298.17266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4088134765625,0.0,0.0,9.519787272438408e-05,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4085998535156,0.0,0.0,7.031286804703996e-05,297.98541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.408447265625,0.0,0.0,9.519777813693509e-05,298.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4078063964844,0.0,0.0,0.0004515770124271,287.3202209472656,294.1499938964844,283.04425048828125,282.5008850097656,286.942626953125,284.61181640625,286.9325561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632759611122,1.569982033267081e-09,0.0009632743895053,-0.0031642199028283,0.0,0.0,0.0,-0.0055911177769303,60.0,-2.551661968231201,-0.0,-6.326460777472678e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089100,298.2217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4064636230469,0.0,0.0,9.03802429093048e-05,298.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4067687988281,0.0,0.0,9.517482976661996e-05,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.40655517578125,0.0,0.0,7.029584958218038e-05,297.9833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4064025878906,0.0,0.0,9.517473517917097e-05,298.2030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40576171875,0.0,0.0,0.0004514677275437,287.3180847167969,294.1499938964844,283.01861572265625,282.4857482910156,286.9091186523437,284.5818786621094,286.9320678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009630424901843,1.542684757716017e-09,0.0009630409767851,-0.0030926892068237,0.0,0.0,0.0,-0.0055775851942598,60.0,-2.5678975582122803,-0.0,-6.323394785567872e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089160,298.2191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4044494628906,0.0,0.0,9.036366827785967e-05,298.16998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4047546386719,0.0,0.0,9.515737474430352e-05,298.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.404541015625,0.0,0.0,7.028295658528805e-05,297.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.40435791015625,0.0,0.0,9.515728015685454e-05,298.2020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4037475585937,0.0,0.0,0.0004513849271461,287.3159484863281,294.1499938964844,282.9932556152344,282.470703125,286.8757019042969,284.5528259277344,286.9315795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628655388951,1.521998860276596e-09,0.0009628640254959,-0.0030384834390133,0.0,0.0,0.0,-0.0055673304013907,60.0,-2.583970785140991,-0.0,-6.321071310821935e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089220,298.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40203857421875,0.0,0.0,9.035858238348736e-05,298.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.40234375,0.0,0.0,9.515201963949949e-05,298.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021301269531,0.0,0.0,7.027899846434593e-05,297.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4019775390625,0.0,0.0,9.51519250520505e-05,298.2008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013671875,0.0,0.0,0.0004513595195021,287.3134155273437,294.1499938964844,282.9636535644531,282.4530029296875,286.83624267578125,284.51885986328125,286.93096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628109401091,1.5156192967324955e-09,0.00096280942671,-0.003021766198799,0.0,0.0,0.0,-0.0055641671642661,60.0,-2.602985143661499,-0.0,-6.320355083744289e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089280,298.21392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.400390625,0.0,0.0,9.034062532009556e-05,298.16754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40069580078125,0.0,0.0,9.513311670161784e-05,298.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4004821777344,0.0,0.0,7.026503590168431e-05,297.9775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4003295898437,0.0,0.0,9.513301483821124e-05,298.2001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.39971923828125,0.0,0.0,0.0004512698506005,287.31170654296875,294.1499938964844,282.9435119628906,282.4408874511719,286.80908203125,284.49615478515625,286.9305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626195533201,1.4932238778797562e-09,0.0009626180399209,-0.0029630803037434,0.0,0.0,0.0,-0.0055530657991766,60.0,-2.615854024887085,-0.0,-6.31784118354517e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089340,298.2087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963928222656,0.0,0.0,9.023262828122824e-05,298.1654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3966979980469,0.0,0.0,9.501938620815054e-05,298.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.396484375,0.0,0.0,7.018103497102857e-05,297.97369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963317871094,0.0,0.0,9.501929162070156e-05,298.19830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3957214355469,0.0,0.0,0.0004507303819991,287.3074951171875,294.1499938964844,282.8949584960937,282.4114074707031,286.7428283691406,284.4465026855469,286.929443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614684386178,1.3585989000475251e-09,0.000961467041634,-0.0026103041600435,0.0,0.0,0.0,-0.0054863272234797,60.0,-2.645580530166626,-0.0,-6.302736466068383e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089400,298.2087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963928222656,0.0,0.0,9.023262828122824e-05,298.1654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3966979980469,0.0,0.0,9.501938620815054e-05,298.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.396484375,0.0,0.0,7.018103497102857e-05,297.97369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963317871094,0.0,0.0,9.501929162070156e-05,298.19830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3957214355469,0.0,0.0,0.0004507303819991,287.3074951171875,294.1499938964844,282.8949584960937,282.4114074707031,286.7428283691406,284.4465026855469,286.929443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614684386178,1.3585989000475251e-09,0.000961467041634,-0.0026103041600435,0.0,0.0,0.0,-0.0054863272234797,60.0,-2.645580530166626,-0.0,-6.302736466068383e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089460,298.2034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39239501953125,0.0,0.0,9.014694660436362e-05,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927001953125,0.0,0.0,9.492915705777703e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3924865722656,0.0,0.0,7.011439447524026e-05,297.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.392333984375,0.0,0.0,9.492906247032806e-05,298.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3917236328125,0.0,0.0,0.0004503023810684,287.3033447265625,294.1499938964844,282.84765625,282.3822326660156,286.6769714355469,284.4058837890625,286.92828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605546947568,1.2517826775138021e-09,0.0009605534723959,-0.0023303984198719,0.0,0.0,0.0,-0.0054333726875483,60.0,-2.673762798309326,-0.0,-6.290765242056295e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089520,298.2034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39239501953125,0.0,0.0,9.014694660436362e-05,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927001953125,0.0,0.0,9.492915705777703e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3924865722656,0.0,0.0,7.011439447524026e-05,297.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.392333984375,0.0,0.0,9.492906247032806e-05,298.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3917236328125,0.0,0.0,0.0004503023810684,287.3033447265625,294.1499938964844,282.84765625,282.3822326660156,286.6769714355469,284.4058837890625,286.92828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605546947568,1.2517826775138021e-09,0.0009605534723959,-0.0023303984198719,0.0,0.0,0.0,-0.0054333726875483,60.0,-2.673762798309326,-0.0,-6.290765242056295e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089580,298.19976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3895568847656,0.0,0.0,9.009456698549911e-05,298.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3898620605469,0.0,0.0,9.487399802310392e-05,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896484375,0.0,0.0,7.007365638855845e-05,297.9673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3894958496094,0.0,0.0,9.487390343565494e-05,298.1954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3888854980469,0.0,0.0,0.0004500407376326,287.30035400390625,294.1499938964844,282.8143310546875,282.3614501953125,286.6297302246094,284.38037109375,286.92742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599961340427,1.186472364800295e-09,0.0009599949698895,-0.0021592562552541,0.0,0.0,0.0,-0.0054009952582418,60.0,-2.69380784034729,-0.0,-6.283451625677118e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089640,298.19830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3884582519531,0.0,0.0,9.007340850075708e-05,298.1628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.38873291015625,0.0,0.0,9.485171176493168e-05,298.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3885498046875,0.0,0.0,7.005719817243516e-05,297.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883972167969,0.0,0.0,9.485162445344032e-05,298.19500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3877868652344,0.0,0.0,0.0004499350325204,287.2992248535156,294.1499938964844,282.8015441894531,282.3533935546875,286.6114196777344,284.3712463378906,286.9270935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000959770521149,1.1600899130215223e-09,0.0009597693569958,-0.0020901223178952,0.0,0.0,0.0,-0.0053879162296652,60.0,-2.70151162147522,-0.0,-6.280497899524562e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089700,298.1957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.38653564453125,0.0,0.0,9.003825107356533e-05,298.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3868103027344,0.0,0.0,9.481469169259071e-05,298.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3866271972656,0.0,0.0,7.002984784776345e-05,297.9646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.386474609375,0.0,0.0,9.481459710514172e-05,298.1942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3858642578125,0.0,0.0,0.0004497593909036,287.2972106933594,294.1499938964844,282.7789306640625,282.3390808105469,286.5793151855469,284.3567810058594,286.9264831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00094270252157,1.099532020987226e-09,0.0009427014738321,-0.0019479835173115,0.0,0.0,0.0,-0.005274704657495,60.0,-2.695981502532959,-0.0,-6.275592312476874e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089760,298.19317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863220214844,0.0,0.0,9.006569598568603e-05,298.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3865966796875,0.0,0.0,9.484359179623424e-05,298.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3864440917969,0.0,0.0,7.005119550740346e-05,297.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38623046875,0.0,0.0,9.484350448474288e-05,298.1934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856506347656,0.0,0.0,0.0004498964990489,287.29754638671875,294.1499938964844,282.7566223144531,282.3248291015625,286.5500793457031,284.343017578125,286.9258728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007568657165393,9.472712614311263e-10,0.0007568647852167,-0.0017335251905024,0.0,0.0,0.0,-0.0042716478928923,60.0,-2.565800428390503,-0.0,-6.279415032395265e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089820,298.1880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.38592529296875,0.0,0.0,6.57405616948381e-05,298.1615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.38623046875,0.0,0.0,6.922803004272282e-05,298.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861694335937,0.0,0.0,5.1131617510691285e-05,297.95953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38580322265625,0.0,0.0,6.92279645591043e-05,298.19195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3852844238281,0.0,0.0,0.0003283874830231,287.296630859375,294.1499938964844,282.7128601074219,282.2965393066406,286.5005187988281,284.3199768066406,286.92462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000625075190328,7.522820144600925e-10,0.0006250744336284,-0.0013526867842301,0.0,0.0,0.0,-0.0035105487331748,60.0,-2.132240056991577,-0.0,-3.345544286048607e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089880,298.1880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.38592529296875,0.0,0.0,6.57405616948381e-05,298.1615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.38623046875,0.0,0.0,6.922803004272282e-05,298.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861694335937,0.0,0.0,5.1131617510691285e-05,297.95953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38580322265625,0.0,0.0,6.92279645591043e-05,298.19195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3852844238281,0.0,0.0,0.0003283874830231,287.296630859375,294.1499938964844,282.7128601074219,282.2965393066406,286.5005187988281,284.3199768066406,286.92462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000625075190328,7.522820144600925e-10,0.0006250744336284,-0.0013526867842301,0.0,0.0,0.0,-0.0035105487331748,60.0,-2.132240056991577,-0.0,-3.345544286048607e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089940,298.1829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3857116699219,0.0,0.0,3.8009955460438505e-05,298.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.385986328125,0.0,0.0,4.0026345232035965e-05,298.5952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3860168457031,0.0,0.0,2.956333992187865e-05,297.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.38555908203125,0.0,0.0,4.002630521426909e-05,298.1904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.38507080078125,0.0,0.0,0.0001898674672702,287.2959289550781,294.1499938964844,282.6703186035156,282.2684936523437,286.4656677246094,284.3045959472656,286.9233093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004595772770699,5.61221180639393e-10,0.0004595767240971,-0.0010158830555155,0.0,0.0,0.0,-0.0025803353637456,60.0,-1.6797466278076172,-0.0,-1.11839302263661e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090000,298.1829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3857116699219,0.0,0.0,3.8009955460438505e-05,298.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.385986328125,0.0,0.0,4.0026345232035965e-05,298.5952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3860168457031,0.0,0.0,2.956333992187865e-05,297.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.38555908203125,0.0,0.0,4.002630521426909e-05,298.1904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.38507080078125,0.0,0.0,0.0001898674672702,287.2959289550781,294.1499938964844,282.6703186035156,282.2684936523437,286.4656677246094,284.3045959472656,286.9233093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004595772770699,5.61221180639393e-10,0.0004595767240971,-0.0010158830555155,0.0,0.0,0.0,-0.0025803353637456,60.0,-1.6797466278076172,-0.0,-1.11839302263661e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090060,298.1783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.408203125,0.0,0.0,2.919382313848473e-05,298.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4084167480469,0.0,0.0,3.07425252685789e-05,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093322753906,0.0,0.0,2.270633922307752e-05,297.9530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4075927734375,0.0,0.0,3.0742496164748445e-05,298.1889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4075622558594,0.0,0.0,0.0001458290935261,287.3299865722656,294.1499938964844,282.62890625,282.2406921386719,286.44989013671875,284.3080749511719,286.9220886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003769543254747,4.5506071133516447e-10,0.0003769538889173,-0.0008194083347916,0.0,0.0,0.0,-0.0021132118999958,60.0,-1.0503095388412476,-0.0,-6.597529189633633e-09,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090120,298.1783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.408203125,0.0,0.0,2.919382313848473e-05,298.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4084167480469,0.0,0.0,3.07425252685789e-05,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093322753906,0.0,0.0,2.270633922307752e-05,297.9530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4075927734375,0.0,0.0,3.0742496164748445e-05,298.1889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4075622558594,0.0,0.0,0.0001458290935261,287.3299865722656,294.1499938964844,282.62890625,282.2406921386719,286.44989013671875,284.3080749511719,286.9220886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003769543254747,4.5506071133516447e-10,0.0003769538889173,-0.0008194083347916,0.0,0.0,0.0,-0.0021132118999958,60.0,-1.0503095388412476,-0.0,-6.597529189633633e-09,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090180,298.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4131164550781,0.0,0.0,3.1268187740352005e-05,298.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.413330078125,0.0,0.0,3.2926931453403085e-05,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144592285156,0.0,0.0,2.43197337113088e-05,297.94989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41241455078125,0.0,0.0,3.292690234957263e-05,298.1873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125061035156,0.0,0.0,0.0001561909739393,287.33428955078125,294.1499938964844,282.5886535644531,282.21307373046875,286.4361572265625,284.3050842285156,286.92071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003337645321153,4.173092704728987e-10,0.0003337641246616,-0.0007633490022271,0.0,0.0,0.0,-0.0018799125682562,60.0,-1.0157325267791748,-0.0,-7.568410786973345e-09,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090240,298.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4131164550781,0.0,0.0,3.1268187740352005e-05,298.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.413330078125,0.0,0.0,3.2926931453403085e-05,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144592285156,0.0,0.0,2.43197337113088e-05,297.94989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41241455078125,0.0,0.0,3.292690234957263e-05,298.1873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125061035156,0.0,0.0,0.0001561909739393,287.33428955078125,294.1499938964844,282.5886535644531,282.21307373046875,286.4361572265625,284.3050842285156,286.92071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003337645321153,4.173092704728987e-10,0.0003337641246616,-0.0007633490022271,0.0,0.0,0.0,-0.0018799125682562,60.0,-1.0157325267791748,-0.0,-7.568410786973345e-09,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090300,298.1724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.41558837890625,0.0,0.0,3.0970171792432666e-05,298.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4158020019531,0.0,0.0,3.261310848756693e-05,298.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4170227050781,0.0,0.0,2.408794534858316e-05,297.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.414794921875,0.0,0.0,3.261307938373648e-05,298.18658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149780273437,0.0,0.0,0.0001547023275634,287.3364562988281,294.1499938964844,282.5689697265625,282.1993408203125,286.429931640625,284.3039855957031,286.9200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000329010625137,4.1175657328196275e-10,0.0003290101885795,-0.0007535048061981,0.0,0.0,0.0,-0.001853376161307,60.0,-0.9983994364738464,-0.0,-7.424829195912252e-09,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090360,298.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,3.054185435757972e-05,298.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183044433594,0.0,0.0,3.2162068237084895e-05,298.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4196472167969,0.0,0.0,2.375480835326016e-05,297.94677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,3.216203913325444e-05,298.185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41748046875,0.0,0.0,0.0001525627885712,287.3387145996094,294.1499938964844,282.549560546875,282.1856689453125,286.4237060546875,284.3031005859375,286.9193725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003254360053688,4.0703912462802805e-10,0.0003254355979152,-0.000744677206967,0.0,0.0,0.0,-0.0018330903258174,60.0,-0.9869002103805542,-0.0,-7.220878117664142e-09,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090420,298.16766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42291259765625,0.0,0.0,2.8869742891401984e-05,298.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.423095703125,0.0,0.0,3.040125375264324e-05,298.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4246520996094,0.0,0.0,2.245427640445996e-05,297.9436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4219665527344,0.0,0.0,3.0401224648812782e-05,298.1842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223022460937,0.0,0.0,0.0001442102511646,287.3432312011719,294.1499938964844,282.5115966796875,282.1584167480469,286.4119873046875,284.30206298828125,286.91802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003081618924625,3.852982100038816e-10,0.0003081614850088,-0.0007047940744087,0.0,0.0,0.0,-0.0017357066972181,60.0,-0.9576114416122437,-0.0,-6.451860379286245e-09,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090480,298.16766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42291259765625,0.0,0.0,2.8869742891401984e-05,298.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.423095703125,0.0,0.0,3.040125375264324e-05,298.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4246520996094,0.0,0.0,2.245427640445996e-05,297.9436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4219665527344,0.0,0.0,3.0401224648812782e-05,298.1842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223022460937,0.0,0.0,0.0001442102511646,287.3432312011719,294.1499938964844,282.5115966796875,282.1584167480469,286.4119873046875,284.30206298828125,286.91802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003081618924625,3.852982100038816e-10,0.0003081614850088,-0.0007047940744087,0.0,0.0,0.0,-0.0017357066972181,60.0,-0.9576114416122437,-0.0,-6.451860379286245e-09,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090540,298.1649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271240234375,0.0,0.0,2.5763725716387853e-05,298.1532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,2.713046706048772e-05,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4290771484375,0.0,0.0,2.003848203457892e-05,297.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42608642578125,0.0,0.0,2.7130441594636068e-05,298.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4265441894531,0.0,0.0,0.0001286950719077,287.3475952148437,294.1499938964844,282.4747314453125,282.1313171386719,286.4025573730469,284.3028869628906,286.9167175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002744982484728,3.4333486054194395e-10,0.0002744979283306,-0.0006281353416852,0.0,0.0,0.0,-0.0015461753355339,60.0,-0.8863741755485535,-0.0,-5.138264036474993e-09,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090600,298.1649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271240234375,0.0,0.0,2.5763725716387853e-05,298.1532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,2.713046706048772e-05,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4290771484375,0.0,0.0,2.003848203457892e-05,297.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42608642578125,0.0,0.0,2.7130441594636068e-05,298.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4265441894531,0.0,0.0,0.0001286950719077,287.3475952148437,294.1499938964844,282.4747314453125,282.1313171386719,286.4025573730469,284.3028869628906,286.9167175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002744982484728,3.4333486054194395e-10,0.0002744979283306,-0.0006281353416852,0.0,0.0,0.0,-0.0015461753355339,60.0,-0.8863741755485535,-0.0,-5.138264036474993e-09,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090660,298.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305114746094,0.0,0.0,2.02958908630535e-05,298.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,2.1372567061916925e-05,298.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4325866699219,0.0,0.0,1.5785713912919164e-05,297.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294128417969,0.0,0.0,2.137254705303349e-05,298.1815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.429931640625,0.0,0.0,0.0001013821092783,287.3514099121094,294.1499938964844,282.4389953613281,282.1043395996094,286.3955993652344,284.3059997558594,286.9154357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002180761657655,2.7230648291798327e-10,0.000218075903831,-0.0004978225333616,0.0,0.0,0.0,-0.0012280840892344,60.0,-0.7663185000419617,-0.0,-3.188711517054798e-09,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090720,298.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305114746094,0.0,0.0,2.02958908630535e-05,298.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,2.1372567061916925e-05,298.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4325866699219,0.0,0.0,1.5785713912919164e-05,297.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294128417969,0.0,0.0,2.137254705303349e-05,298.1815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.429931640625,0.0,0.0,0.0001013821092783,287.3514099121094,294.1499938964844,282.4389953613281,282.1043395996094,286.3955993652344,284.3059997558594,286.9154357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002180761657655,2.7230648291798327e-10,0.000218075903831,-0.0004978225333616,0.0,0.0,0.0,-0.0012280840892344,60.0,-0.7663185000419617,-0.0,-3.188711517054798e-09,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090780,298.1607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4325866699219,0.0,0.0,1.5584970242343843e-05,298.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4327697753906,0.0,0.0,1.6411737306043506e-05,298.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4347229003906,0.0,0.0,1.212165989272762e-05,297.9351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4314270019531,0.0,0.0,1.6411720935138874e-05,298.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320068359375,0.0,0.0,7.785010529914871e-05,287.3539428710937,294.1499938964844,282.4112243652344,282.0828552246094,286.3927001953125,284.3090209960937,286.9144287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001669593184487,2.0860134453126728e-10,0.0001669591147219,-0.0003814573574345,0.0,0.0,0.0,-0.0009402976720593,60.0,-0.6075242161750793,-0.0,-1.88022974967339e-09,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090840,298.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4329528808594,0.0,0.0,1.450819218007382e-05,298.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4331359863281,0.0,0.0,1.5277837519533932e-05,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350891113281,0.0,0.0,1.1284165339020548e-05,297.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4317626953125,0.0,0.0,1.5277822967618704e-05,298.18017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.432373046875,0.0,0.0,7.247138273669407e-05,287.3544311523437,294.1499938964844,282.4043884277344,282.0774841308594,286.3921813964844,284.309814453125,286.9141540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001550053129903,1.937695698339681e-10,0.0001550051238154,-0.0003544184146448,0.0,0.0,0.0,-0.0008730375557206,60.0,-0.5749330520629883,-0.0,-1.6293920657162175e-09,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090900,298.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4337463378906,0.0,0.0,1.2495990631578024e-05,298.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,1.315888948738575e-05,298.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359436035156,0.0,0.0,9.719116860651413e-06,297.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4325561523437,0.0,0.0,1.3158877663954628e-05,298.17950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43316650390625,0.0,0.0,6.242001836653799e-05,287.3554077148437,294.1499938964844,282.3874816894531,282.0640869140625,286.3912048339844,284.3115539550781,286.9135437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001245493331225,1.5792293861505158e-10,0.0001245491730514,-0.0002906329464167,0.0,0.0,0.0,-0.0007028651307336,60.0,-0.4891276955604553,-0.0,-1.2087606471311574e-09,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090960,298.158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4341125488281,0.0,0.0,9.68908079812536e-06,298.1408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.434326171875,0.0,0.0,1.0203077181358822e-05,298.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43634033203125,0.0,0.0,7.535962140536867e-06,297.9316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43292236328125,0.0,0.0,1.0203067176917102e-05,298.1788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4335632324219,0.0,0.0,4.839893517782912e-05,287.3559265136719,294.1499938964844,282.370849609375,282.0507202148437,286.390625,284.3129577636719,286.9129333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001032423388096,1.2912999836078848e-10,0.0001032422151183,-0.0002362428494961,0.0,0.0,0.0,-0.0005815344629809,60.0,-0.4086402356624603,-0.0,-7.26714965981756e-10,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
