time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12091020,298.15606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346923828125,0.0,0.0,6.200716597959399e-06,298.136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43487548828125,0.0,0.0,6.529658548970474e-06,298.563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4369201660156,0.0,0.0,4.822786195290973e-06,297.9285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334716796875,0.0,0.0,6.5296521825075615e-06,298.177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4341125488281,0.0,0.0,3.097384615102783e-05,287.35675048828125,294.1499938964844,282.33837890625,282.0240173339844,286.3900146484375,284.31475830078125,286.9117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-6.607185787288472e-05,8.263919409889908e-11,6.607177056139335e-05,-0.0001511880691396,0.0,0.0,0.0,-0.0003721638349816,60.0,-0.2723640501499176,-0.0,-2.976341118010595e-10,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091080,298.15606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346923828125,0.0,0.0,6.200716597959399e-06,298.136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43487548828125,0.0,0.0,6.529658548970474e-06,298.563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4369201660156,0.0,0.0,4.822786195290973e-06,297.9285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334716796875,0.0,0.0,6.5296521825075615e-06,298.177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4341125488281,0.0,0.0,3.097384615102783e-05,287.35675048828125,294.1499938964844,282.33837890625,282.0240173339844,286.3900146484375,284.31475830078125,286.9117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-6.607185787288472e-05,8.263919409889908e-11,6.607177056139335e-05,-0.0001511880691396,0.0,0.0,0.0,-0.0003721638349816,60.0,-0.2723640501499176,-0.0,-2.976341118010595e-10,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091140,298.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,4.096263182873372e-06,298.1319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,4.3135655687365215e-06,298.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371643066406,0.0,0.0,3.18598677040427e-06,297.9255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4337158203125,0.0,0.0,4.313561476010364e-06,298.1761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,2.0461669919313863e-05,287.3571472167969,294.1499938964844,282.3070068359375,281.9973449707031,286.3898010253906,284.31561279296875,286.9105834960937,0.0,0.0,0.0,0.0,1.0,1.0,-4.364779670140706e-05,5.45923410644189e-11,4.364774213172496e-05,-9.98765171971172e-05,0.0,0.0,0.0,-0.000245855510002,60.0,-0.1789581477642059,-0.0,-1.298896684653883e-10,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091200,298.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,4.096263182873372e-06,298.1319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,4.3135655687365215e-06,298.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371643066406,0.0,0.0,3.18598677040427e-06,297.9255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4337158203125,0.0,0.0,4.313561476010364e-06,298.1761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,2.0461669919313863e-05,287.3571472167969,294.1499938964844,282.3070068359375,281.9973449707031,286.3898010253906,284.31561279296875,286.9105834960937,0.0,0.0,0.0,0.0,1.0,1.0,-4.364779670140706e-05,5.45923410644189e-11,4.364774213172496e-05,-9.98765171971172e-05,0.0,0.0,0.0,-0.000245855510002,60.0,-0.1789581477642059,-0.0,-1.298896684653883e-10,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091260,298.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,2.94554070023878e-06,298.1272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4351806640625,0.0,0.0,3.1017987112136325e-06,298.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.437255859375,0.0,0.0,2.2909794097358827e-06,297.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43377685546875,0.0,0.0,3.101795755355852e-06,298.1747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344177246094,0.0,0.0,1.4713577002112288e-05,287.3572692871094,294.1499938964844,282.2767028808594,281.970703125,286.3896789550781,284.3160095214844,286.9094543457031,0.0,0.0,0.0,0.0,1.0,1.0,-3.1386196496896446e-05,3.9256192047032457e-11,3.138615647912957e-05,-7.181910041254014e-05,0.0,0.0,0.0,-0.0001767894282238,60.0,-0.1245389729738235,-0.0,-6.716283779129029e-11,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091320,298.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,2.94554070023878e-06,298.1272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4351806640625,0.0,0.0,3.1017987112136325e-06,298.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.437255859375,0.0,0.0,2.2909794097358827e-06,297.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43377685546875,0.0,0.0,3.101795755355852e-06,298.1747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344177246094,0.0,0.0,1.4713577002112288e-05,287.3572692871094,294.1499938964844,282.2767028808594,281.970703125,286.3896789550781,284.3160095214844,286.9094543457031,0.0,0.0,0.0,0.0,1.0,1.0,-3.1386196496896446e-05,3.9256192047032457e-11,3.138615647912957e-05,-7.181910041254014e-05,0.0,0.0,0.0,-0.0001767894282238,60.0,-0.1245389729738235,-0.0,-6.716283779129029e-11,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091380,298.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,2.1945609205431538e-06,298.1225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,2.310980107722571e-06,298.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,1.7068830402422464e-06,297.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,2.310978061359492e-06,298.1733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344787597656,0.0,0.0,1.0962279702653175e-05,287.3573303222656,294.1499938964844,282.2474365234375,281.9440612792969,286.3896484375,284.31622314453125,286.90838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.338413105462677e-05,2.9247659849573886e-11,2.338410013180692e-05,-5.350846913643181e-05,0.0,0.0,0.0,-0.0001317161077167,60.0,-0.0903792604804039,-0.0,-3.728157366156282e-11,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091440,298.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,2.1945609205431538e-06,298.1225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,2.310980107722571e-06,298.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,1.7068830402422464e-06,297.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,2.310978061359492e-06,298.1733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344787597656,0.0,0.0,1.0962279702653175e-05,287.3573303222656,294.1499938964844,282.2474365234375,281.9440612792969,286.3896484375,284.31622314453125,286.90838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.338413105462677e-05,2.9247659849573886e-11,2.338410013180692e-05,-5.350846913643181e-05,0.0,0.0,0.0,-0.0001317161077167,60.0,-0.0903792604804039,-0.0,-3.728157366156282e-11,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091500,298.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43505859375,0.0,0.0,1.856145104284224e-06,298.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,1.9546116618585074e-06,298.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43731689453125,0.0,0.0,1.4436704987019766e-06,297.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,1.95461007024278e-06,298.17266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344787597656,0.0,0.0,9.271823728340678e-06,287.3573608398437,294.1499938964844,282.2331848144531,281.9307556152344,286.3896179199219,284.3163146972656,286.90789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.977814463316463e-05,2.473748289544276e-11,1.9778120986302383e-05,-4.525711483438499e-05,0.0,0.0,0.0,-0.0001114046317525,60.0,-0.0774857774376869,-0.0,-2.6669987399086104e-11,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091560,298.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43505859375,0.0,0.0,1.5284234677892528e-06,298.1177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352722167969,0.0,0.0,1.6095048067654716e-06,298.55029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43731689453125,0.0,0.0,1.188775399896258e-06,297.9171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338684082031,0.0,0.0,1.6095033288365812e-06,298.17193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345092773437,0.0,0.0,7.634786925336812e-06,287.3573608398437,294.1499938964844,282.2192077636719,281.9174194335937,286.3896179199219,284.3163452148437,286.9073791503906,0.0,0.0,0.0,0.0,1.0,1.0,-1.628616519155912e-05,2.0369849904056103e-11,1.628614336368628e-05,-3.726659269887023e-05,0.0,0.0,0.0,-9.173527359962463e-05,60.0,-0.0655598789453506,-0.0,-1.8083659569789745e-11,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091620,298.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43505859375,0.0,0.0,9.335972777080316e-07,298.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,9.831236411628197e-07,298.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43731689453125,0.0,0.0,7.261322139129334e-07,297.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,9.83122731668118e-07,298.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344787597656,0.0,0.0,4.663509116653586e-06,287.3573608398437,294.1499938964844,282.1920166015625,281.8907165527344,286.3895874023437,284.31640625,286.90643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-9.948004844773097e-06,1.244241081693742e-11,9.947993021341972e-06,-2.276336817885749e-05,0.0,0.0,0.0,-5.603424506261945e-05,60.0,-0.0434695966541767,-0.0,-6.747115019467565e-12,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091680,298.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43505859375,0.0,0.0,9.335972777080316e-07,298.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,9.831236411628197e-07,298.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43731689453125,0.0,0.0,7.261322139129334e-07,297.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,9.83122731668118e-07,298.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344787597656,0.0,0.0,4.663509116653586e-06,287.3573608398437,294.1499938964844,282.1920166015625,281.8907165527344,286.3895874023437,284.31640625,286.90643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-9.948004844773097e-06,1.244241081693742e-11,9.947993021341972e-06,-2.276336817885749e-05,0.0,0.0,0.0,-5.603424506261945e-05,60.0,-0.0434695966541767,-0.0,-6.747115019467565e-12,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091740,298.1409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43505859375,0.0,0.0,4.84435929593019e-07,298.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,5.101347824165714e-07,298.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43731689453125,0.0,0.0,3.767840155433078e-07,297.9117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,5.101343276692205e-07,298.1690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344787597656,0.0,0.0,2.4198564005928347e-06,287.3573303222656,294.1499938964844,282.1658630371094,281.86395263671875,286.3895874023437,284.31640625,286.905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-5.1619763326016255e-06,6.456327659998262e-12,5.161969966138713e-06,-1.181178777187597e-05,0.0,0.0,0.0,-2.9075934435240924e-05,60.0,-0.025656197220087,-0.0,-1.8166516468215432e-12,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091800,298.1409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43505859375,0.0,0.0,4.84435929593019e-07,298.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,5.101347824165714e-07,298.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43731689453125,0.0,0.0,3.767840155433078e-07,297.9117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,5.101343276692205e-07,298.1690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344787597656,0.0,0.0,2.4198564005928347e-06,287.3573303222656,294.1499938964844,282.1658630371094,281.86395263671875,286.3895874023437,284.31640625,286.905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-5.1619763326016255e-06,6.456327659998262e-12,5.161969966138713e-06,-1.181178777187597e-05,0.0,0.0,0.0,-2.9075934435240924e-05,60.0,-0.025656197220087,-0.0,-1.8166516468215432e-12,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091860,298.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,2.110780030761817e-07,298.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,2.222754744707345e-07,298.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,1.6417200754403893e-07,297.9090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,2.222752755187685e-07,298.1676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344787597656,0.0,0.0,1.0543776625127066e-06,287.3573303222656,294.1499938964844,282.14068603515625,281.8370666503906,286.3895874023437,284.31640625,286.9046630859375,0.0,0.0,0.0,0.0,1.0,1.0,-2.2491956315207062e-06,2.813177859065097e-12,2.249192675662925e-06,-5.146660441823769e-06,0.0,0.0,0.0,-1.2669072020798922e-05,60.0,-0.0132047981023788,-0.0,-3.448934117900732e-13,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091920,298.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,2.110780030761817e-07,298.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,2.222754744707345e-07,298.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,1.6417200754403893e-07,297.9090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,2.222752755187685e-07,298.1676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344787597656,0.0,0.0,1.0543776625127066e-06,287.3573303222656,294.1499938964844,282.14068603515625,281.8370666503906,286.3895874023437,284.31640625,286.9046630859375,0.0,0.0,0.0,0.0,1.0,1.0,-2.2491956315207062e-06,2.813177859065097e-12,2.249192675662925e-06,-5.146660441823769e-06,0.0,0.0,0.0,-1.2669072020798922e-05,60.0,-0.0132047981023788,-0.0,-3.448934117900732e-13,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091980,298.1357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,8.137474338809626e-08,298.09918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,8.56915889357879e-08,298.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,6.329155155526679e-08,297.9066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,8.569151077608694e-08,298.1662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344787597656,0.0,0.0,4.064834229211556e-07,287.3573303222656,294.1499938964844,282.119384765625,281.8133544921875,286.3895874023437,284.31640625,286.9039611816406,0.0,0.0,0.0,0.0,1.0,1.0,-8.671175919516827e-07,1.0845210363444324e-12,8.671165119267243e-07,-1.984152277145768e-06,0.0,0.0,0.0,-4.884219379164279e-06,60.0,-0.0064835725352168,-0.0,-5.1259950467228913e-14,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092040,298.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,7.128060985905904e-08,298.0986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,7.506197619022714e-08,298.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,5.5440551705032703e-08,297.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,7.506190513595359e-08,298.1661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344787597656,0.0,0.0,3.560611787634116e-07,287.3573303222656,294.1499938964844,282.1165466308594,281.8100891113281,286.3895874023437,284.31640625,286.9038391113281,0.0,0.0,0.0,0.0,1.0,1.0,-7.595593842779635e-07,9.499925802611275e-13,7.595584747832618e-07,-1.7380323242832674e-06,0.0,0.0,0.0,-4.278364940546453e-06,60.0,-0.0058211898431181,-0.0,-3.933161237565201e-14,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092100,298.13397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,3.503025780560165e-08,298.09619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,3.688857574957184e-08,298.5350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,2.724579317714415e-08,297.9049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,3.6888543775148725e-08,298.16534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344787597656,0.0,0.0,1.7498328475085145e-07,287.3573303222656,294.1499938964844,282.1048278808594,281.79656982421875,286.3895874023437,284.31640625,286.9034729003906,0.0,0.0,0.0,0.0,1.0,1.0,-3.73284308352595e-07,4.668945351865572e-13,3.7328382518353465e-07,-8.54149334372778e-07,0.0,0.0,0.0,-2.102591679431498e-06,60.0,-0.0035963510163128,-0.0,-9.499168724563021e-15,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092160,298.1324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,1.5896306493345946e-08,298.0938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,1.6739589270287073e-08,298.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,1.23638113080915e-08,297.90350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,1.6739573283075515e-08,298.1645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344787597656,0.0,0.0,7.940529656025319e-08,287.3573303222656,294.1499938964844,282.0933837890625,281.7829895019531,286.3895874023437,284.31640625,286.9031066894531,0.0,0.0,0.0,0.0,1.0,1.0,-1.694005788976938e-07,2.118884494944907e-13,1.6940036573487305e-07,-3.8761726273151e-07,0.0,0.0,0.0,-9.541836334392428e-07,60.0,-0.002178352093324,-0.0,-1.9561014659723493e-15,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092220,298.1290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,1.2528440507253435e-09,298.08941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,1.319306219826899e-09,298.5298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,9.744356432861423e-10,297.90069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,1.3193049985815721e-09,298.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344482421875,0.0,0.0,6.258211726617446e-09,287.3573303222656,294.1499938964844,282.0711975097656,281.7557067871094,286.3895874023437,284.31640625,286.9023742675781,0.0,0.0,0.0,0.0,1.0,1.0,-1.3348836702675726e-08,1.6679442454482253e-14,1.3348819827285752e-08,-3.0545471929599444e-08,0.0,0.0,0.0,-7.518974598497152e-08,60.0,-0.0005450526368804,-0.0,-1.2150467598320001e-17,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092280,298.1290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,1.2528440507253435e-09,298.08941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,1.319306219826899e-09,298.5298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,9.744356432861423e-10,297.90069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,1.3193049985815721e-09,298.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344482421875,0.0,0.0,6.258211726617446e-09,287.3573303222656,294.1499938964844,282.0711975097656,281.7557067871094,286.3895874023437,284.31640625,286.9023742675781,0.0,0.0,0.0,0.0,1.0,1.0,-1.3348836702675726e-08,1.6679442454482253e-14,1.3348819827285752e-08,-3.0545471929599444e-08,0.0,0.0,0.0,-7.518974598497152e-08,60.0,-0.0005450526368804,-0.0,-1.2150467598320001e-17,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092340,298.1251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,-2.2999935289647048e-10,298.0852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,-2.4220059291479856e-10,298.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,-1.7888862613446574e-10,297.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,-2.4220037087019364e-10,298.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344482421875,0.0,0.0,-1.148893646885085e-09,287.3573303222656,294.1499938964844,282.04998779296875,281.7282409667969,286.3895874023437,284.31640625,286.9017028808594,0.0,0.0,0.0,0.0,1.0,1.0,2.461036041623288e-09,-3.092008223624151e-15,-2.461032932998819e-09,5.624163801343229e-09,0.0,0.0,0.0,1.3867975212633611e-08,60.0,-0.0001200796396005,-0.0,-4.0949834718379063e-19,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092400,298.1251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,-2.2999935289647048e-10,298.0852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,-2.4220059291479856e-10,298.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,-1.7888862613446574e-10,297.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,-2.4220037087019364e-10,298.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344482421875,0.0,0.0,-1.148893646885085e-09,287.3573303222656,294.1499938964844,282.04998779296875,281.7282409667969,286.3895874023437,284.31640625,286.9017028808594,0.0,0.0,0.0,0.0,1.0,1.0,2.461036041623288e-09,-3.092008223624151e-15,-2.461032932998819e-09,5.624163801343229e-09,0.0,0.0,0.0,1.3867975212633611e-08,60.0,-0.0001200796396005,-0.0,-4.0949834718379063e-19,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092460,298.12091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,2.404887573803638e-11,298.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,2.5324643423974003e-11,298.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,1.870470618670073e-11,297.8948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,2.532462087256881e-11,298.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344482421875,0.0,0.0,1.2012903172209375e-10,287.3573303222656,294.1499938964844,282.0292358398437,281.7006530761719,286.3895874023437,284.31640625,286.90106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.6893265392402554e-10,3.164647439840074e-16,2.6893234861269377e-10,-6.068054947405699e-10,0.0,0.0,0.0,-1.513399183750152e-09,60.0,-2.8970925995963626e-05,-0.0,-4.477014091247394e-21,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092520,298.12091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,2.404887573803638e-11,298.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,2.5324643423974003e-11,298.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,1.870470618670073e-11,297.8948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,2.532462087256881e-11,298.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344482421875,0.0,0.0,1.2012903172209375e-10,287.3573303222656,294.1499938964844,282.0292358398437,281.7006530761719,286.3895874023437,284.31640625,286.90106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.6893265392402554e-10,3.164647439840074e-16,2.6893234861269377e-10,-6.068054947405699e-10,0.0,0.0,0.0,-1.513399183750152e-09,60.0,-2.8970925995963626e-05,-0.0,-4.477014091247394e-21,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092580,298.1164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,-5.116781998104614e-12,298.0772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,-5.3882219866463466e-12,298.5193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,-3.979724969710441e-12,297.8919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,-5.388217216156788e-12,298.1582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344482421875,0.0,0.0,-2.5559368857508424e-11,287.3573303222656,294.1499938964844,282.0083923339844,281.6729431152344,286.3895874023437,284.31640625,286.9004821777344,0.0,0.0,0.0,0.0,1.0,1.0,5.3949511524820075e-11,-5.2294308694765656e-17,-5.3949459483115796e-11,1.2434998863941615e-10,0.0,0.0,0.0,3.055902197957039e-10,60.0,-8.898476153262891e-06,-0.0,-2.0267154368383882e-22,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092640,298.1164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,-5.116781998104614e-12,298.0772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,-5.3882219866463466e-12,298.5193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,-3.979724969710441e-12,297.8919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,-5.388217216156788e-12,298.1582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344482421875,0.0,0.0,-2.5559368857508424e-11,287.3573303222656,294.1499938964844,282.0083923339844,281.6729431152344,286.3895874023437,284.31640625,286.9004821777344,0.0,0.0,0.0,0.0,1.0,1.0,5.3949511524820075e-11,-5.2294308694765656e-17,-5.3949459483115796e-11,1.2434998863941615e-10,0.0,0.0,0.0,3.055902197957039e-10,60.0,-8.898476153262891e-06,-0.0,-2.0267154368383882e-22,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092700,298.1142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,0.0,298.0752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,0.0,298.5175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,0.0,297.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,298.15740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344482421875,0.0,0.0,0.0,287.3573303222656,294.1499938964844,281.9979553222656,281.6590576171875,286.3895874023437,284.31640625,286.90020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-7.029734325030016e-13,1.5928345385276258e-17,7.029575489411743e-13,-3.561439066834121e-13,0.0,0.0,0.0,0.0,60.0,-5.816054454044206e-06,-0.0,-0.0,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092760,298.1119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,0.0,298.0733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,0.0,298.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,0.0,297.8889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,298.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344482421875,0.0,0.0,0.0,287.3573303222656,294.1499938964844,281.98748779296875,281.6451416015625,286.3895874023437,284.31640625,286.8999328613281,0.0,0.0,0.0,0.0,1.0,1.0,-7.029734325030016e-13,1.5928345385276258e-17,7.029575489411743e-13,-3.561439066834121e-13,0.0,0.0,0.0,0.0,60.0,-4.285819613869535e-06,-0.0,-0.0,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092820,298.1073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,0.0,298.06951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,0.0,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,0.0,297.8859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,298.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344482421875,0.0,0.0,0.0,287.3573303222656,294.1499938964844,281.966552734375,281.61724853515625,286.3895874023437,284.31640625,286.8994140625,0.0,0.0,0.0,0.0,1.0,1.0,-7.029734325030016e-13,1.5928345385276258e-17,7.029575489411743e-13,-3.561439066834121e-13,0.0,0.0,0.0,0.0,60.0,-2.9664472549484344e-06,-0.0,-0.0,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092880,298.1073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,0.0,298.06951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,0.0,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,0.0,297.8859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,298.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344482421875,0.0,0.0,0.0,287.3573303222656,294.1499938964844,281.966552734375,281.61724853515625,286.3895874023437,284.31640625,286.8994140625,0.0,0.0,0.0,0.0,1.0,1.0,-7.029734325030016e-13,1.5928345385276258e-17,7.029575489411743e-13,-3.561439066834121e-13,0.0,0.0,0.0,0.0,60.0,-2.9664472549484344e-06,-0.0,-0.0,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092940,298.10272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,0.0,298.0657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,0.0,298.5085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,0.0,297.8829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,298.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344482421875,0.0,0.0,0.0,287.3573303222656,294.1499938964844,281.945556640625,281.5893249511719,286.3895874023437,284.31640625,286.8989562988281,0.0,0.0,0.0,0.0,1.0,1.0,-7.029734325030016e-13,1.5928345385276258e-17,7.029575489411743e-13,-3.561439066834121e-13,0.0,0.0,0.0,0.0,60.0,-2.535157818783773e-06,-0.0,-0.0,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093000,298.10272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,0.0,298.0657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,0.0,298.5085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,0.0,297.8829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,298.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344482421875,0.0,0.0,0.0,287.3573303222656,294.1499938964844,281.945556640625,281.5893249511719,286.3895874023437,284.31640625,286.8989562988281,0.0,0.0,0.0,0.0,1.0,1.0,-7.029734325030016e-13,1.5928345385276258e-17,7.029575489411743e-13,-3.561439066834121e-13,0.0,0.0,0.0,0.0,60.0,-2.535157818783773e-06,-0.0,-0.0,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093060,298.0981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,2.558391053262416e-13,298.0619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,2.694110939113065e-13,298.5048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,1.989862403540057e-13,297.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,2.694108499658177e-13,298.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344482421875,0.0,0.0,1.2779685079275516e-12,287.3573303222656,294.1499938964844,281.924560546875,281.5613098144531,286.3895874023437,284.31640625,286.89849853515625,0.0,0.0,0.0,0.0,1.0,1.0,2.008189838378916e-12,1.388702576089545e-17,-2.0082037161667232e-12,2.2993601380555395e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.3056452391756466e-06,-0.0,-5.066788513209878e-25,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093120,298.0981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,2.558391053262416e-13,298.0619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,2.694110939113065e-13,298.5048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,1.989862403540057e-13,297.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,2.694108499658177e-13,298.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344482421875,0.0,0.0,1.2779685079275516e-12,287.3573303222656,294.1499938964844,281.924560546875,281.5613098144531,286.3895874023437,284.31640625,286.89849853515625,0.0,0.0,0.0,0.0,1.0,1.0,2.008189838378916e-12,1.388702576089545e-17,-2.0082037161667232e-12,2.2993601380555395e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.3056452391756466e-06,-0.0,-5.066788513209878e-25,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093180,298.0937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,0.0,298.058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,0.0,298.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,0.0,297.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,298.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344482421875,0.0,0.0,0.0,287.3573303222656,294.1499938964844,281.9043884277344,281.5343933105469,286.3895874023437,284.31640625,286.8981018066406,0.0,0.0,0.0,0.0,1.0,1.0,-7.029734325030016e-13,1.5928345385276258e-17,7.029575489411743e-13,-3.561439066834121e-13,0.0,0.0,0.0,0.0,60.0,-2.136066996172304e-06,-0.0,-3.425251009326495e-37,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093240,298.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,0.0,298.0581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,0.0,298.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,0.0,297.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,298.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344482421875,0.0,0.0,0.0,287.3573303222656,294.1499938964844,281.9035339355469,281.53326416015625,286.3895874023437,284.31640625,286.8981018066406,0.0,0.0,0.0,0.0,1.0,1.0,-7.029734325030016e-13,1.5928345385276258e-17,7.029575489411743e-13,-3.561439066834121e-13,0.0,0.0,0.0,0.0,60.0,-2.129394943040097e-06,-0.0,-0.0,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093300,298.0912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,0.0,298.05633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,0.0,298.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,0.0,297.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,298.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344482421875,0.0,0.0,0.0,287.3573303222656,294.1499938964844,281.8930358886719,281.51922607421875,286.3895874023437,284.31640625,286.8978881835937,0.0,0.0,0.0,0.0,1.0,1.0,-7.029734325030016e-13,1.5928345385276258e-17,7.029575489411743e-13,-3.561439066834121e-13,0.0,0.0,0.0,0.0,60.0,-2.050082457571989e-06,-0.0,-0.0,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
