time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12093360,298.0890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,0.0,298.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,0.0,298.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,0.0,297.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,298.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344482421875,0.0,0.0,0.0,287.3573303222656,294.1499938964844,281.8825378417969,281.50518798828125,286.3895874023437,284.31640625,286.897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-7.029734325030016e-13,1.5928345385276258e-17,7.029575489411743e-13,-3.561439066834121e-13,0.0,0.0,0.0,0.0,60.0,-1.9745270947169047e-06,-0.0,-0.0,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093420,298.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,0.0,298.05078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,0.0,298.49395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,0.0,297.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,298.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344482421875,0.0,0.0,0.0,287.3573303222656,294.1499938964844,281.8615417480469,281.4770812988281,286.3895874023437,284.31640625,286.8973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-7.029734325030016e-13,1.5928345385276258e-17,7.029575489411743e-13,-3.561439066834121e-13,0.0,0.0,0.0,0.0,60.0,-1.8331624005440968e-06,-0.0,-0.0,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093480,298.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,0.0,298.05078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,0.0,298.49395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,0.0,297.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,298.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344482421875,0.0,0.0,0.0,287.3573303222656,294.1499938964844,281.8615417480469,281.4770812988281,286.3895874023437,284.31640625,286.8973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-7.029734325030016e-13,1.5928345385276258e-17,7.029575489411743e-13,-3.561439066834121e-13,0.0,0.0,0.0,0.0,60.0,-1.8331624005440968e-06,-0.0,-0.0,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093540,298.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,0.0,298.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,0.0,298.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,0.0,297.86773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,298.1441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344482421875,0.0,0.0,0.0,287.3573303222656,294.1499938964844,281.8406066894531,281.4489440917969,286.3895874023437,284.31640625,286.8970031738281,0.0,0.0,0.0,0.0,1.0,1.0,-7.029734325030016e-13,1.5928345385276258e-17,7.029575489411743e-13,-3.561439066834121e-13,0.0,0.0,0.0,0.0,60.0,-1.7025458873831667e-06,-0.0,-0.0,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093600,298.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,0.0,298.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,0.0,298.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,0.0,297.86773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,298.1441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344482421875,0.0,0.0,0.0,287.3573303222656,294.1499938964844,281.8406066894531,281.4489440917969,286.3895874023437,284.31640625,286.8970031738281,0.0,0.0,0.0,0.0,1.0,1.0,-7.029734325030016e-13,1.5928345385276258e-17,7.029575489411743e-13,-3.561439066834121e-13,0.0,0.0,0.0,0.0,60.0,-1.7025458873831667e-06,-0.0,-0.0,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093660,298.0757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,0.0,298.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,0.0,298.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,0.0,297.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,298.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344482421875,0.0,0.0,0.0,287.3573303222656,294.1499938964844,281.8197021484375,281.4208068847656,286.3895874023437,284.31640625,286.8966979980469,0.0,0.0,0.0,0.0,1.0,1.0,-7.029734325030016e-13,1.5928345385276258e-17,7.029575489411743e-13,-3.561439066834121e-13,0.0,0.0,0.0,0.0,60.0,-1.5806281226105057e-06,-0.0,-0.0,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093720,298.0757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,0.0,298.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,0.0,298.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,0.0,297.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,298.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344482421875,0.0,0.0,0.0,287.3573303222656,294.1499938964844,281.8197021484375,281.4208068847656,286.3895874023437,284.31640625,286.8966979980469,0.0,0.0,0.0,0.0,1.0,1.0,-7.029734325030016e-13,1.5928345385276258e-17,7.029575489411743e-13,-3.561439066834121e-13,0.0,0.0,0.0,0.0,60.0,-1.5806281226105057e-06,-0.0,-0.0,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093780,298.0714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,2.558391053262416e-13,298.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,2.694110939113065e-13,298.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,1.989862403540057e-13,297.8617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,2.694108499658177e-13,298.1404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344482421875,0.0,0.0,1.2779685079275516e-12,287.3573303222656,294.1499938964844,281.7988586425781,281.3926696777344,286.3895874023437,284.31640625,286.8964233398437,0.0,0.0,0.0,0.0,1.0,1.0,2.008189838378916e-12,1.388702576089545e-17,-2.0082037161667232e-12,2.2993601380555395e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.4689574072690448e-06,-0.0,-5.066788513209878e-25,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093840,298.0714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,2.558391053262416e-13,298.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,2.694110939113065e-13,298.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,1.989862403540057e-13,297.8617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,2.694108499658177e-13,298.1404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344482421875,0.0,0.0,1.2779685079275516e-12,287.3573303222656,294.1499938964844,281.7988586425781,281.3926696777344,286.3895874023437,284.31640625,286.8964233398437,0.0,0.0,0.0,0.0,1.0,1.0,2.008189838378916e-12,1.388702576089545e-17,-2.0082037161667232e-12,2.2993601380555395e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.4689574072690448e-06,-0.0,-5.066788513209878e-25,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093900,298.0692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,0.0,298.0380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,0.0,298.4812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,0.0,297.8602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,298.1395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344482421875,0.0,0.0,0.0,287.3573303222656,294.1499938964844,281.7884826660156,281.37860107421875,286.3895874023437,284.31640625,286.8962707519531,0.0,0.0,0.0,0.0,1.0,1.0,-7.029734325030016e-13,1.5928345385276258e-17,7.029575489411743e-13,-3.561439066834121e-13,0.0,0.0,0.0,0.0,60.0,-1.4158545127429534e-06,-0.0,-0.0,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093960,298.067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,0.0,298.03631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,0.0,298.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,0.0,297.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,298.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344482421875,0.0,0.0,0.0,287.3573303222656,294.1499938964844,281.7781066894531,281.3645324707031,286.3895874023437,284.31640625,286.8961486816406,0.0,0.0,0.0,0.0,1.0,1.0,-7.029734325030016e-13,1.5928345385276258e-17,7.029575489411743e-13,-3.561439066834121e-13,0.0,0.0,0.0,0.0,60.0,-1.3648011645273073e-06,-0.0,-0.0,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094020,298.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,-2.558391053262416e-13,298.0327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,-2.694110939113065e-13,298.47576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,-1.989862403540057e-13,297.855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,-2.694108499658177e-13,298.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344482421875,0.0,0.0,-1.2779685079275516e-12,287.3573303222656,294.1499938964844,281.7574462890625,281.3363952636719,286.3895874023437,284.31640625,286.8959045410156,0.0,0.0,0.0,0.0,1.0,1.0,-3.4141346434007906e-12,-1.419565842796756e-17,3.414148954869467e-12,-3.011677495931564e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.2672942375502316e-06,-0.0,-5.066788513209878e-25,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094080,298.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,-2.558391053262416e-13,298.0327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,-2.694110939113065e-13,298.47576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,-1.989862403540057e-13,297.855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,-2.694108499658177e-13,298.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344482421875,0.0,0.0,-1.2779685079275516e-12,287.3573303222656,294.1499938964844,281.7574462890625,281.3363952636719,286.3895874023437,284.31640625,286.8959045410156,0.0,0.0,0.0,0.0,1.0,1.0,-3.4141346434007906e-12,-1.419565842796756e-17,3.414148954869467e-12,-3.011677495931564e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.2672942375502316e-06,-0.0,-5.066788513209878e-25,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094140,298.0587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,-2.558391053262416e-13,298.0291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,-2.694110939113065e-13,298.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,-1.989862403540057e-13,297.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,-2.694108499658177e-13,298.1347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344482421875,0.0,0.0,-1.2779685079275516e-12,287.3573303222656,294.1499938964844,281.73687744140625,281.3083190917969,286.3895874023437,284.31640625,286.8956604003906,0.0,0.0,0.0,0.0,1.0,1.0,-3.4141346434007906e-12,-1.419565842796756e-17,3.414148954869467e-12,-3.011677495931564e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.1772107200158644e-06,-0.0,-5.066788513209878e-25,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094200,298.0587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,-2.558391053262416e-13,298.0291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,-2.694110939113065e-13,298.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,-1.989862403540057e-13,297.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,-2.694108499658177e-13,298.1347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344482421875,0.0,0.0,-1.2779685079275516e-12,287.3573303222656,294.1499938964844,281.73687744140625,281.3083190917969,286.3895874023437,284.31640625,286.8956604003906,0.0,0.0,0.0,0.0,1.0,1.0,-3.4141346434007906e-12,-1.419565842796756e-17,3.414148954869467e-12,-3.011677495931564e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.1772107200158644e-06,-0.0,-5.066788513209878e-25,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094260,298.0545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,-2.558391053262416e-13,298.0256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,-2.694110939113065e-13,298.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,-1.989862403540057e-13,297.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,-2.694108499658177e-13,298.13287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344482421875,0.0,0.0,-1.2779685079275516e-12,287.3573303222656,294.1499938964844,281.7164001464844,281.2802734375,286.3895874023437,284.31640625,286.8954467773437,0.0,0.0,0.0,0.0,1.0,1.0,-3.4141346434007906e-12,-1.419565842796756e-17,3.414148954869467e-12,-3.011677495931564e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.0937537808786146e-06,-0.0,-5.066788513209878e-25,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094320,298.0545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,-2.558391053262416e-13,298.0256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,-2.694110939113065e-13,298.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,-1.989862403540057e-13,297.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,-2.694108499658177e-13,298.13287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344482421875,0.0,0.0,-1.2779685079275516e-12,287.3573303222656,294.1499938964844,281.7164001464844,281.2802734375,286.3895874023437,284.31640625,286.8954467773437,0.0,0.0,0.0,0.0,1.0,1.0,-3.4141346434007906e-12,-1.419565842796756e-17,3.414148954869467e-12,-3.011677495931564e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.0937537808786146e-06,-0.0,-5.066788513209878e-25,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094380,298.05047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,0.0,298.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,0.0,298.46484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,0.0,297.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,298.1309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344482421875,0.0,0.0,0.0,287.3573303222656,294.1499938964844,281.69610595703125,281.25225830078125,286.3895874023437,284.31640625,286.8952331542969,0.0,0.0,0.0,0.0,1.0,1.0,-7.029734325030016e-13,1.5928345385276258e-17,7.029575489411743e-13,-3.561439066834121e-13,0.0,0.0,0.0,0.0,60.0,-1.0162856369788642e-06,-0.0,-0.0,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094440,298.05047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,0.0,298.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,0.0,298.46484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,0.0,297.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,298.1309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344482421875,0.0,0.0,0.0,287.3573303222656,294.1499938964844,281.69610595703125,281.25225830078125,286.3895874023437,284.31640625,286.8952331542969,0.0,0.0,0.0,0.0,1.0,1.0,-7.029734325030016e-13,1.5928345385276258e-17,7.029575489411743e-13,-3.561439066834121e-13,0.0,0.0,0.0,0.0,60.0,-1.0162856369788642e-06,-0.0,-0.0,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094500,298.0484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,0.0,298.0203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,0.0,298.4630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,0.0,297.84527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,298.1300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344482421875,0.0,0.0,0.0,287.3573303222656,294.1499938964844,281.6859741210937,281.23828125,286.3895874023437,284.31640625,286.8951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-7.029734325030016e-13,1.5928345385276258e-17,7.029575489411743e-13,-3.561439066834121e-13,0.0,0.0,0.0,0.0,60.0,-1.1474303391878491e-05,-0.0,-0.0,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094560,298.04638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,0.0,298.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,0.0,298.4612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,0.0,297.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,298.1290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344482421875,0.0,0.0,0.0,287.3573303222656,294.1499938964844,281.6759033203125,281.2243347167969,286.3895874023437,284.31640625,286.8950500488281,0.0,0.0,0.0,0.0,1.0,1.0,-7.029734325030016e-13,1.5928345385276258e-17,7.029575489411743e-13,-3.561439066834121e-13,0.0,0.0,0.0,0.0,60.0,-7.865681254770607e-06,-0.0,-0.0,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094620,298.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,-2.558391053262416e-13,298.01513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,-2.694110939113065e-13,298.4575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,-1.989862403540057e-13,297.8407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,-2.694108499658177e-13,298.1270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344482421875,0.0,0.0,-1.2779685079275516e-12,287.3573303222656,294.1499938964844,281.6558837890625,281.1964416503906,286.3895874023437,284.31640625,286.8948669433594,0.0,0.0,0.0,0.0,1.0,1.0,-7.586306257668929e-13,1.5309931924441817e-17,7.586153385162608e-13,1.3253327471943188e-12,0.0,0.0,0.0,0.0,60.0,-3.1094057248992613e-06,-0.0,-5.066788513209878e-25,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094680,298.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,-2.558391053262416e-13,298.01513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,-2.694110939113065e-13,298.4575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,-1.989862403540057e-13,297.8407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,-2.694108499658177e-13,298.1270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344482421875,0.0,0.0,-1.2779685079275516e-12,287.3573303222656,294.1499938964844,281.6558837890625,281.1964416503906,286.3895874023437,284.31640625,286.8948669433594,0.0,0.0,0.0,0.0,1.0,1.0,-7.586306257668929e-13,1.5309931924441817e-17,7.586153385162608e-13,1.3253327471943188e-12,0.0,0.0,0.0,0.0,60.0,-3.1094057248992613e-06,-0.0,-5.066788513209878e-25,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094740,298.038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,-2.558391053262416e-13,298.0116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,-2.694110939113065e-13,298.4538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,-1.989862403540057e-13,297.8377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,-2.694108499658177e-13,298.1250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344482421875,0.0,0.0,-1.2779685079275516e-12,287.3573303222656,294.1499938964844,281.63604736328125,281.16864013671875,286.3895874023437,284.31640625,286.89471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-7.586306257668929e-13,1.5309931924441817e-17,7.586153385162608e-13,1.3253327471943188e-12,0.0,0.0,0.0,0.0,60.0,-1.4025333712197607e-06,-0.0,-5.066788513209878e-25,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094800,298.038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,-2.558391053262416e-13,298.0116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,-2.694110939113065e-13,298.4538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,-1.989862403540057e-13,297.8377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,-2.694108499658177e-13,298.1250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344482421875,0.0,0.0,-1.2779685079275516e-12,287.3573303222656,294.1499938964844,281.63604736328125,281.16864013671875,286.3895874023437,284.31640625,286.89471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-7.586306257668929e-13,1.5309931924441817e-17,7.586153385162608e-13,1.3253327471943188e-12,0.0,0.0,0.0,0.0,60.0,-1.4025333712197607e-06,-0.0,-5.066788513209878e-25,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094860,298.0343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,0.0,298.0081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,0.0,298.4502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,0.0,297.83477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,298.12310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344482421875,0.0,0.0,0.0,287.3573303222656,294.1499938964844,281.61639404296875,281.14093017578125,286.3895874023437,284.31640625,286.8945617675781,0.0,0.0,0.0,0.0,1.0,1.0,-7.029734325030016e-13,1.5928345385276258e-17,7.029575489411743e-13,-3.561439066834121e-13,0.0,0.0,0.0,0.0,60.0,-9.195756547342172e-07,-0.0,-0.0,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094920,298.0343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,0.0,298.0081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,0.0,298.4502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,0.0,297.83477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,298.12310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344482421875,0.0,0.0,0.0,287.3573303222656,294.1499938964844,281.61639404296875,281.14093017578125,286.3895874023437,284.31640625,286.8945617675781,0.0,0.0,0.0,0.0,1.0,1.0,-7.029734325030016e-13,1.5928345385276258e-17,7.029575489411743e-13,-3.561439066834121e-13,0.0,0.0,0.0,0.0,60.0,-9.195756547342172e-07,-0.0,-0.0,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094980,298.03033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,0.0,298.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,0.0,298.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,0.0,297.8317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,298.1211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344482421875,0.0,0.0,0.0,287.3573303222656,294.1499938964844,281.596923828125,281.1133117675781,286.3895874023437,284.31640625,286.8944396972656,0.0,0.0,0.0,0.0,1.0,1.0,-7.029734325030016e-13,1.5928345385276258e-17,7.029575489411743e-13,-3.561439066834121e-13,0.0,0.0,0.0,0.0,60.0,-7.491776159440633e-07,-0.0,-0.0,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095040,298.03033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,0.0,298.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,0.0,298.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,0.0,297.8317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,298.1211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344482421875,0.0,0.0,0.0,287.3573303222656,294.1499938964844,281.596923828125,281.1133117675781,286.3895874023437,284.31640625,286.8944396972656,0.0,0.0,0.0,0.0,1.0,1.0,-7.029734325030016e-13,1.5928345385276258e-17,7.029575489411743e-13,-3.561439066834121e-13,0.0,0.0,0.0,0.0,60.0,-7.491776159440633e-07,-0.0,-0.0,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095100,298.0283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,2.558391053262416e-13,298.0028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,2.694110939113065e-13,298.4447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,1.989862403540057e-13,297.83026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,2.694108499658177e-13,298.1201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344482421875,0.0,0.0,1.2779685079275516e-12,287.3573303222656,294.1499938964844,281.5872497558594,281.0995178222656,286.3895874023437,284.31640625,286.89434814453125,0.0,0.0,0.0,0.0,1.0,1.0,2.008189838378916e-12,1.388702576089545e-17,-2.0082037161667232e-12,2.2993601380555395e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-7.070733545333496e-07,-0.0,-5.066788513209878e-25,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095160,298.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,0.0,298.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,0.0,298.44287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,0.0,297.8287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,298.1191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344482421875,0.0,0.0,0.0,287.3573303222656,294.1499938964844,281.5776672363281,281.0857849121094,286.3895874023437,284.31640625,286.894287109375,0.0,0.0,0.0,0.0,1.0,1.0,-7.029734325030016e-13,1.5928345385276258e-17,7.029575489411743e-13,-3.561439066834121e-13,0.0,0.0,0.0,0.0,60.0,-6.724381478306896e-07,-0.0,-0.0,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095220,298.0223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,0.0,297.9976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,0.0,298.4391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,0.0,297.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,298.1170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344482421875,0.0,0.0,0.0,287.3573303222656,294.1499938964844,281.5586242675781,281.0583801269531,286.3895874023437,284.31640625,286.8941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-7.029734325030016e-13,1.5928345385276258e-17,7.029575489411743e-13,-3.561439066834121e-13,0.0,0.0,0.0,0.0,60.0,-6.140296022749681e-07,-0.0,-0.0,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095280,298.0223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,0.0,297.9976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,0.0,298.4391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,0.0,297.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,298.1170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344482421875,0.0,0.0,0.0,287.3573303222656,294.1499938964844,281.5586242675781,281.0583801269531,286.3895874023437,284.31640625,286.8941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-7.029734325030016e-13,1.5928345385276258e-17,7.029575489411743e-13,-3.561439066834121e-13,0.0,0.0,0.0,0.0,60.0,-6.140296022749681e-07,-0.0,-0.0,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095340,298.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,2.558391053262416e-13,297.994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,2.694110939113065e-13,298.4354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,1.989862403540057e-13,297.8226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,2.694108499658177e-13,298.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344482421875,0.0,0.0,1.2779685079275516e-12,287.3573303222656,294.1499938964844,281.53985595703125,281.0310974121094,286.3895874023437,284.31640625,286.8940734863281,0.0,0.0,0.0,0.0,1.0,1.0,2.008189838378916e-12,1.388702576089545e-17,-2.0082037161667232e-12,2.2993601380555395e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.686007398253423e-07,-0.0,-5.066788513209878e-25,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095400,298.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,2.558391053262416e-13,297.994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,2.694110939113065e-13,298.4354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,1.989862403540057e-13,297.8226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,2.694108499658177e-13,298.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344482421875,0.0,0.0,1.2779685079275516e-12,287.3573303222656,294.1499938964844,281.53985595703125,281.0310974121094,286.3895874023437,284.31640625,286.8940734863281,0.0,0.0,0.0,0.0,1.0,1.0,2.008189838378916e-12,1.388702576089545e-17,-2.0082037161667232e-12,2.2993601380555395e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.686007398253423e-07,-0.0,-5.066788513209878e-25,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095460,298.0144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,0.0,297.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,0.0,298.4317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,0.0,297.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,298.1129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344482421875,0.0,0.0,0.0,287.3573303222656,294.1499938964844,281.5213317871094,281.0039367675781,286.3895874023437,284.31640625,286.8939514160156,0.0,0.0,0.0,0.0,1.0,1.0,-7.029734325030016e-13,1.5928345385276258e-17,7.029575489411743e-13,-3.561439066834121e-13,0.0,0.0,0.0,0.0,60.0,-5.27111353676446e-07,-0.0,-0.0,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095520,298.0144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,0.0,297.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,0.0,298.4317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,0.0,297.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,298.1129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344482421875,0.0,0.0,0.0,287.3573303222656,294.1499938964844,281.5213317871094,281.0039367675781,286.3895874023437,284.31640625,286.8939514160156,0.0,0.0,0.0,0.0,1.0,1.0,-7.029734325030016e-13,1.5928345385276258e-17,7.029575489411743e-13,-3.561439066834121e-13,0.0,0.0,0.0,0.0,60.0,-5.27111353676446e-07,-0.0,-0.0,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095580,298.010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,5.116782106524831e-13,297.9870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,5.388221878226129e-13,298.4280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,3.979724807080115e-13,297.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,5.388216999316353e-13,298.1108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344482421875,0.0,0.0,2.555937015855103e-12,287.3573303222656,294.1499938964844,281.5030517578125,280.9769287109375,286.3895874023437,284.31640625,286.89385986328125,0.0,0.0,0.0,0.0,1.0,1.0,4.719353380311375e-12,1.1845705309334025e-17,-4.719365089694838e-12,4.9548642098995455e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,-4.905177775071934e-07,-0.0,-2.0267154052839512e-24,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095640,298.010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,5.116782106524831e-13,297.9870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,5.388221878226129e-13,298.4280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,3.979724807080115e-13,297.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,5.388216999316353e-13,298.1108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344482421875,0.0,0.0,2.555937015855103e-12,287.3573303222656,294.1499938964844,281.5030517578125,280.9769287109375,286.3895874023437,284.31640625,286.89385986328125,0.0,0.0,0.0,0.0,1.0,1.0,4.719353380311375e-12,1.1845705309334025e-17,-4.719365089694838e-12,4.9548642098995455e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,-4.905177775071934e-07,-0.0,-2.0267154052839512e-24,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095700,298.0085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,2.558391053262416e-13,297.9853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,2.694110939113065e-13,298.4261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,1.989862403540057e-13,297.81494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,2.694108499658177e-13,298.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344482421875,0.0,0.0,1.2779685079275516e-12,287.3573303222656,294.1499938964844,281.4940185546875,280.9634704589844,286.3895874023437,284.31640625,286.8938293457031,0.0,0.0,0.0,0.0,1.0,1.0,2.008189838378916e-12,1.3887024106534224e-17,-2.0082037161667232e-12,2.2993601380555395e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.732798402073968e-07,-0.0,-5.066788513209878e-25,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
