time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12095760,298.00653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,0.0,297.9835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,0.0,298.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,0.0,297.8133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,298.1087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344482421875,0.0,0.0,0.0,287.3573303222656,294.1499938964844,281.4850769042969,280.9500732421875,286.3895874023437,284.31640625,286.8937683105469,0.0,0.0,0.0,0.0,1.0,1.0,-7.029734325030016e-13,1.5928343730915036e-17,7.029575489411743e-13,-3.561439066834121e-13,0.0,0.0,0.0,0.0,60.0,-4.557914508040994e-07,-0.0,-0.0,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095820,298.0025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,0.0,297.9800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,0.0,298.42047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,0.0,297.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,298.10662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344482421875,0.0,0.0,0.0,287.3573303222656,294.1499938964844,281.4673767089844,280.9233703613281,286.3895874023437,284.31640625,286.8937072753906,0.0,0.0,0.0,0.0,1.0,1.0,-7.029734325030016e-13,1.5928343730915036e-17,7.029575489411743e-13,-3.561439066834121e-13,0.0,0.0,0.0,0.0,60.0,-4.232967114603525e-07,-0.0,-0.0,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095880,298.0025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,0.0,297.9800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,0.0,298.42047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,0.0,297.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,298.10662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344482421875,0.0,0.0,0.0,287.3573303222656,294.1499938964844,281.4673767089844,280.9233703613281,286.3895874023437,284.31640625,286.8937072753906,0.0,0.0,0.0,0.0,1.0,1.0,-7.029734325030016e-13,1.5928343730915036e-17,7.029575489411743e-13,-3.561439066834121e-13,0.0,0.0,0.0,0.0,60.0,-4.232967114603525e-07,-0.0,-0.0,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095940,297.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,0.0,297.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,0.0,298.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,0.0,297.80712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,298.1044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344482421875,0.0,0.0,0.0,287.3573303222656,294.1499938964844,281.45001220703125,280.8968505859375,286.3895874023437,284.31640625,286.89361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-7.029734325030016e-13,1.5928343730915036e-17,7.029575489411743e-13,-3.561439066834121e-13,0.0,0.0,0.0,0.0,60.0,-3.933068626338354e-07,-0.0,-0.0,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096000,297.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,0.0,297.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,0.0,298.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,0.0,297.80712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,298.1044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344482421875,0.0,0.0,0.0,287.3573303222656,294.1499938964844,281.45001220703125,280.8968505859375,286.3895874023437,284.31640625,286.89361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-7.029734325030016e-13,1.5928343730915036e-17,7.029575489411743e-13,-3.561439066834121e-13,0.0,0.0,0.0,0.0,60.0,-3.933068626338354e-07,-0.0,-0.0,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096060,297.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,0.0,297.9729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,0.0,298.4129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,0.0,297.80401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,298.1023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344482421875,0.0,0.0,0.0,287.3573303222656,294.1499938964844,281.4328308105469,280.87030029296875,286.3895874023437,284.31640625,286.8935546875,0.0,0.0,0.0,0.0,1.0,1.0,-7.029734325030016e-13,1.5928343730915036e-17,7.029575489411743e-13,-3.561439066834121e-13,0.0,0.0,0.0,0.0,60.0,-3.6563966432368034e-07,-0.0,-0.0,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096120,297.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,0.0,297.9729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,0.0,298.4129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,0.0,297.80401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,298.1023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344482421875,0.0,0.0,0.0,287.3573303222656,294.1499938964844,281.4328308105469,280.87030029296875,286.3895874023437,284.31640625,286.8935546875,0.0,0.0,0.0,0.0,1.0,1.0,-7.029734325030016e-13,1.5928343730915036e-17,7.029575489411743e-13,-3.561439066834121e-13,0.0,0.0,0.0,0.0,60.0,-3.6563966432368034e-07,-0.0,-0.0,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096180,297.9908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,0.0,297.9694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,0.0,298.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,0.0,297.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,298.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344482421875,0.0,0.0,0.0,287.3573303222656,294.1499938964844,281.4157409667969,280.8435974121094,286.3895874023437,284.31640625,286.8934631347656,0.0,0.0,0.0,0.0,1.0,1.0,-7.029734325030016e-13,1.5928343730915036e-17,7.029575489411743e-13,-3.561439066834121e-13,0.0,0.0,0.0,0.0,60.0,-3.398169496904302e-07,-0.0,-0.0,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096240,297.9908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,0.0,297.9694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,0.0,298.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,0.0,297.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,298.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344482421875,0.0,0.0,0.0,287.3573303222656,294.1499938964844,281.4157409667969,280.8435974121094,286.3895874023437,284.31640625,286.8934631347656,0.0,0.0,0.0,0.0,1.0,1.0,-7.029734325030016e-13,1.5928343730915036e-17,7.029575489411743e-13,-3.561439066834121e-13,0.0,0.0,0.0,0.0,60.0,-3.398169496904302e-07,-0.0,-0.0,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096300,297.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,0.0,297.9677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,0.0,298.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,0.0,297.7994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,298.09930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344482421875,0.0,0.0,0.0,287.3573303222656,294.1499938964844,281.4072265625,280.8302001953125,286.3895874023437,284.31640625,286.8934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-7.029734325030016e-13,1.5928343730915036e-17,7.029575489411743e-13,-3.561439066834121e-13,0.0,0.0,0.0,0.0,60.0,-3.276342681601818e-07,-0.0,-0.0,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096360,297.9870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,0.0,297.9660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,0.0,298.405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,0.0,297.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,298.0982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344482421875,0.0,0.0,0.0,287.3573303222656,294.1499938964844,281.3987121582031,280.8167419433594,286.3895874023437,284.31640625,286.8934020996094,0.0,0.0,0.0,0.0,1.0,1.0,-7.029734325030016e-13,1.5928343730915036e-17,7.029575489411743e-13,-3.561439066834121e-13,0.0,0.0,0.0,0.0,60.0,-3.162485882057809e-07,-0.0,-0.0,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096420,297.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,0.0,297.9626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,0.0,298.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,0.0,297.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,298.0963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344482421875,0.0,0.0,0.0,287.3573303222656,294.1499938964844,281.3817749023437,280.7897644042969,286.3895874023437,284.31640625,286.89337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-7.029734325030016e-13,1.5928343730915036e-17,7.029575489411743e-13,-3.561439066834121e-13,0.0,0.0,0.0,0.0,60.0,-2.941831382941018e-07,-0.0,-0.0,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096480,297.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,0.0,297.9626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,0.0,298.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,0.0,297.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,298.0963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344482421875,0.0,0.0,0.0,287.3573303222656,294.1499938964844,281.3817749023437,280.7897644042969,286.3895874023437,284.31640625,286.89337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-7.029734325030016e-13,1.5928343730915036e-17,7.029575489411743e-13,-3.561439066834121e-13,0.0,0.0,0.0,0.0,60.0,-2.941831382941018e-07,-0.0,-0.0,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096540,297.9794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,0.0,297.9591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,0.0,298.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,0.0,297.7919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,298.0943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344482421875,0.0,0.0,0.0,287.3573303222656,294.1499938964844,281.36492919921875,280.7626647949219,286.3895874023437,284.31640625,286.893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-7.029734325030016e-13,1.5928343730915036e-17,7.029575489411743e-13,-3.561439066834121e-13,0.0,0.0,0.0,0.0,60.0,-2.7496412258187775e-07,-0.0,-0.0,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096600,297.9794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,0.0,297.9591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,0.0,298.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,0.0,297.7919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,298.0943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344482421875,0.0,0.0,0.0,287.3573303222656,294.1499938964844,281.36492919921875,280.7626647949219,286.3895874023437,284.31640625,286.893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-7.029734325030016e-13,1.5928343730915036e-17,7.029575489411743e-13,-3.561439066834121e-13,0.0,0.0,0.0,0.0,60.0,-2.7496412258187775e-07,-0.0,-0.0,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096660,297.9758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,0.0,297.955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,0.0,298.3945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,0.0,297.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,298.0924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344482421875,0.0,0.0,0.0,287.3573303222656,294.1499938964844,281.3481140136719,280.7354431152344,286.3895874023437,284.31640625,286.89324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-7.029734325030016e-13,1.5928343730915036e-17,7.029575489411743e-13,-3.561439066834121e-13,0.0,0.0,0.0,0.0,60.0,-2.550164026615676e-07,-0.0,-0.0,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096720,297.9758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,0.0,297.955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,0.0,298.3945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,0.0,297.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,298.0924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344482421875,0.0,0.0,0.0,287.3573303222656,294.1499938964844,281.3481140136719,280.7354431152344,286.3895874023437,284.31640625,286.89324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-7.029734325030016e-13,1.5928343730915036e-17,7.029575489411743e-13,-3.561439066834121e-13,0.0,0.0,0.0,0.0,60.0,-2.550164026615676e-07,-0.0,-0.0,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096780,297.97235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,0.0,297.9524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,0.0,298.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,0.0,297.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,298.0904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344482421875,0.0,0.0,0.0,287.3573303222656,294.1499938964844,281.33135986328125,280.7081298828125,286.3895874023437,284.31640625,286.8932189941406,0.0,0.0,0.0,0.0,1.0,1.0,-7.029734325030016e-13,1.5928343730915036e-17,7.029575489411743e-13,-3.561439066834121e-13,0.0,0.0,0.0,0.0,60.0,-2.365943885251909e-07,-0.0,-0.0,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096840,297.97235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,0.0,297.9524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,0.0,298.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,0.0,297.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,298.0904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344482421875,0.0,0.0,0.0,287.3573303222656,294.1499938964844,281.33135986328125,280.7081298828125,286.3895874023437,284.31640625,286.8932189941406,0.0,0.0,0.0,0.0,1.0,1.0,-7.029734325030016e-13,1.5928343730915036e-17,7.029575489411743e-13,-3.561439066834121e-13,0.0,0.0,0.0,0.0,60.0,-2.365943885251909e-07,-0.0,-0.0,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096900,297.9706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,0.0,297.95074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,0.0,298.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,0.0,297.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,298.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344482421875,0.0,0.0,0.0,287.3573303222656,294.1499938964844,281.3230285644531,280.6944580078125,286.3895874023437,284.31640625,286.8931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-7.029734325030016e-13,1.5928343730915036e-17,7.029575489411743e-13,-3.561439066834121e-13,0.0,0.0,0.0,0.0,60.0,-2.2821451750587585e-07,-0.0,-0.0,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096960,297.9689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,0.0,297.9490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,0.0,298.3872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,0.0,297.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,298.0885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344482421875,0.0,0.0,0.0,287.3573303222656,294.1499938964844,281.3146667480469,280.6807556152344,286.3895874023437,284.31640625,286.8931579589844,0.0,0.0,0.0,0.0,1.0,1.0,-7.029734325030016e-13,1.5928343730915036e-17,7.029575489411743e-13,-3.561439066834121e-13,0.0,0.0,0.0,0.0,60.0,-2.1992575227614005e-07,-0.0,-0.0,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097020,297.965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,0.0,297.9456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,0.0,298.3836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,0.0,297.779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,298.0865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344482421875,0.0,0.0,0.0,287.3573303222656,294.1499938964844,281.29803466796875,280.6533203125,286.3895874023437,284.31640625,286.89312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-7.029734325030016e-13,1.5928343730915036e-17,7.029575489411743e-13,-3.561439066834121e-13,0.0,0.0,0.0,0.0,60.0,-2.0462340444282745e-07,-0.0,-0.0,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097080,297.965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,0.0,297.9456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,0.0,298.3836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,0.0,297.779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,298.0865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344482421875,0.0,0.0,0.0,287.3573303222656,294.1499938964844,281.29803466796875,280.6533203125,286.3895874023437,284.31640625,286.89312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-7.029734325030016e-13,1.5928343730915036e-17,7.029575489411743e-13,-3.561439066834121e-13,0.0,0.0,0.0,0.0,60.0,-2.0462340444282745e-07,-0.0,-0.0,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097140,297.96221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,0.0,297.9423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,0.0,298.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,0.0,297.7760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,298.0845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344482421875,0.0,0.0,0.0,287.3573303222656,294.1499938964844,281.28143310546875,280.6258544921875,286.3895874023437,284.31640625,286.8930969238281,0.0,0.0,0.0,0.0,1.0,1.0,-7.029734325030016e-13,1.5928343730915036e-17,7.029575489411743e-13,-3.561439066834121e-13,0.0,0.0,0.0,0.0,60.0,-1.9032299292121024e-07,-0.0,-0.0,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097200,297.96221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,0.0,297.9423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,0.0,298.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,0.0,297.7760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,298.0845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344482421875,0.0,0.0,0.0,287.3573303222656,294.1499938964844,281.28143310546875,280.6258544921875,286.3895874023437,284.31640625,286.8930969238281,0.0,0.0,0.0,0.0,1.0,1.0,-7.029734325030016e-13,1.5928343730915036e-17,7.029575489411743e-13,-3.561439066834121e-13,0.0,0.0,0.0,0.0,60.0,-1.9032299292121024e-07,-0.0,-0.0,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097260,297.9588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,0.0,297.9389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,0.0,298.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,0.0,297.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,298.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344482421875,0.0,0.0,0.0,287.3573303222656,294.1499938964844,281.2648620605469,280.5983581542969,286.3895874023437,284.31640625,286.8930358886719,0.0,0.0,0.0,0.0,1.0,1.0,-7.029734325030016e-13,1.5928343730915036e-17,7.029575489411743e-13,-3.561439066834121e-13,0.0,0.0,0.0,0.0,60.0,-1.770472835005421e-07,-0.0,-0.0,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097320,297.9588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,0.0,297.9389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,0.0,298.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,0.0,297.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,298.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344482421875,0.0,0.0,0.0,287.3573303222656,294.1499938964844,281.2648620605469,280.5983581542969,286.3895874023437,284.31640625,286.8930358886719,0.0,0.0,0.0,0.0,1.0,1.0,-7.029734325030016e-13,1.5928343730915036e-17,7.029575489411743e-13,-3.561439066834121e-13,0.0,0.0,0.0,0.0,60.0,-1.770472835005421e-07,-0.0,-0.0,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097380,297.9555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,-2.558391053262416e-13,297.935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,-2.694110939113065e-13,298.3727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,-1.989862403540057e-13,297.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,-2.694108499658177e-13,298.08062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344482421875,0.0,0.0,-1.2779685079275516e-12,287.3573303222656,294.1499938964844,281.24835205078125,280.57086181640625,286.3895874023437,284.31640625,286.8930053710937,0.0,0.0,0.0,0.0,1.0,1.0,-3.4141346434007906e-12,-1.419565842796756e-17,3.414148954869467e-12,-3.011677495931564e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.6424978355189526e-07,-0.0,-5.066788513209878e-25,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097440,297.9555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,-2.558391053262416e-13,297.935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,-2.694110939113065e-13,298.3727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,-1.989862403540057e-13,297.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,-2.694108499658177e-13,298.08062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344482421875,0.0,0.0,-1.2779685079275516e-12,287.3573303222656,294.1499938964844,281.24835205078125,280.57086181640625,286.3895874023437,284.31640625,286.8930053710937,0.0,0.0,0.0,0.0,1.0,1.0,-3.4141346434007906e-12,-1.419565842796756e-17,3.414148954869467e-12,-3.011677495931564e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.6424978355189526e-07,-0.0,-5.066788513209878e-25,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097500,297.9538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,2.558391053262416e-13,297.9338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,2.694110939113065e-13,298.3708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,1.989862403540057e-13,297.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,2.694108499658177e-13,298.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344482421875,0.0,0.0,1.2779685079275516e-12,287.3573303222656,294.1499938964844,281.2400817871094,280.5570983886719,286.3895874023437,284.31640625,286.8930053710937,0.0,0.0,0.0,0.0,1.0,1.0,2.008189838378916e-12,1.3887024106534224e-17,-2.0082037161667232e-12,2.2993601380555395e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.591945419932017e-07,-0.0,-5.066788513209878e-25,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097560,297.95220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,0.0,297.93218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,0.0,298.3690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,0.0,297.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,298.0786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344482421875,0.0,0.0,0.0,287.3573303222656,294.1499938964844,281.2318420410156,280.5433654785156,286.3895874023437,284.31640625,286.8929748535156,0.0,0.0,0.0,0.0,1.0,1.0,-7.029734325030016e-13,1.5928343730915036e-17,7.029575489411743e-13,-3.561439066834121e-13,0.0,0.0,0.0,0.0,60.0,-1.536611051733417e-07,-0.0,-0.0,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097620,297.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,0.0,297.9288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,0.0,298.3653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,0.0,297.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,298.0766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344482421875,0.0,0.0,0.0,287.3573303222656,294.1499938964844,281.2153625488281,280.515869140625,286.3895874023437,284.31640625,286.8929748535156,0.0,0.0,0.0,0.0,1.0,1.0,-7.029734325030016e-13,1.5928343730915036e-17,7.029575489411743e-13,-3.561439066834121e-13,0.0,0.0,0.0,0.0,60.0,-1.423209710083029e-07,-0.0,-0.0,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097680,297.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,0.0,297.9288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,0.0,298.3653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,0.0,297.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,298.0766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344482421875,0.0,0.0,0.0,287.3573303222656,294.1499938964844,281.2153625488281,280.515869140625,286.3895874023437,284.31640625,286.8929748535156,0.0,0.0,0.0,0.0,1.0,1.0,-7.029734325030016e-13,1.5928343730915036e-17,7.029575489411743e-13,-3.561439066834121e-13,0.0,0.0,0.0,0.0,60.0,-1.423209710083029e-07,-0.0,-0.0,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097740,297.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,2.558391053262416e-13,297.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,2.694110939113065e-13,298.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,1.989862403540057e-13,297.759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,2.694108499658177e-13,298.0745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344482421875,0.0,0.0,1.2779685079275516e-12,287.3573303222656,294.1499938964844,281.1988830566406,280.4884338378906,286.3895874023437,284.31640625,286.8929443359375,0.0,0.0,0.0,0.0,1.0,1.0,2.008189838378916e-12,1.3887024106534224e-17,-2.0082037161667232e-12,2.2993601380555395e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.3255205999485042e-07,-0.0,-5.066788513209878e-25,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097800,297.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,2.558391053262416e-13,297.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,2.694110939113065e-13,298.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,1.989862403540057e-13,297.759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,2.694108499658177e-13,298.0745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344482421875,0.0,0.0,1.2779685079275516e-12,287.3573303222656,294.1499938964844,281.1988830566406,280.4884338378906,286.3895874023437,284.31640625,286.8929443359375,0.0,0.0,0.0,0.0,1.0,1.0,2.008189838378916e-12,1.3887024106534224e-17,-2.0082037161667232e-12,2.2993601380555395e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.3255205999485042e-07,-0.0,-5.066788513209878e-25,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097860,297.9422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,0.0,297.9220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,0.0,298.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,0.0,297.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,298.0725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344482421875,0.0,0.0,0.0,287.3573303222656,294.1499938964844,281.1824035644531,280.4610595703125,286.3895874023437,284.31640625,286.8929138183594,0.0,0.0,0.0,0.0,1.0,1.0,-7.029734325030016e-13,1.5928343730915036e-17,7.029575489411743e-13,-3.561439066834121e-13,0.0,0.0,0.0,0.0,60.0,-1.235118247677747e-07,-0.0,-0.0,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097920,297.9422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,0.0,297.9220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,0.0,298.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,0.0,297.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,298.0725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344482421875,0.0,0.0,0.0,287.3573303222656,294.1499938964844,281.1824035644531,280.4610595703125,286.3895874023437,284.31640625,286.8929138183594,0.0,0.0,0.0,0.0,1.0,1.0,-7.029734325030016e-13,1.5928343730915036e-17,7.029575489411743e-13,-3.561439066834121e-13,0.0,0.0,0.0,0.0,60.0,-1.235118247677747e-07,-0.0,-0.0,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097980,297.9389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,0.0,297.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,0.0,298.35430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,0.0,297.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,298.0704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344482421875,0.0,0.0,0.0,287.3573303222656,294.1499938964844,281.1659545898437,280.4337463378906,286.3895874023437,284.31640625,286.89288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-7.029734325030016e-13,1.5928343730915036e-17,7.029575489411743e-13,-3.561439066834121e-13,0.0,0.0,0.0,0.0,60.0,-1.1440329217293765e-07,-0.0,-0.0,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098040,297.9389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,0.0,297.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,0.0,298.35430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,0.0,297.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,298.0704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344482421875,0.0,0.0,0.0,287.3573303222656,294.1499938964844,281.1659545898437,280.4337463378906,286.3895874023437,284.31640625,286.89288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-7.029734325030016e-13,1.5928343730915036e-17,7.029575489411743e-13,-3.561439066834121e-13,0.0,0.0,0.0,0.0,60.0,-1.1440329217293765e-07,-0.0,-0.0,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098100,297.937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,2.558391053262416e-13,297.9169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,2.694110939113065e-13,298.3524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,1.989862403540057e-13,297.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,2.694108499658177e-13,298.0694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344482421875,0.0,0.0,1.2779685079275516e-12,287.3573303222656,294.1499938964844,281.1577453613281,280.4201354980469,286.3895874023437,284.31640625,286.89288330078125,0.0,0.0,0.0,0.0,1.0,1.0,2.008189838378916e-12,1.3887024106534224e-17,-2.0082037161667232e-12,2.2993601380555395e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.1123807297508392e-07,-0.0,-5.066788513209878e-25,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098160,297.93560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,2.558391053262416e-13,297.9152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,2.694110939113065e-13,298.3505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,1.989862403540057e-13,297.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,2.694108499658177e-13,298.068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344482421875,0.0,0.0,1.2779685079275516e-12,287.3573303222656,294.1499938964844,281.1495056152344,280.4065246582031,286.3895874023437,284.31640625,286.8928527832031,0.0,0.0,0.0,0.0,1.0,1.0,2.008189838378916e-12,1.3887024106534224e-17,-2.0082037161667232e-12,2.2993601380555395e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.0734417088542616e-07,-0.0,-5.066788513209878e-25,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
