time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12098220,297.9322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,2.558391053262416e-13,297.9118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,2.694110939113065e-13,298.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,1.989862403540057e-13,297.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,2.694108499658177e-13,298.06622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344482421875,0.0,0.0,1.2779685079275516e-12,287.3573303222656,294.1499938964844,281.133056640625,280.37939453125,286.3895874023437,284.31640625,286.8928527832031,0.0,0.0,0.0,0.0,1.0,1.0,2.008189838378916e-12,1.3887024106534224e-17,-2.0082037161667232e-12,2.2993601380555395e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.0108204406833465e-07,-0.0,-5.066788513209878e-25,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098280,297.9322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,2.558391053262416e-13,297.9118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,2.694110939113065e-13,298.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,1.989862403540057e-13,297.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,2.694108499658177e-13,298.06622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344482421875,0.0,0.0,1.2779685079275516e-12,287.3573303222656,294.1499938964844,281.133056640625,280.37939453125,286.3895874023437,284.31640625,286.8928527832031,0.0,0.0,0.0,0.0,1.0,1.0,2.008189838378916e-12,1.3887024106534224e-17,-2.0082037161667232e-12,2.2993601380555395e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.0108204406833465e-07,-0.0,-5.066788513209878e-25,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098340,297.9289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,0.0,297.9084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,0.0,298.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,0.0,297.7432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,298.0640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344482421875,0.0,0.0,0.0,287.3573303222656,294.1499938964844,281.1165771484375,280.3523864746094,286.3895874023437,284.31640625,286.892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-7.029734325030016e-13,1.5928343730915036e-17,7.029575489411743e-13,-3.561439066834121e-13,0.0,0.0,0.0,0.0,60.0,-9.288435620646852e-08,-0.0,-0.0,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098400,297.9289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,0.0,297.9084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,0.0,298.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,0.0,297.7432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,298.0640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344482421875,0.0,0.0,0.0,287.3573303222656,294.1499938964844,281.1165771484375,280.3523864746094,286.3895874023437,284.31640625,286.892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-7.029734325030016e-13,1.5928343730915036e-17,7.029575489411743e-13,-3.561439066834121e-13,0.0,0.0,0.0,0.0,60.0,-9.288435620646852e-08,-0.0,-0.0,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098460,297.9255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,0.0,297.905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,0.0,298.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,0.0,297.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,298.0618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344482421875,0.0,0.0,0.0,287.3573303222656,294.1499938964844,281.1000671386719,280.3255310058594,286.3895874023437,284.31640625,286.892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-7.029734325030016e-13,1.5928343730915036e-17,7.029575489411743e-13,-3.561439066834121e-13,0.0,0.0,0.0,0.0,60.0,-8.587078070831924e-08,-0.0,-0.0,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098520,297.9255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,0.0,297.905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,0.0,298.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,0.0,297.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,298.0618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344482421875,0.0,0.0,0.0,287.3573303222656,294.1499938964844,281.1000671386719,280.3255310058594,286.3895874023437,284.31640625,286.892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-7.029734325030016e-13,1.5928343730915036e-17,7.029575489411743e-13,-3.561439066834121e-13,0.0,0.0,0.0,0.0,60.0,-8.587078070831924e-08,-0.0,-0.0,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098580,297.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,2.558391053262416e-13,297.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,2.694110939113065e-13,298.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,1.989862403540057e-13,297.7366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,2.694108499658177e-13,298.05963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344482421875,0.0,0.0,1.2779685079275516e-12,287.3573303222656,294.1499938964844,281.08355712890625,280.2987976074219,286.3895874023437,284.31640625,286.8927917480469,0.0,0.0,0.0,0.0,1.0,1.0,2.008189838378916e-12,1.3887024106534224e-17,-2.0082037161667232e-12,2.2993601380555395e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-8.017794073111872e-08,-0.0,-5.066788513209878e-25,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098640,297.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,2.558391053262416e-13,297.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,2.694110939113065e-13,298.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,1.989862403540057e-13,297.7366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,2.694108499658177e-13,298.05963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344482421875,0.0,0.0,1.2779685079275516e-12,287.3573303222656,294.1499938964844,281.08355712890625,280.2987976074219,286.3895874023437,284.31640625,286.8927917480469,0.0,0.0,0.0,0.0,1.0,1.0,2.008189838378916e-12,1.3887024106534224e-17,-2.0082037161667232e-12,2.2993601380555395e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-8.017794073111872e-08,-0.0,-5.066788513209878e-25,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098700,297.9205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,2.558391053262416e-13,297.8998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,2.694110939113065e-13,298.3337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,1.989862403540057e-13,297.7349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,2.694108499658177e-13,298.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344482421875,0.0,0.0,1.2779685079275516e-12,287.3573303222656,294.1499938964844,281.0752868652344,280.2854919433594,286.3895874023437,284.31640625,286.8927917480469,0.0,0.0,0.0,0.0,1.0,1.0,2.008189838378916e-12,1.3887024106534224e-17,-2.0082037161667232e-12,2.2993601380555395e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-7.74453781104967e-08,-0.0,-5.066788513209878e-25,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098760,297.9188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,2.558391053262416e-13,297.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,2.694110939113065e-13,298.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,1.989862403540057e-13,297.7333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,2.694108499658177e-13,298.0573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344482421875,0.0,0.0,1.2779685079275516e-12,287.3573303222656,294.1499938964844,281.0670166015625,280.2722473144531,286.3895874023437,284.31640625,286.8927917480469,0.0,0.0,0.0,0.0,1.0,1.0,2.008189838378916e-12,1.3887024106534224e-17,-2.0082037161667232e-12,2.2993601380555395e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-7.480389996317174e-08,-0.0,-5.066788513209878e-25,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098820,297.9154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,0.0,297.89471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,0.0,298.3280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,0.0,297.72998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,298.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344482421875,0.0,0.0,0.0,287.3573303222656,294.1499938964844,281.0504455566406,280.2458801269531,286.3895874023437,284.31640625,286.89276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-7.029734325030016e-13,1.5928343730915036e-17,7.029575489411743e-13,-3.561439066834121e-13,0.0,0.0,0.0,0.0,60.0,-7.104662813617324e-08,-0.0,-0.0,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098880,297.9154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,0.0,297.89471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,0.0,298.3280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,0.0,297.72998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,298.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344482421875,0.0,0.0,0.0,287.3573303222656,294.1499938964844,281.0504455566406,280.2458801269531,286.3895874023437,284.31640625,286.89276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-7.029734325030016e-13,1.5928343730915036e-17,7.029575489411743e-13,-3.561439066834121e-13,0.0,0.0,0.0,0.0,60.0,-7.104662813617324e-08,-0.0,-0.0,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098940,297.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,5.116782106524831e-13,297.8912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,5.388221878226129e-13,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,3.979724807080115e-13,297.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,5.388216999316353e-13,298.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344482421875,0.0,0.0,2.555937015855103e-12,287.3573303222656,294.1499938964844,281.0338439941406,280.2196960449219,286.3895874023437,284.31640625,286.89276123046875,0.0,0.0,0.0,0.0,1.0,1.0,2.063847140063025e-12,1.4505435913007446e-17,-2.063861668372136e-12,6.178835112828629e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.674284236396488e-08,-0.0,-2.0267154052839512e-24,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099000,297.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,5.116782106524831e-13,297.8912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,5.388221878226129e-13,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,3.979724807080115e-13,297.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,5.388216999316353e-13,298.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344482421875,0.0,0.0,2.555937015855103e-12,287.3573303222656,294.1499938964844,281.0338439941406,280.2196960449219,286.3895874023437,284.31640625,286.89276123046875,0.0,0.0,0.0,0.0,1.0,1.0,2.063847140063025e-12,1.4505435913007446e-17,-2.063861668372136e-12,6.178835112828629e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.674284236396488e-08,-0.0,-2.0267154052839512e-24,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099060,297.9085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,-2.558391053262416e-13,297.8877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,-2.694110939113065e-13,298.3202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,-1.989862403540057e-13,297.7232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,-2.694108499658177e-13,298.05010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344482421875,0.0,0.0,-1.2779685079275516e-12,287.3573303222656,294.1499938964844,281.0171813964844,280.1937255859375,286.3895874023437,284.31640625,286.8927307128906,0.0,0.0,0.0,0.0,1.0,1.0,-7.586306257668929e-13,1.5309930270080588e-17,7.586153385162608e-13,1.3253327471943188e-12,0.0,0.0,0.0,0.0,60.0,-6.061734580953272e-08,-0.0,-5.066788513209878e-25,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099120,297.9085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,-2.558391053262416e-13,297.8877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,-2.694110939113065e-13,298.3202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,-1.989862403540057e-13,297.7232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,-2.694108499658177e-13,298.05010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344482421875,0.0,0.0,-1.2779685079275516e-12,287.3573303222656,294.1499938964844,281.0171813964844,280.1937255859375,286.3895874023437,284.31640625,286.8927307128906,0.0,0.0,0.0,0.0,1.0,1.0,-7.586306257668929e-13,1.5309930270080588e-17,7.586153385162608e-13,1.3253327471943188e-12,0.0,0.0,0.0,0.0,60.0,-6.061734580953272e-08,-0.0,-5.066788513209878e-25,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099180,297.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,0.0,297.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,0.0,298.31640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,0.0,297.7198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,298.0476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344482421875,0.0,0.0,0.0,287.3573303222656,294.1499938964844,281.00048828125,280.1679992675781,286.3895874023437,284.31640625,286.8927307128906,0.0,0.0,0.0,0.0,1.0,1.0,-7.029734325030016e-13,1.5928343730915036e-17,7.029575489411743e-13,-3.561439066834121e-13,0.0,0.0,0.0,0.0,60.0,-5.576704964482816e-08,-0.0,-0.0,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099240,297.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,0.0,297.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,0.0,298.31640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,0.0,297.7198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,298.0476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344482421875,0.0,0.0,0.0,287.3573303222656,294.1499938964844,281.00048828125,280.1679992675781,286.3895874023437,284.31640625,286.8927307128906,0.0,0.0,0.0,0.0,1.0,1.0,-7.029734325030016e-13,1.5928343730915036e-17,7.029575489411743e-13,-3.561439066834121e-13,0.0,0.0,0.0,0.0,60.0,-5.576704964482816e-08,-0.0,-0.0,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099300,297.9034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,0.0,297.8825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,0.0,298.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,0.0,297.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,298.04638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344482421875,0.0,0.0,0.0,287.3573303222656,294.1499938964844,280.9920959472656,280.1552429199219,286.3895874023437,284.31640625,286.8927307128906,0.0,0.0,0.0,0.0,1.0,1.0,-7.029734325030016e-13,1.5928343730915036e-17,7.029575489411743e-13,-3.561439066834121e-13,0.0,0.0,0.0,0.0,60.0,-5.396811175728544e-08,-0.0,-0.0,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099360,297.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,0.0,297.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,0.0,298.3125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,0.0,297.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,298.0451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344482421875,0.0,0.0,0.0,287.3573303222656,294.1499938964844,280.98370361328125,280.1425170898437,286.3895874023437,284.31640625,286.8927307128906,0.0,0.0,0.0,0.0,1.0,1.0,-7.029734325030016e-13,1.5928343730915036e-17,7.029575489411743e-13,-3.561439066834121e-13,0.0,0.0,0.0,0.0,60.0,-5.212363163309419e-08,-0.0,-0.0,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099420,297.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,-2.558391053262416e-13,297.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,-2.694110939113065e-13,298.3086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,-1.989862403540057e-13,297.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,-2.694108499658177e-13,298.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344482421875,0.0,0.0,-1.2779685079275516e-12,287.3573303222656,294.1499938964844,280.9668884277344,280.1172790527344,286.3895874023437,284.31640625,286.8927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-3.4141346434007906e-12,-1.4195660082328784e-17,3.414148954869467e-12,-3.011677495931564e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.8206960201468974e-08,-0.0,-5.066788513209878e-25,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099480,297.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,-2.558391053262416e-13,297.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,-2.694110939113065e-13,298.3086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,-1.989862403540057e-13,297.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,-2.694108499658177e-13,298.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344482421875,0.0,0.0,-1.2779685079275516e-12,287.3573303222656,294.1499938964844,280.9668884277344,280.1172790527344,286.3895874023437,284.31640625,286.8927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-3.4141346434007906e-12,-1.4195660082328784e-17,3.414148954869467e-12,-3.011677495931564e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.8206960201468974e-08,-0.0,-5.066788513209878e-25,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099540,297.8948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,0.0,297.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,0.0,298.3047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,0.0,297.7096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,298.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344482421875,0.0,0.0,0.0,287.3573303222656,294.1499938964844,280.95001220703125,280.0923156738281,286.3895874023437,284.31640625,286.8927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-7.029734325030016e-13,1.5928343730915036e-17,7.029575489411743e-13,-3.561439066834121e-13,0.0,0.0,0.0,0.0,60.0,-4.5246682844890536e-08,-0.0,-0.0,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099600,297.8948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,0.0,297.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,0.0,298.3047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,0.0,297.7096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,298.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344482421875,0.0,0.0,0.0,287.3573303222656,294.1499938964844,280.95001220703125,280.0923156738281,286.3895874023437,284.31640625,286.8927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-7.029734325030016e-13,1.5928343730915036e-17,7.029575489411743e-13,-3.561439066834121e-13,0.0,0.0,0.0,0.0,60.0,-4.5246682844890536e-08,-0.0,-0.0,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099660,297.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,0.0,297.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,0.0,298.30084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,0.0,297.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,298.0377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344482421875,0.0,0.0,0.0,287.3573303222656,294.1499938964844,280.9326477050781,280.06756591796875,286.3895874023437,284.31640625,286.8927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-7.029734325030016e-13,1.5928343730915036e-17,7.029575489411743e-13,-3.561439066834121e-13,0.0,0.0,0.0,0.0,60.0,-4.173989509581588e-08,-0.0,-0.0,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099720,297.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,0.0,297.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,0.0,298.30084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,0.0,297.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,298.0377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344482421875,0.0,0.0,0.0,287.3573303222656,294.1499938964844,280.9326477050781,280.06756591796875,286.3895874023437,284.31640625,286.8927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-7.029734325030016e-13,1.5928343730915036e-17,7.029575489411743e-13,-3.561439066834121e-13,0.0,0.0,0.0,0.0,60.0,-4.173989509581588e-08,-0.0,-0.0,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099780,297.8879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,0.0,297.8669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,0.0,298.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,0.0,297.70294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,298.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344482421875,0.0,0.0,0.0,287.3573303222656,294.1499938964844,280.9145202636719,280.0428771972656,286.3895874023437,284.31640625,286.8927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-7.029734325030016e-13,1.5928343730915036e-17,7.029575489411743e-13,-3.561439066834121e-13,0.0,0.0,0.0,0.0,60.0,-3.9189501421788016e-08,-0.0,-0.0,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099840,297.8879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,0.0,297.8669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,0.0,298.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,0.0,297.70294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,298.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344482421875,0.0,0.0,0.0,287.3573303222656,294.1499938964844,280.9145202636719,280.0428771972656,286.3895874023437,284.31640625,286.8927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-7.029734325030016e-13,1.5928343730915036e-17,7.029575489411743e-13,-3.561439066834121e-13,0.0,0.0,0.0,0.0,60.0,-3.9189501421788016e-08,-0.0,-0.0,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099900,297.88629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,0.0,297.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,0.0,298.2950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,0.0,297.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,298.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344482421875,0.0,0.0,0.0,287.3573303222656,294.1499938964844,280.9051818847656,280.0306091308594,286.3895874023437,284.31640625,286.8927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-7.029734325030016e-13,1.5928343730915036e-17,7.029575489411743e-13,-3.561439066834121e-13,0.0,0.0,0.0,0.0,60.0,-3.757273603355316e-08,-0.0,-0.0,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099960,297.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,0.0,297.86346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,0.0,298.29315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,0.0,297.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,298.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344482421875,0.0,0.0,0.0,287.3573303222656,294.1499938964844,280.89569091796875,280.0183410644531,286.3895874023437,284.31640625,286.8926696777344,0.0,0.0,0.0,0.0,1.0,1.0,-7.029734325030016e-13,1.5928343730915036e-17,7.029575489411743e-13,-3.561439066834121e-13,0.0,0.0,0.0,0.0,60.0,-3.634308143318776e-08,-0.0,-0.0,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100020,297.8812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,0.0,297.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,0.0,298.2893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,0.0,297.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,298.03057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344482421875,0.0,0.0,0.0,287.3573303222656,294.1499938964844,280.87615966796875,279.99395751953125,286.3895874023437,284.31640625,286.8926696777344,0.0,0.0,0.0,0.0,1.0,1.0,-7.029734325030016e-13,1.5928343730915036e-17,7.029575489411743e-13,-3.561439066834121e-13,0.0,0.0,0.0,0.0,60.0,-3.4179805652456714e-08,-0.0,-0.0,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100080,297.8812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,0.0,297.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,0.0,298.2893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,0.0,297.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,298.03057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344482421875,0.0,0.0,0.0,287.3573303222656,294.1499938964844,280.87615966796875,279.99395751953125,286.3895874023437,284.31640625,286.8926696777344,0.0,0.0,0.0,0.0,1.0,1.0,-7.029734325030016e-13,1.5928343730915036e-17,7.029575489411743e-13,-3.561439066834121e-13,0.0,0.0,0.0,0.0,60.0,-3.4179805652456714e-08,-0.0,-0.0,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100140,297.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,0.0,297.8566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,0.0,298.2855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,0.0,297.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,298.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344482421875,0.0,0.0,0.0,287.3573303222656,294.1499938964844,280.8560485839844,279.96978759765625,286.3895874023437,284.31640625,286.8926696777344,0.0,0.0,0.0,0.0,1.0,1.0,-7.029734325030016e-13,1.5928343730915036e-17,7.029575489411743e-13,-3.561439066834121e-13,0.0,0.0,0.0,0.0,60.0,-3.1925441845714886e-08,-0.0,-0.0,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100200,297.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,0.0,297.8566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,0.0,298.2855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,0.0,297.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,298.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344482421875,0.0,0.0,0.0,287.3573303222656,294.1499938964844,280.8560485839844,279.96978759765625,286.3895874023437,284.31640625,286.8926696777344,0.0,0.0,0.0,0.0,1.0,1.0,-7.029734325030016e-13,1.5928343730915036e-17,7.029575489411743e-13,-3.561439066834121e-13,0.0,0.0,0.0,0.0,60.0,-3.1925441845714886e-08,-0.0,-0.0,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100260,297.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,0.0,297.853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,0.0,298.28173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,0.0,297.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,298.0260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344482421875,0.0,0.0,0.0,287.3573303222656,294.1499938964844,280.8354187011719,279.94580078125,286.3895874023437,284.31640625,286.8926696777344,0.0,0.0,0.0,0.0,1.0,1.0,-7.029734325030016e-13,1.5928343730915036e-17,7.029575489411743e-13,-3.561439066834121e-13,0.0,0.0,0.0,0.0,60.0,-2.9784933630594423e-08,-0.0,-0.0,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100320,297.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,0.0,297.853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,0.0,298.28173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,0.0,297.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,298.0260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344482421875,0.0,0.0,0.0,287.3573303222656,294.1499938964844,280.8354187011719,279.94580078125,286.3895874023437,284.31640625,286.8926696777344,0.0,0.0,0.0,0.0,1.0,1.0,-7.029734325030016e-13,1.5928343730915036e-17,7.029575489411743e-13,-3.561439066834121e-13,0.0,0.0,0.0,0.0,60.0,-2.9784933630594423e-08,-0.0,-0.0,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100380,297.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,0.0,297.8498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,0.0,298.2779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,0.0,297.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,298.0238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344482421875,0.0,0.0,0.0,287.3573303222656,294.1499938964844,280.8143005371094,279.92205810546875,286.3895874023437,284.31640625,286.8926696777344,0.0,0.0,0.0,0.0,1.0,1.0,-7.029734325030016e-13,1.5928343730915036e-17,7.029575489411743e-13,-3.561439066834121e-13,0.0,0.0,0.0,0.0,60.0,-2.7803825020100703e-08,-0.0,-0.0,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100440,297.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,0.0,297.8498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,0.0,298.2779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,0.0,297.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,298.0238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344482421875,0.0,0.0,0.0,287.3573303222656,294.1499938964844,280.8143005371094,279.92205810546875,286.3895874023437,284.31640625,286.8926696777344,0.0,0.0,0.0,0.0,1.0,1.0,-7.029734325030016e-13,1.5928343730915036e-17,7.029575489411743e-13,-3.561439066834121e-13,0.0,0.0,0.0,0.0,60.0,-2.7803825020100703e-08,-0.0,-0.0,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100500,297.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,0.0,297.84820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,0.0,298.276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,0.0,297.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,298.022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344482421875,0.0,0.0,0.0,287.3573303222656,294.1499938964844,280.8036193847656,279.9103088378906,286.3895874023437,284.31640625,286.8926696777344,0.0,0.0,0.0,0.0,1.0,1.0,-7.029734325030016e-13,1.5928343730915036e-17,7.029575489411743e-13,-3.561439066834121e-13,0.0,0.0,0.0,0.0,60.0,-2.6824656274015985e-08,-0.0,-0.0,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100560,297.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,0.0,297.8465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,0.0,298.2742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,0.0,297.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,298.0216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344482421875,0.0,0.0,0.0,287.3573303222656,294.1499938964844,280.7928161621094,279.89862060546875,286.3895874023437,284.31640625,286.8926696777344,0.0,0.0,0.0,0.0,1.0,1.0,-7.029734325030016e-13,1.5928343730915036e-17,7.029575489411743e-13,-3.561439066834121e-13,0.0,0.0,0.0,0.0,60.0,-2.5822716409606983e-08,-0.0,-0.0,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100620,297.8647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,0.0,297.8432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,0.0,298.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,0.0,297.679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,298.0194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344482421875,0.0,0.0,0.0,287.3573303222656,294.1499938964844,280.7709655761719,279.8754577636719,286.3895874023437,284.31640625,286.89263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-7.029734325030016e-13,1.5928343730915036e-17,7.029575489411743e-13,-3.561439066834121e-13,0.0,0.0,0.0,0.0,60.0,-2.566331680498024e-08,-0.0,-0.0,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
