time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12103200,297.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,0.0,297.7764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,0.0,298.195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,0.0,297.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0,297.9791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344482421875,0.0,0.0,0.0,287.3573303222656,294.1499938964844,280.3500061035156,279.511474609375,286.3895874023437,284.31640625,286.8926086425781,0.0,0.0,0.0,0.0,1.0,1.0,-7.029734325030016e-13,1.5928345385276258e-17,7.029575489411743e-13,-3.561439066834121e-13,0.0,0.0,0.0,0.0,60.0,-6.262122820288596e-09,-0.0,-0.0,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103260,297.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,6.949101738484842e-09,297.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,7.317744188384267e-09,298.192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,5.404864111824281e-09,297.6123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,7.317737527046121e-09,297.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344482421875,0.0,0.0,3.471217979722496e-08,287.3573303222656,294.1499938964844,280.33856201171875,279.504638671875,286.3895874023437,284.31640625,286.8926086425781,0.0,0.0,0.0,0.0,1.0,1.0,-7.403995994081924e-08,9.262273429786956e-14,7.40398675702636e-08,-1.69426115803617e-07,0.0,0.0,0.0,-4.17057890444994e-07,60.0,-0.0002113072696374,-0.0,-3.738145919855176e-16,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103320,297.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,6.949101738484842e-09,297.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,7.317744188384267e-09,298.192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,5.404864111824281e-09,297.6123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,7.317737527046121e-09,297.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344482421875,0.0,0.0,3.471217979722496e-08,287.3573303222656,294.1499938964844,280.33856201171875,279.504638671875,286.3895874023437,284.31640625,286.8926086425781,0.0,0.0,0.0,0.0,1.0,1.0,-7.403995994081924e-08,9.262273429786956e-14,7.40398675702636e-08,-1.69426115803617e-07,0.0,0.0,0.0,-4.17057890444994e-07,60.0,-0.0002113072696374,-0.0,-3.738145919855176e-16,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103380,297.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,1.1437133196068316e-07,297.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4351806640625,0.0,0.0,1.2043861374877454e-07,298.1886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.437255859375,0.0,0.0,8.895560199562169e-08,297.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43377685546875,0.0,0.0,1.204385000619368e-07,297.9756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344177246094,0.0,0.0,5.713081350222637e-07,287.3572692871094,294.1499938964844,280.3308410644531,279.5028381347656,286.3895874023437,284.3163757324219,286.8926086425781,0.0,0.0,0.0,0.0,1.0,1.0,-1.2186336562081124e-06,1.5242302862580879e-12,1.2186320645923845e-06,-2.788555320876185e-06,0.0,0.0,0.0,-6.864211172796786e-06,60.0,-0.0025622290559113,-0.0,-1.0125892637401213e-13,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103440,297.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,1.1437133196068316e-07,297.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4351806640625,0.0,0.0,1.2043861374877454e-07,298.1886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.437255859375,0.0,0.0,8.895560199562169e-08,297.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43377685546875,0.0,0.0,1.204385000619368e-07,297.9756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344177246094,0.0,0.0,5.713081350222637e-07,287.3572692871094,294.1499938964844,280.3308410644531,279.5028381347656,286.3895874023437,284.3163757324219,286.8926086425781,0.0,0.0,0.0,0.0,1.0,1.0,-1.2186336562081124e-06,1.5242302862580879e-12,1.2186320645923845e-06,-2.788555320876185e-06,0.0,0.0,0.0,-6.864211172796786e-06,60.0,-0.0025622290559113,-0.0,-1.0125892637401213e-13,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103500,297.7929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,2.501906806173793e-07,297.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4351806640625,0.0,0.0,2.634630504871893e-07,298.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.437255859375,0.0,0.0,1.9459302791347e-07,297.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43377685546875,0.0,0.0,2.6346279469180445e-07,297.9747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344177246094,0.0,0.0,1.2497534953581637e-06,287.3572692871094,294.1499938964844,280.32830810546875,279.5037536621094,286.3895874023437,284.3163757324219,286.8926086425781,0.0,0.0,0.0,0.0,1.0,1.0,-2.6658090064302087e-06,3.334261035672914e-12,2.6658058231987525e-06,-6.100068731029751e-06,0.0,0.0,0.0,-1.5015742974355817e-05,60.0,-0.0071782986633479,-0.0,-4.8455288175972e-13,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103560,297.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,4.773850150741055e-07,297.7673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4351806640625,0.0,0.0,5.027097813581349e-07,298.1852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.437255859375,0.0,0.0,3.71299961443583e-07,297.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43377685546875,0.0,0.0,5.02709326610784e-07,297.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344177246094,0.0,0.0,2.384635536145652e-06,287.3572692871094,294.1499938964844,280.32666015625,279.505859375,286.3895874023437,284.3163757324219,286.8926086425781,0.0,0.0,0.0,0.0,1.0,1.0,-5.086601959192194e-06,6.3620810009101794e-12,5.086595592729282e-06,-1.1639471267699264e-05,0.0,0.0,0.0,-2.865139686036855e-05,60.0,-0.0148101234808564,-0.0,-1.7641540355287089e-12,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103620,297.7884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,1.3713548696614453e-06,297.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,1.4441038729273714e-06,298.1816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.437255859375,0.0,0.0,1.0666108209989034e-06,297.6033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,1.4441025086853188e-06,297.9721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344482421875,0.0,0.0,6.850197223684518e-06,287.3572998046875,294.1499938964844,280.3258361816406,279.51336669921875,286.3895568847656,284.3164367675781,286.8926086425781,0.0,0.0,0.0,0.0,1.0,1.0,-1.4612032828154042e-05,1.8276088975532897e-11,1.4612014638260009e-05,-3.343610296724364e-05,0.0,0.0,0.0,-8.23054724605754e-05,60.0,-0.0456395223736763,-0.0,-1.455789655491202e-11,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103680,297.7884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,1.3713548696614453e-06,297.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,1.4441038729273714e-06,298.1816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.437255859375,0.0,0.0,1.0666108209989034e-06,297.6033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,1.4441025086853188e-06,297.9721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344482421875,0.0,0.0,6.850197223684518e-06,287.3572998046875,294.1499938964844,280.3258361816406,279.51336669921875,286.3895568847656,284.3164367675781,286.8926086425781,0.0,0.0,0.0,0.0,1.0,1.0,-1.4612032828154042e-05,1.8276088975532897e-11,1.4612014638260009e-05,-3.343610296724364e-05,0.0,0.0,0.0,-8.23054724605754e-05,60.0,-0.0456395223736763,-0.0,-1.455789655491202e-11,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103740,297.7853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350891113281,0.0,0.0,3.095815372944344e-06,297.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352722167969,0.0,0.0,3.260045104980236e-06,298.1781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4373474121094,0.0,0.0,2.407859710729099e-06,297.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338684082031,0.0,0.0,3.260042149122455e-06,297.9703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345092773437,0.0,0.0,1.5464229363715276e-05,287.357421875,294.1499938964844,280.3282165527344,279.525146484375,286.38946533203125,284.316650390625,286.8926086425781,0.0,0.0,0.0,0.0,1.0,1.0,-3.298655792605132e-05,4.125805946886274e-11,3.2986514270305634e-05,-7.548169378424063e-05,0.0,0.0,0.0,-0.0001858039468061,60.0,-0.1074872389435768,-0.0,-7.419062586500047e-11,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103800,297.7853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350891113281,0.0,0.0,3.095815372944344e-06,297.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352722167969,0.0,0.0,3.260045104980236e-06,298.1781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4373474121094,0.0,0.0,2.407859710729099e-06,297.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338684082031,0.0,0.0,3.260042149122455e-06,297.9703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345092773437,0.0,0.0,1.5464229363715276e-05,287.357421875,294.1499938964844,280.3282165527344,279.525146484375,286.38946533203125,284.316650390625,286.8926086425781,0.0,0.0,0.0,0.0,1.0,1.0,-3.298655792605132e-05,4.125805946886274e-11,3.2986514270305634e-05,-7.548169378424063e-05,0.0,0.0,0.0,-0.0001858039468061,60.0,-0.1074872389435768,-0.0,-7.419062586500047e-11,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103860,297.7822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,5.917045655223774e-06,297.7577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,6.230939106899314e-06,298.1744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4375,0.0,0.0,4.6021527850825805e-06,297.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,6.230933195183752e-06,297.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346618652344,0.0,0.0,2.95568497676868e-05,287.3576354980469,294.1499938964844,280.3336486816406,279.5408935546875,286.3890991210937,284.3172607421875,286.892578125,0.0,0.0,0.0,0.0,1.0,1.0,-6.304751877905801e-05,7.885690017639391e-11,6.304744601948187e-05,-0.0001442687789676,0.0,0.0,0.0,-0.0003551288391463,60.0,-0.2130680531263351,-0.0,-2.7102464716932673e-10,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103920,297.7822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,5.917045655223774e-06,297.7577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,6.230939106899314e-06,298.1744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4375,0.0,0.0,4.6021527850825805e-06,297.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,6.230933195183752e-06,297.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346618652344,0.0,0.0,2.95568497676868e-05,287.3576354980469,294.1499938964844,280.3336486816406,279.5408935546875,286.3890991210937,284.3172607421875,286.892578125,0.0,0.0,0.0,0.0,1.0,1.0,-6.304751877905801e-05,7.885690017639391e-11,6.304744601948187e-05,-0.0001442687789676,0.0,0.0,0.0,-0.0003551288391463,60.0,-0.2130680531263351,-0.0,-2.7102464716932673e-10,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103980,297.7789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43585205078125,0.0,0.0,9.753121048561296e-06,297.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43603515625,0.0,0.0,1.027051348501118e-05,298.1706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4381408691406,0.0,0.0,7.585771072626812e-06,297.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43463134765625,0.0,0.0,1.027050439006416e-05,297.9667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,4.87188262923155e-05,287.35858154296875,294.1499938964844,280.3419494628906,279.56036376953125,286.3880615234375,284.31854248046875,286.892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001039221533574,1.2998090104243687e-10,0.0001039220223901,-0.0002378001081524,0.0,0.0,0.0,-0.0005853640614077,60.0,-0.3686063587665558,-0.0,-7.363531451254343e-10,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104040,297.7789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43585205078125,0.0,0.0,9.753121048561296e-06,297.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43603515625,0.0,0.0,1.027051348501118e-05,298.1706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4381408691406,0.0,0.0,7.585771072626812e-06,297.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43463134765625,0.0,0.0,1.027050439006416e-05,297.9667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,4.87188262923155e-05,287.35858154296875,294.1499938964844,280.3419494628906,279.56036376953125,286.3880615234375,284.31854248046875,286.892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001039221533574,1.2998090104243687e-10,0.0001039220223901,-0.0002378001081524,0.0,0.0,0.0,-0.0005853640614077,60.0,-0.3686063587665558,-0.0,-7.363531451254343e-10,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104100,297.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364318847656,0.0,0.0,1.1859148798976094e-05,297.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,1.2488264474086463e-05,298.1687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,9.223795132129451e-06,297.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4351806640625,0.0,0.0,1.2488253560150042e-05,297.9657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4358825683594,0.0,0.0,5.92388678342104e-05,287.3594055175781,294.1499938964844,280.3471374511719,279.5714111328125,286.3869934082031,284.31939697265625,286.892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001263626909349,1.5804844932798543e-10,0.0001263625308638,-0.0002891495532821,0.0,0.0,0.0,-0.0007117652567103,60.0,-0.461110383272171,-0.0,-1.0886943568877427e-09,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104160,297.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43719482421875,0.0,0.0,1.399899792886572e-05,297.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4373779296875,0.0,0.0,1.4741630366188474e-05,298.1668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4395446777344,0.0,0.0,1.088812405214412e-05,297.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359436035156,0.0,0.0,1.4741616723767947e-05,297.9647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366760253906,0.0,0.0,6.992784619797021e-05,287.3604431152344,294.1499938964844,280.3529968261719,279.5832824707031,286.38543701171875,284.3202209472656,286.892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001491636503487,1.8656674816153182e-10,0.0001491634611738,-0.0003413237282074,0.0,0.0,0.0,-0.0008401966770179,60.0,-0.5584182143211365,-0.0,-1.5170252831708802e-09,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104220,297.7711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,1.858140603872016e-05,297.747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,1.956713094841689e-05,298.1629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.44171142578125,0.0,0.0,1.445222460461082e-05,297.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43798828125,0.0,0.0,1.9567112758522853e-05,297.9627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4388122558594,0.0,0.0,9.281791426474229e-05,287.3632202148437,294.1499938964844,280.3665771484375,279.6093444824219,286.38055419921875,284.3212585449219,286.8925476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001979906519409,2.4763718853293416e-10,0.0001979904045583,-0.00045305211097,0.0,0.0,0.0,-0.0011152254883199,60.0,-0.7629876136779785,-0.0,-2.672735810449467e-09,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104280,297.7711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,1.858140603872016e-05,297.747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,1.956713094841689e-05,298.1629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.44171142578125,0.0,0.0,1.445222460461082e-05,297.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43798828125,0.0,0.0,1.9567112758522853e-05,297.9627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4388122558594,0.0,0.0,9.281791426474229e-05,287.3632202148437,294.1499938964844,280.3665771484375,279.6093444824219,286.38055419921875,284.3212585449219,286.8925476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001979906519409,2.4763718853293416e-10,0.0001979904045583,-0.00045305211097,0.0,0.0,0.0,-0.0011152254883199,60.0,-0.7629876136779785,-0.0,-2.672735810449467e-09,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104340,297.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4424743652344,0.0,0.0,2.520642556191888e-05,297.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.442626953125,0.0,0.0,2.6543601052253507e-05,298.1589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.44500732421875,0.0,0.0,1.960502413567156e-05,297.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,2.6543575586401857e-05,297.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0001259112323168,287.36700439453125,294.1499938964844,280.3825378417969,279.6383056640625,286.3714599609375,284.31890869140625,286.8924865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002685819054022,3.3592950643424047e-10,0.0002685815561562,-0.0006145828519947,0.0,0.0,0.0,-0.001512846793048,60.0,-1.018712043762207,-0.0,-4.918371931950105e-09,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104400,297.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4424743652344,0.0,0.0,2.520642556191888e-05,297.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.442626953125,0.0,0.0,2.6543601052253507e-05,298.1589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.44500732421875,0.0,0.0,1.960502413567156e-05,297.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,2.6543575586401857e-05,297.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0001259112323168,287.36700439453125,294.1499938964844,280.3825378417969,279.6383056640625,286.3714599609375,284.31890869140625,286.8924865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002685819054022,3.3592950643424047e-10,0.0002685815561562,-0.0006145828519947,0.0,0.0,0.0,-0.001512846793048,60.0,-1.018712043762207,-0.0,-4.918371931950105e-09,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104460,297.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4472351074219,0.0,0.0,3.7335521483328193e-05,297.73974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4473876953125,0.0,0.0,3.931613173335791e-05,298.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4499816894531,0.0,0.0,2.9038777938694693e-05,297.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4457702636719,0.0,0.0,3.931609535356984e-05,297.9584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4468994140625,0.0,0.0,0.0001864985388237,287.37115478515625,294.1499938964844,280.4007263183594,279.6698913574219,286.3515930175781,284.3035583496094,286.8924255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003949297533836,4.94679908147333e-10,0.0003949292586185,-0.0009055925766006,0.0,0.0,0.0,-0.0022249727044254,60.0,-1.4413281679153442,-0.0,-1.079054090524778e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104520,297.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4472351074219,0.0,0.0,3.7335521483328193e-05,297.73974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4473876953125,0.0,0.0,3.931613173335791e-05,298.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4499816894531,0.0,0.0,2.9038777938694693e-05,297.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4457702636719,0.0,0.0,3.931609535356984e-05,297.9584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4468994140625,0.0,0.0,0.0001864985388237,287.37115478515625,294.1499938964844,280.4007263183594,279.6698913574219,286.3515930175781,284.3035583496094,286.8924255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003949297533836,4.94679908147333e-10,0.0003949292586185,-0.0009055925766006,0.0,0.0,0.0,-0.0022249727044254,60.0,-1.4413281679153442,-0.0,-1.079054090524778e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104580,297.753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.45184326171875,0.0,0.0,3.315259164082818e-05,297.73565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4519958496094,0.0,0.0,3.491130337351933e-05,298.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4548034667969,0.0,0.0,2.578538442321588e-05,297.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4502868652344,0.0,0.0,3.491127063171007e-05,297.9560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4516296386719,0.0,0.0,0.0001656039530644,287.3720397949219,294.1499938964844,280.42095947265625,279.703857421875,286.30450439453125,284.2619323730469,286.8923645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007398108718916,8.290062525340144e-10,0.0007398100569844,-0.0014396602055057,0.0,0.0,0.0,-0.0041080988012254,60.0,-2.228738307952881,-0.0,-8.508119542227632e-09,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104640,297.753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.45184326171875,0.0,0.0,3.315259164082818e-05,297.73565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4519958496094,0.0,0.0,3.491130337351933e-05,298.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4548034667969,0.0,0.0,2.578538442321588e-05,297.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4502868652344,0.0,0.0,3.491127063171007e-05,297.9560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4516296386719,0.0,0.0,0.0001656039530644,287.3720397949219,294.1499938964844,280.42095947265625,279.703857421875,286.30450439453125,284.2619323730469,286.8923645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007398108718916,8.290062525340144e-10,0.0007398100569844,-0.0014396602055057,0.0,0.0,0.0,-0.0041080988012254,60.0,-2.228738307952881,-0.0,-8.508119542227632e-09,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104700,297.74969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515075683594,0.0,0.0,8.807224367046729e-05,297.73345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4516296386719,0.0,0.0,9.274438343709336e-05,298.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4544982910156,0.0,0.0,6.850072531960905e-05,297.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4499206542969,0.0,0.0,9.27443034015596e-05,297.954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4513244628906,0.0,0.0,0.0004399388271849,287.37158203125,294.1499938964844,280.4317932128906,279.7216491699219,286.2765808105469,284.2293701171875,286.8923034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009270036243833,1.0568985686632e-09,0.0009270025766454,-0.0018515988485887,0.0,0.0,0.0,-0.0051756594330072,60.0,-2.258465051651001,-0.0,-6.004496810874116e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104760,297.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4498291015625,0.0,0.0,9.008276538224892e-05,297.73126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.449951171875,0.0,0.0,9.486155613558368e-05,298.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4527893066406,0.0,0.0,7.006446685409173e-05,297.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482421875,0.0,0.0,9.486147610004993e-05,297.9535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4496459960937,0.0,0.0,0.0004499817732721,287.36968994140625,294.1499938964844,280.4430847167969,279.7398986816406,286.2318725585937,284.1935729980469,286.8922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009481638553552,1.1596837934391147e-09,0.000948162691202,-0.0021006613969802,0.0,0.0,0.0,-0.0053293905220925,60.0,-3.172903537750244,-0.0,-6.281764797222422e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104820,297.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4453125,0.0,0.0,9.026456973515452e-05,297.7265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4454345703125,0.0,0.0,9.505301568424328e-05,298.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482421875,0.0,0.0,7.020586781436577e-05,297.5662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4437561035156,0.0,0.0,9.505292837275192e-05,297.950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44512939453125,0.0,0.0,0.0004508899583015,287.3645324707031,294.1499938964844,280.4669494628906,279.7777709960937,286.1322326660156,284.0950012207031,286.8920288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104737712536,1.4835690453907091e-09,0.0010473756119608,-0.0028529413975775,0.0,0.0,0.0,-0.0059747379273176,60.0,-4.156322002410889,-0.0,-6.307139699401887e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104880,297.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4453125,0.0,0.0,9.026456973515452e-05,297.7265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4454345703125,0.0,0.0,9.505301568424328e-05,298.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482421875,0.0,0.0,7.020586781436577e-05,297.5662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4437561035156,0.0,0.0,9.505292837275192e-05,297.950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44512939453125,0.0,0.0,0.0004508899583015,287.3645324707031,294.1499938964844,280.4669494628906,279.7777709960937,286.1322326660156,284.0950012207031,286.8920288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104737712536,1.4835690453907091e-09,0.0010473756119608,-0.0028529413975775,0.0,0.0,0.0,-0.0059747379273176,60.0,-4.156322002410889,-0.0,-6.307139699401887e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104940,297.7254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4408264160156,0.0,0.0,9.051127562997864e-05,297.7213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.44097900390625,0.0,0.0,9.531280375085772e-05,298.13720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4437561035156,0.0,0.0,7.039774936856702e-05,297.5624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,9.531271643936634e-05,297.9481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.440673828125,0.0,0.0,0.0004521223017945,287.35955810546875,294.1499938964844,280.4924011230469,279.8171691894531,286.035888671875,283.9512023925781,286.8917541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644316742196,1.705163343856952e-09,0.0009644299861975,-0.0035184524022042,0.0,0.0,0.0,-0.0056581310927867,60.0,-4.227445602416992,-0.0,-6.341655733876905e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105000,297.7254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4408264160156,0.0,0.0,9.051127562997864e-05,297.7213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.44097900390625,0.0,0.0,9.531280375085772e-05,298.13720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4437561035156,0.0,0.0,7.039774936856702e-05,297.5624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,9.531271643936634e-05,297.9481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.440673828125,0.0,0.0,0.0004521223017945,287.35955810546875,294.1499938964844,280.4924011230469,279.8171691894531,286.035888671875,283.9512023925781,286.8917541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644316742196,1.705163343856952e-09,0.0009644299861975,-0.0035184524022042,0.0,0.0,0.0,-0.0056581310927867,60.0,-4.227445602416992,-0.0,-6.341655733876905e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105060,297.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363708496094,0.0,0.0,9.061364107765256e-05,297.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4365234375,0.0,0.0,9.542059706291184e-05,298.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.43927001953125,0.0,0.0,7.047737017273903e-05,297.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.43487548828125,0.0,0.0,9.542050975142048e-05,297.94512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43621826171875,0.0,0.0,0.0004526336269918,287.3546142578125,294.1499938964844,280.51922607421875,279.8578491210937,285.9414978027344,283.78631591796875,286.891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655219037085,1.8326371531429686e-09,0.000965520099271,-0.0038524863775819,0.0,0.0,0.0,-0.0057213259860873,60.0,-4.222707748413086,-0.0,-6.356001591711903e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105120,297.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363708496094,0.0,0.0,9.061364107765256e-05,297.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4365234375,0.0,0.0,9.542059706291184e-05,298.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.43927001953125,0.0,0.0,7.047737017273903e-05,297.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.43487548828125,0.0,0.0,9.542050975142048e-05,297.94512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43621826171875,0.0,0.0,0.0004526336269918,287.3546142578125,294.1499938964844,280.51922607421875,279.8578491210937,285.9414978027344,283.78631591796875,286.891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655219037085,1.8326371531429686e-09,0.000965520099271,-0.0038524863775819,0.0,0.0,0.0,-0.0057213259860873,60.0,-4.222707748413086,-0.0,-6.356001591711903e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105180,297.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43194580078125,0.0,0.0,9.065526683116332e-05,297.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320983886719,0.0,0.0,9.54644347075373e-05,298.1280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4347839355469,0.0,0.0,7.050974090816453e-05,297.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4304504394531,0.0,0.0,9.546434739604592e-05,297.9420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4317932128906,0.0,0.0,0.0004528415738604,287.34967041015625,294.1499938964844,280.5473022460937,279.8995361328125,285.8490905761719,283.6180725097656,286.890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965965213254,1.8844426019626326e-09,0.0009659632924012,-0.0039882375858724,0.0,0.0,0.0,-0.0057470095343887,60.0,-4.209308624267578,-0.0,-6.361835858115228e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105240,297.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43194580078125,0.0,0.0,9.065526683116332e-05,297.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320983886719,0.0,0.0,9.54644347075373e-05,298.1280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4347839355469,0.0,0.0,7.050974090816453e-05,297.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4304504394531,0.0,0.0,9.546434739604592e-05,297.9420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4317932128906,0.0,0.0,0.0004528415738604,287.34967041015625,294.1499938964844,280.5473022460937,279.8995361328125,285.8490905761719,283.6180725097656,286.890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965965213254,1.8844426019626326e-09,0.0009659632924012,-0.0039882375858724,0.0,0.0,0.0,-0.0057470095343887,60.0,-4.209308624267578,-0.0,-6.361835858115228e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105300,297.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42974853515625,0.0,0.0,9.06550558283925e-05,297.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42987060546875,0.0,0.0,9.546420915285124e-05,298.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4325561523437,0.0,0.0,7.050958083709702e-05,297.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4282531738281,0.0,0.0,9.54641291173175e-05,297.94049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,0.0004528405261225,287.34722900390625,294.1499938964844,280.5617370605469,279.920654296875,285.8036499023437,283.53680419921875,286.8905944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659627103246,1.884150391262551e-09,0.0009659608476795,-0.0039874715730547,0.0,0.0,0.0,-0.0057468647137284,60.0,-4.200638294219971,-0.0,-6.361803173149383e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105360,297.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42755126953125,0.0,0.0,9.0655405074358e-05,297.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276733398437,0.0,0.0,9.546458022668958e-05,298.1234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43035888671875,0.0,0.0,7.050985004752874e-05,297.55029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,9.546450019115582e-05,297.9388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273681640625,0.0,0.0,0.0004528422723524,287.3448181152344,294.1499938964844,280.5764465332031,279.9419250488281,285.7587280273437,283.4580993652344,286.8902893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659662027843,1.8845576210679837e-09,0.0009659642819315,-0.0039885393343865,0.0,0.0,0.0,-0.0057470663450658,60.0,-4.191281795501709,-0.0,-6.361848647884473e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105420,297.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42315673828125,0.0,0.0,9.072771354112774e-05,297.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,9.55407158471644e-05,298.1187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259338378906,0.0,0.0,7.056608592392877e-05,297.5461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42169189453125,0.0,0.0,9.554063581163064e-05,297.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4229736328125,0.0,0.0,0.0004532034508883,287.3399658203125,294.1499938964844,280.6064758300781,279.9847717285156,285.6703491210937,283.3031616210937,286.8895568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667356498539,1.9745798329751092e-09,0.0009667336707934,-0.0042244335636496,0.0,0.0,0.0,-0.0057916920632123,60.0,-4.172943115234375,-0.0,-6.37199448760839e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
