time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12105480,297.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42315673828125,0.0,0.0,9.072771354112774e-05,297.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,9.55407158471644e-05,298.1187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259338378906,0.0,0.0,7.056608592392877e-05,297.5461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42169189453125,0.0,0.0,9.554063581163064e-05,297.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4229736328125,0.0,0.0,0.0004532034508883,287.3399658203125,294.1499938964844,280.6064758300781,279.9847717285156,285.6703491210937,283.3031616210937,286.8895568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667356498539,1.9745798329751092e-09,0.0009667336707934,-0.0042244335636496,0.0,0.0,0.0,-0.0057916920632123,60.0,-4.172943115234375,-0.0,-6.37199448760839e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105540,297.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41876220703125,0.0,0.0,9.09966038307175e-05,297.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4189147949219,0.0,0.0,9.582387428963556e-05,298.1140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215087890625,0.0,0.0,7.077522604959086e-05,297.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173278808594,0.0,0.0,9.58237942541018e-05,297.9319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,0.0004545466217678,287.3351745605469,294.1499938964844,280.63726806640625,280.02783203125,285.58380126953125,283.1337890625,286.88873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695995831862,2.3095358958613588e-09,0.0009695972548797,-0.0051021473482251,0.0,0.0,0.0,-0.0059577412903308,60.0,-4.159826278686523,-0.0,-6.409813835261957e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105600,297.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41876220703125,0.0,0.0,9.09966038307175e-05,297.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4189147949219,0.0,0.0,9.582387428963556e-05,298.1140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215087890625,0.0,0.0,7.077522604959086e-05,297.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173278808594,0.0,0.0,9.58237942541018e-05,297.9319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,0.0004545466217678,287.3351745605469,294.1499938964844,280.63726806640625,280.02783203125,285.58380126953125,283.1337890625,286.88873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695995831862,2.3095358958613588e-09,0.0009695972548797,-0.0051021473482251,0.0,0.0,0.0,-0.0059577412903308,60.0,-4.159826278686523,-0.0,-6.409813835261957e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105660,297.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4143981933594,0.0,0.0,9.14644988370128e-05,297.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4145202636719,0.0,0.0,9.631659486331046e-05,298.1092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171142578125,0.0,0.0,7.113914762157947e-05,297.5366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4129943847656,0.0,0.0,9.63165148277767e-05,297.9281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.41424560546875,0.0,0.0,0.0004568838630802,287.33038330078125,294.1499938964844,280.66864013671875,280.0707702636719,285.4989318847656,282.926025390625,286.88775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745841962285,2.892429407097552e-09,0.0009745812858454,-0.0066295219585299,0.0,0.0,0.0,-0.0062467050738632,60.0,-4.15532112121582,-0.0,-6.475893599144912e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105720,297.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4143981933594,0.0,0.0,9.14644988370128e-05,297.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4145202636719,0.0,0.0,9.631659486331046e-05,298.1092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171142578125,0.0,0.0,7.113914762157947e-05,297.5366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4129943847656,0.0,0.0,9.63165148277767e-05,297.9281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.41424560546875,0.0,0.0,0.0004568838630802,287.33038330078125,294.1499938964844,280.66864013671875,280.0707702636719,285.4989318847656,282.926025390625,286.88775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745841962285,2.892429407097552e-09,0.0009745812858454,-0.0066295219585299,0.0,0.0,0.0,-0.0062467050738632,60.0,-4.15532112121582,-0.0,-6.475893599144912e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105780,297.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100341796875,0.0,0.0,9.1960042482242e-05,297.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.41015625,0.0,0.0,9.683841926744208e-05,298.1044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4127197265625,0.0,0.0,7.152456237236038e-05,297.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4086303710937,0.0,0.0,9.683833923190832e-05,297.9242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098815917969,0.0,0.0,0.0004593592020682,287.3255920410156,294.1499938964844,280.700439453125,280.1133117675781,285.41558837890625,282.68072509765625,286.8866882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798641549423,3.509766033360506e-09,0.0009798605460673,-0.0082470988854765,0.0,0.0,0.0,-0.0065527479164302,60.0,-4.155552387237549,-0.0,-6.546247277583461e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105840,297.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100341796875,0.0,0.0,9.1960042482242e-05,297.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.41015625,0.0,0.0,9.683841926744208e-05,298.1044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4127197265625,0.0,0.0,7.152456237236038e-05,297.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4086303710937,0.0,0.0,9.683833923190832e-05,297.9242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098815917969,0.0,0.0,0.0004593592020682,287.3255920410156,294.1499938964844,280.700439453125,280.1133117675781,285.41558837890625,282.68072509765625,286.8866882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798641549423,3.509766033360506e-09,0.0009798605460673,-0.0082470988854765,0.0,0.0,0.0,-0.0065527479164302,60.0,-4.155552387237549,-0.0,-6.546247277583461e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105900,297.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4078369140625,0.0,0.0,9.217266051564366e-05,297.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.407958984375,0.0,0.0,9.706231503514572e-05,298.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4105224609375,0.0,0.0,7.168993033701554e-05,297.528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4064636230469,0.0,0.0,9.706223499961196e-05,297.92218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4076843261719,0.0,0.0,0.0004604212590493,287.3232116699219,294.1499938964844,280.7164306640625,280.1343688964844,285.3745422363281,282.55078125,286.8860778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821294806897,3.774640600084922e-09,0.0009821256389841,-0.0089411176741123,0.0,0.0,0.0,-0.0066840583458542,60.0,-4.155025482177734,-0.0,-6.576549793635422e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105960,297.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056701660156,0.0,0.0,9.237460471922532e-05,297.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4057922363281,0.0,0.0,9.727496944833548e-05,298.099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4083251953125,0.0,0.0,7.184699643403292e-05,297.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4042663574219,0.0,0.0,9.727488941280173e-05,297.9200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.405517578125,0.0,0.0,0.0004614300269167,287.32086181640625,294.1499938964844,280.73248291015625,280.1552429199219,285.3339538574219,282.4206237792969,286.8854675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842809522524,4.026214917018933e-09,0.0009842769941315,-0.0096002761274576,0.0,0.0,0.0,-0.00680877501145,60.0,-4.153667449951172,-0.0,-6.605395697079075e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106020,297.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013061523437,0.0,0.0,9.287054126616567e-05,297.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.40142822265625,0.0,0.0,9.779721585800873e-05,298.0946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4039001464844,0.0,0.0,7.223273132694885e-05,297.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3999328613281,0.0,0.0,9.779714309843256e-05,297.91558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4011535644531,0.0,0.0,0.0004639073449652,287.31610107421875,294.1499938964844,280.7646179199219,280.1962280273437,285.2538146972656,282.1634521484375,286.8841552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895638795569,4.644054030222833e-09,0.000989559222944,-0.0112190432846546,0.0,0.0,0.0,-0.0071150599978864,60.0,-4.151088714599609,-0.0,-6.67650468244574e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106080,297.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013061523437,0.0,0.0,9.287054126616567e-05,297.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.40142822265625,0.0,0.0,9.779721585800873e-05,298.0946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4039001464844,0.0,0.0,7.223273132694885e-05,297.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3999328613281,0.0,0.0,9.779714309843256e-05,297.91558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4011535644531,0.0,0.0,0.0004639073449652,287.31610107421875,294.1499938964844,280.7646179199219,280.1962280273437,285.2538146972656,282.1634521484375,286.8841552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895638795569,4.644054030222833e-09,0.000989559222944,-0.0112190432846546,0.0,0.0,0.0,-0.0071150599978864,60.0,-4.151088714599609,-0.0,-6.67650468244574e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106140,297.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3969421386719,0.0,0.0,9.31380272959359e-05,297.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3970642089844,0.0,0.0,9.80788900051266e-05,298.0897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3995056152344,0.0,0.0,7.24407727830112e-05,297.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.39556884765625,0.0,0.0,9.807881724555044e-05,297.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.39678955078125,0.0,0.0,0.0004652434727177,287.3114013671875,294.1499938964844,280.7966613769531,280.2359924316406,285.17529296875,281.9179077148437,286.8827209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924172190949,4.977264822514371e-09,0.0009924123296514,-0.012092032469809,0.0,0.0,0.0,-0.0072802659124135,60.0,-4.14981746673584,-0.0,-6.715012546010257e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106200,297.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3969421386719,0.0,0.0,9.31380272959359e-05,297.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3970642089844,0.0,0.0,9.80788900051266e-05,298.0897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3995056152344,0.0,0.0,7.24407727830112e-05,297.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.39556884765625,0.0,0.0,9.807881724555044e-05,297.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.39678955078125,0.0,0.0,0.0004652434727177,287.3114013671875,294.1499938964844,280.7966613769531,280.2359924316406,285.17529296875,281.9179077148437,286.8827209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924172190949,4.977264822514371e-09,0.0009924123296514,-0.012092032469809,0.0,0.0,0.0,-0.0072802659124135,60.0,-4.14981746673584,-0.0,-6.715012546010257e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106260,297.67840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3926086425781,0.0,0.0,9.308748121839017e-05,297.55487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927001953125,0.0,0.0,9.802566637517884e-05,298.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3951416015625,0.0,0.0,7.240146078402176e-05,297.5107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3912658691406,0.0,0.0,9.802558633964507e-05,297.9061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3924560546875,0.0,0.0,0.0004649909969884,287.30670166015625,294.1499938964844,280.8284606933594,280.2742614746094,285.0986328125,281.7217102050781,286.8811950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918767027556,4.914229467800624e-09,0.0009918718133121,-0.0119268875569105,0.0,0.0,0.0,-0.0072490093298256,60.0,-4.128585338592529,-0.0,-6.707719535370418e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106320,297.67840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3926086425781,0.0,0.0,9.308748121839017e-05,297.55487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927001953125,0.0,0.0,9.802566637517884e-05,298.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3951416015625,0.0,0.0,7.240146078402176e-05,297.5107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3912658691406,0.0,0.0,9.802558633964507e-05,297.9061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3924560546875,0.0,0.0,0.0004649909969884,287.30670166015625,294.1499938964844,280.8284606933594,280.2742614746094,285.0986328125,281.7217102050781,286.8811950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918767027556,4.914229467800624e-09,0.0009918718133121,-0.0119268875569105,0.0,0.0,0.0,-0.0072490093298256,60.0,-4.128585338592529,-0.0,-6.707719535370418e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106380,297.6740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3882751464844,0.0,0.0,9.304613922722638e-05,297.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883972167969,0.0,0.0,9.798212704481556e-05,298.0797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39080810546875,0.0,0.0,7.236930105136707e-05,297.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.386962890625,0.0,0.0,9.798205428523944e-05,297.9017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3881225585937,0.0,0.0,0.0004647844762075,287.30206298828125,294.1499938964844,280.85986328125,280.310791015625,285.0239562988281,281.56756591796875,286.87957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914359543472,4.862662272842044e-09,0.0009914310649037,-0.0117917843163013,0.0,0.0,0.0,-0.0072234463877975,60.0,-4.105213642120361,-0.0,-6.701755950189181e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106440,297.6740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3882751464844,0.0,0.0,9.304613922722638e-05,297.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883972167969,0.0,0.0,9.798212704481556e-05,298.0797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39080810546875,0.0,0.0,7.236930105136707e-05,297.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.386962890625,0.0,0.0,9.798205428523944e-05,297.9017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3881225585937,0.0,0.0,0.0004647844762075,287.30206298828125,294.1499938964844,280.85986328125,280.310791015625,285.0239562988281,281.56756591796875,286.87957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914359543472,4.862662272842044e-09,0.0009914310649037,-0.0117917843163013,0.0,0.0,0.0,-0.0072234463877975,60.0,-4.105213642120361,-0.0,-6.701755950189181e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106500,297.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861389160156,0.0,0.0,9.299573139287531e-05,297.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3862609863281,0.0,0.0,9.79290489340201e-05,298.0773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3886413574219,0.0,0.0,7.233009819174185e-05,297.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.38482666015625,0.0,0.0,9.792896889848636e-05,297.8997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.385986328125,0.0,0.0,0.0004645326989702,287.2997741699219,294.1499938964844,280.8753662109375,280.32830810546875,284.9873962402344,281.50506591796875,286.87872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990898697637,4.799829866897198e-09,0.0009908939246088,-0.0116271683946251,0.0,0.0,0.0,-0.0071922978386282,60.0,-4.092656135559082,-0.0,-6.694493492886977e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106560,297.6702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3840026855469,0.0,0.0,9.292957838624716e-05,297.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3841247558594,0.0,0.0,9.78593816398643e-05,298.0749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.386474609375,0.0,0.0,7.227864261949435e-05,297.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3826904296875,0.0,0.0,9.785930888028815e-05,297.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.38385009765625,0.0,0.0,0.0004642022249754,287.2974853515625,294.1499938964844,280.8907165527344,280.3452453613281,284.9512634277344,281.45001220703125,286.8778381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990193686448,4.717378043750386e-09,0.0009901889134198,-0.0114111481234431,0.0,0.0,0.0,-0.0071514234878122,60.0,-4.079493999481201,-0.0,-6.684968667514114e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106620,297.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3797302246094,0.0,0.0,9.277361095882952e-05,297.5340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3798522949219,0.0,0.0,9.769514144863932e-05,298.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822021484375,0.0,0.0,7.215733057819307e-05,297.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3784484863281,0.0,0.0,9.76950686890632e-05,297.8944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.37957763671875,0.0,0.0,0.0004634231445379,287.2929382324219,294.1499938964844,280.9208068847656,280.3773803710937,284.8804016113281,281.3602600097656,286.87603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885313920676,4.522999752509804e-09,0.0009885268518701,-0.0109018795192241,0.0,0.0,0.0,-0.0070550618693232,60.0,-4.0517754554748535,-0.0,-6.662541807145318e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106680,297.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3797302246094,0.0,0.0,9.277361095882952e-05,297.5340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3798522949219,0.0,0.0,9.769514144863932e-05,298.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822021484375,0.0,0.0,7.215733057819307e-05,297.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3784484863281,0.0,0.0,9.76950686890632e-05,297.8944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.37957763671875,0.0,0.0,0.0004634231445379,287.2929382324219,294.1499938964844,280.9208068847656,280.3773803710937,284.8804016113281,281.3602600097656,286.87603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885313920676,4.522999752509804e-09,0.0009885268518701,-0.0109018795192241,0.0,0.0,0.0,-0.0070550618693232,60.0,-4.0517754554748535,-0.0,-6.662541807145318e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106740,297.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3755187988281,0.0,0.0,9.262977982871234e-05,297.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3756408691406,0.0,0.0,9.754367783898488e-05,298.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3779296875,0.0,0.0,7.2045462729875e-05,297.4952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3742370605469,0.0,0.0,9.754360507940874e-05,297.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3753662109375,0.0,0.0,0.0004627046873793,287.2884216308594,294.1499938964844,280.95001220703125,280.40692138671875,284.8114624023437,281.29351806640625,286.8741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869982022792,4.343742254775407e-09,0.0009869938949123,-0.0104322200641036,0.0,0.0,0.0,-0.0069661955349147,60.0,-4.023953437805176,-0.0,-6.641892724701394e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106800,297.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3755187988281,0.0,0.0,9.262977982871234e-05,297.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3756408691406,0.0,0.0,9.754367783898488e-05,298.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3779296875,0.0,0.0,7.2045462729875e-05,297.4952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3742370605469,0.0,0.0,9.754360507940874e-05,297.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3753662109375,0.0,0.0,0.0004627046873793,287.2884216308594,294.1499938964844,280.95001220703125,280.40692138671875,284.8114624023437,281.29351806640625,286.8741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869982022792,4.343742254775407e-09,0.0009869938949123,-0.0104322200641036,0.0,0.0,0.0,-0.0069661955349147,60.0,-4.023953437805176,-0.0,-6.641892724701394e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106860,297.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3713073730469,0.0,0.0,9.253607277059928e-05,297.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3714294433594,0.0,0.0,9.744500130182132e-05,298.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.37371826171875,0.0,0.0,7.197257946245372e-05,297.4907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3700561523437,0.0,0.0,9.744492854224518e-05,297.8887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3711853027344,0.0,0.0,0.000462236610474,287.2839660644531,294.1499938964844,280.9794311523437,280.434814453125,284.7442932128906,281.2438049316406,286.8721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859991259872,4.226937910800643e-09,0.0009859948186203,-0.0101261865347623,0.0,0.0,0.0,-0.0069082896225154,60.0,-3.99767017364502,-0.0,-6.628455651025433e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106920,297.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3713073730469,0.0,0.0,9.253607277059928e-05,297.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3714294433594,0.0,0.0,9.744500130182132e-05,298.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.37371826171875,0.0,0.0,7.197257946245372e-05,297.4907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3700561523437,0.0,0.0,9.744492854224518e-05,297.8887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3711853027344,0.0,0.0,0.000462236610474,287.2839660644531,294.1499938964844,280.9794311523437,280.434814453125,284.7442932128906,281.2438049316406,286.8721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859991259872,4.226937910800643e-09,0.0009859948186203,-0.0101261865347623,0.0,0.0,0.0,-0.0069082896225154,60.0,-3.99767017364502,-0.0,-6.628455651025433e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106980,297.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671264648437,0.0,0.0,9.250093717128038e-05,297.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.36724853515625,0.0,0.0,9.74080030573532e-05,298.0323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695068359375,0.0,0.0,7.194525096565485e-05,297.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.36590576171875,0.0,0.0,9.740793029777706e-05,297.8863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36700439453125,0.0,0.0,0.0004620611143764,287.279541015625,294.1499938964844,281.0102844238281,280.4623413085937,284.678955078125,281.207275390625,286.8701477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856241522356,4.18311163485896e-09,0.0009856199612841,-0.0100113591179251,0.0,0.0,0.0,-0.0068865623325109,60.0,-3.973154544830322,-0.0,-6.623417192486158e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107040,297.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671264648437,0.0,0.0,9.250093717128038e-05,297.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.36724853515625,0.0,0.0,9.74080030573532e-05,298.0323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695068359375,0.0,0.0,7.194525096565485e-05,297.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.36590576171875,0.0,0.0,9.740793029777706e-05,297.8863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36700439453125,0.0,0.0,0.0004620611143764,287.279541015625,294.1499938964844,281.0102844238281,280.4623413085937,284.678955078125,281.207275390625,286.8701477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856241522356,4.18311163485896e-09,0.0009856199612841,-0.0100113591179251,0.0,0.0,0.0,-0.0068865623325109,60.0,-3.973154544830322,-0.0,-6.623417192486158e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107100,297.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.36505126953125,0.0,0.0,9.250255243387072e-05,297.5292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3651733398437,0.0,0.0,9.74096983554773e-05,298.0289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.367431640625,0.0,0.0,7.194650243036449e-05,297.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36383056640625,0.0,0.0,9.740963287185878e-05,297.8852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.36492919921875,0.0,0.0,0.0004620691761374,287.27734375,294.1499938964844,281.0262145996094,280.4759521484375,284.6469116210937,281.193115234375,286.8691101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856410324573,4.1850953813593605e-09,0.0009856368415057,-0.010016556829214,0.0,0.0,0.0,-0.0068875453434884,60.0,-3.961425542831421,-0.0,-6.623645276704337e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107160,297.6573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3630065917969,0.0,0.0,9.251528535969555e-05,297.5283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36309814453125,0.0,0.0,9.742310794536024e-05,298.0265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3653259277344,0.0,0.0,7.195641228463501e-05,297.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617553710937,0.0,0.0,9.742304246174172e-05,297.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.36285400390625,0.0,0.0,0.0004621327971108,287.2751770019531,294.1499938964844,281.0424499511719,280.489501953125,284.61529541015625,281.1810302734375,286.8680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857764234766,4.2009355993855024e-09,0.000985772232525,-0.0100580584257841,0.0,0.0,0.0,-0.006895397324115,60.0,-3.9499669075012207,-0.0,-6.625465687193356e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107220,297.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3588562011719,0.0,0.0,9.257951751351357e-05,297.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589782714844,0.0,0.0,9.74907525232993e-05,298.0252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3611755371094,0.0,0.0,7.200636900961399e-05,297.47833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.357666015625,0.0,0.0,9.749067976372316e-05,297.882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3587341308594,0.0,0.0,0.0004624536668416,287.27081298828125,294.1499938964844,281.07586669921875,280.5162658691406,284.55328369140625,281.16314697265625,286.8658752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986460247077,4.2809138456334495e-09,0.0009864559397101,-0.0102676078677177,0.0,0.0,0.0,-0.0069350455887615,60.0,-3.9279963970184326,-0.0,-6.634663662907769e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107280,297.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3588562011719,0.0,0.0,9.257951751351357e-05,297.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589782714844,0.0,0.0,9.74907525232993e-05,298.0252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3611755371094,0.0,0.0,7.200636900961399e-05,297.47833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.357666015625,0.0,0.0,9.749067976372316e-05,297.882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3587341308594,0.0,0.0,0.0004624536668416,287.27081298828125,294.1499938964844,281.07586669921875,280.5162658691406,284.55328369140625,281.16314697265625,286.8658752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986460247077,4.2809138456334495e-09,0.0009864559397101,-0.0102676078677177,0.0,0.0,0.0,-0.0069350455887615,60.0,-3.9279963970184326,-0.0,-6.634663662907769e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107340,297.65167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3547668457031,0.0,0.0,9.268447320209816e-05,297.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3548583984375,0.0,0.0,9.760126704350114e-05,298.0286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570251464844,0.0,0.0,7.208799797808751e-05,297.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3535461425781,0.0,0.0,9.76012015598826e-05,297.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3546142578125,0.0,0.0,0.0004629779141396,287.2665100097656,294.1499938964844,281.1103820800781,280.542724609375,284.49285888671875,281.1527099609375,286.8636779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875779505819,4.411622622768618e-09,0.0009875735267996,-0.010610070079565,0.0,0.0,0.0,-0.0069998428225517,60.0,-3.9071223735809326,-0.0,-6.649708694794755e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107400,297.65167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3547668457031,0.0,0.0,9.268447320209816e-05,297.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3548583984375,0.0,0.0,9.760126704350114e-05,298.0286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570251464844,0.0,0.0,7.208799797808751e-05,297.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3535461425781,0.0,0.0,9.76012015598826e-05,297.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3546142578125,0.0,0.0,0.0004629779141396,287.2665100097656,294.1499938964844,281.1103820800781,280.542724609375,284.49285888671875,281.1527099609375,286.8636779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875779505819,4.411622622768618e-09,0.0009875735267996,-0.010610070079565,0.0,0.0,0.0,-0.0069998428225517,60.0,-3.9071223735809326,-0.0,-6.649708694794755e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107460,297.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.35064697265625,0.0,0.0,9.278366633225232e-05,297.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35076904296875,0.0,0.0,9.770572796696796e-05,298.0343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529052734375,0.0,0.0,7.216515223262832e-05,297.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3494873046875,0.0,0.0,9.770566248334944e-05,297.8784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505249023437,0.0,0.0,0.0004634734359569,287.26220703125,294.1499938964844,281.1459045410156,280.5688171386719,284.4340209960937,281.14910888671875,286.8614196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886346524581,4.5351633559675975e-09,0.0009886301122605,-0.0109337493777275,0.0,0.0,0.0,-0.0070610884577035,60.0,-3.8862807750701904,-0.0,-6.663944418505707e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107520,297.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.35064697265625,0.0,0.0,9.278366633225232e-05,297.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35076904296875,0.0,0.0,9.770572796696796e-05,298.0343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529052734375,0.0,0.0,7.216515223262832e-05,297.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3494873046875,0.0,0.0,9.770566248334944e-05,297.8784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505249023437,0.0,0.0,0.0004634734359569,287.26220703125,294.1499938964844,281.1459045410156,280.5688171386719,284.4340209960937,281.14910888671875,286.8614196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886346524581,4.5351633559675975e-09,0.0009886301122605,-0.0109337493777275,0.0,0.0,0.0,-0.0070610884577035,60.0,-3.8862807750701904,-0.0,-6.663944418505707e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107580,297.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465881347656,0.0,0.0,9.280513768317178e-05,297.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3466796875,0.0,0.0,9.772833436727524e-05,298.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.34881591796875,0.0,0.0,7.218185055535287e-05,297.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3454284667969,0.0,0.0,9.772826888365672e-05,297.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3464660644531,0.0,0.0,0.0004635806835722,287.2579650878906,294.1499938964844,281.182373046875,280.5946350097656,284.3768310546875,281.1519470214844,286.859130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888632921501,4.561862443352993e-09,0.0009888587519526,-0.0110037000849843,0.0,0.0,0.0,-0.0070743258111178,60.0,-3.8630213737487793,-0.0,-6.667023200179757e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107640,297.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465881347656,0.0,0.0,9.280513768317178e-05,297.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3466796875,0.0,0.0,9.772833436727524e-05,298.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.34881591796875,0.0,0.0,7.218185055535287e-05,297.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3454284667969,0.0,0.0,9.772826888365672e-05,297.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3464660644531,0.0,0.0,0.0004635806835722,287.2579650878906,294.1499938964844,281.182373046875,280.5946350097656,284.3768310546875,281.1519470214844,286.859130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888632921501,4.561862443352993e-09,0.0009888587519526,-0.0110037000849843,0.0,0.0,0.0,-0.0070743258111178,60.0,-3.8630213737487793,-0.0,-6.667023200179757e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107700,297.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.34454345703125,0.0,0.0,9.278197103412822e-05,297.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446655273437,0.0,0.0,9.770393808139488e-05,298.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3467712402344,0.0,0.0,7.216382800834253e-05,297.4717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433837890625,0.0,0.0,9.770387259777635e-05,297.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.34442138671875,0.0,0.0,0.0004634649376384,287.2558288574219,294.1499938964844,281.200927734375,280.607421875,284.348876953125,281.1554870605469,286.8579406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886162588372,4.532969555270938e-09,0.0009886117186397,-0.0109280003234744,0.0,0.0,0.0,-0.0070600025355815,60.0,-3.849828004837036,-0.0,-6.663691465291778e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107760,297.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.342529296875,0.0,0.0,9.275447519030422e-05,297.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3426208496094,0.0,0.0,9.767498704604805e-05,298.03570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3447265625,0.0,0.0,7.214244396891445e-05,297.4710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34136962890625,0.0,0.0,9.767492156242952e-05,297.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3424072265625,0.0,0.0,0.0004633275966625,287.25372314453125,294.1499938964844,281.2196655273437,280.6201477050781,284.3212890625,281.1602478027344,286.8567810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883231250569,4.498690309162612e-09,0.0009883185848593,-0.0108381891623139,0.0,0.0,0.0,-0.0070430086925625,60.0,-3.835845470428467,-0.0,-6.659740137138216e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
