time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12107820,297.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3385009765625,0.0,0.0,9.268560097552836e-05,297.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3385925292969,0.0,0.0,9.760245302459224e-05,298.03424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3406677246094,0.0,0.0,7.208887109300122e-05,297.4696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3373718261719,0.0,0.0,9.760238754097372e-05,297.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33837890625,0.0,0.0,0.0004629835602827,287.2495422363281,294.1499938964844,281.2576904296875,280.6453857421875,284.2673645019531,281.1731872558594,286.8544006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875906398519,4.4128274367949424e-09,0.0009875862160697,-0.0106132254004478,0.0,0.0,0.0,-0.0070004519075155,60.0,-3.808071374893189,-0.0,-6.649847250628227e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107880,297.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3385009765625,0.0,0.0,9.268560097552836e-05,297.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3385925292969,0.0,0.0,9.760245302459224e-05,298.03424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3406677246094,0.0,0.0,7.208887109300122e-05,297.4696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3373718261719,0.0,0.0,9.760238754097372e-05,297.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33837890625,0.0,0.0,0.0004629835602827,287.2495422363281,294.1499938964844,281.2576904296875,280.6453857421875,284.2673645019531,281.1731872558594,286.8544006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875906398519,4.4128274367949424e-09,0.0009875862160697,-0.0106132254004478,0.0,0.0,0.0,-0.0070004519075155,60.0,-3.808071374893189,-0.0,-6.649847250628227e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107940,297.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3345031738281,0.0,0.0,9.209248673869296e-05,297.5205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3345947265625,0.0,0.0,9.697787754703312e-05,298.0323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3366394042969,0.0,0.0,7.162756082834676e-05,297.4687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3333740234375,0.0,0.0,9.69778120634146e-05,297.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343811035156,0.0,0.0,0.0004600208485499,287.24542236328125,294.1499938964844,281.2963256835937,280.6703796386719,284.21533203125,281.1878356933594,286.8519897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812698699533,3.673818138594242e-09,0.000981266144663,-0.0086769433692097,0.0,0.0,0.0,-0.0066340891644358,60.0,-3.76395845413208,-0.0,-6.565007026893e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108000,297.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3345031738281,0.0,0.0,9.209248673869296e-05,297.5205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3345947265625,0.0,0.0,9.697787754703312e-05,298.0323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3366394042969,0.0,0.0,7.162756082834676e-05,297.4687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3333740234375,0.0,0.0,9.69778120634146e-05,297.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343811035156,0.0,0.0,0.0004600208485499,287.24542236328125,294.1499938964844,281.2963256835937,280.6703796386719,284.21533203125,281.1878356933594,286.8519897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812698699533,3.673818138594242e-09,0.000981266144663,-0.0086769433692097,0.0,0.0,0.0,-0.0066340891644358,60.0,-3.76395845413208,-0.0,-6.565007026893e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108060,297.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.33056640625,0.0,0.0,9.16639546630904e-05,297.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3306579589844,0.0,0.0,9.652660810388625e-05,298.0304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3326721191406,0.0,0.0,7.129425648599863e-05,297.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3294372558594,0.0,0.0,9.652654989622532e-05,297.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3304138183594,0.0,0.0,0.0004578802327159,287.2413330078125,294.1499938964844,281.33551025390625,280.69512939453125,284.1650695800781,281.202880859375,286.8495788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767033625394,3.139862370105106e-09,0.0009767002193257,-0.0072778626345098,0.0,0.0,0.0,-0.006369384471327,60.0,-3.7180471420288086,-0.0,-6.504046012878463e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108120,297.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.33056640625,0.0,0.0,9.16639546630904e-05,297.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3306579589844,0.0,0.0,9.652660810388625e-05,298.0304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3326721191406,0.0,0.0,7.129425648599863e-05,297.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3294372558594,0.0,0.0,9.652654989622532e-05,297.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3304138183594,0.0,0.0,0.0004578802327159,287.2413330078125,294.1499938964844,281.33551025390625,280.69512939453125,284.1650695800781,281.202880859375,286.8495788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767033625394,3.139862370105106e-09,0.0009767002193257,-0.0072778626345098,0.0,0.0,0.0,-0.006369384471327,60.0,-3.7180471420288086,-0.0,-6.504046012878463e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108180,297.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3266296386719,0.0,0.0,9.114231215789914e-05,297.54254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3267517089844,0.0,0.0,9.597730240784584e-05,298.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3287353515625,0.0,0.0,7.088853453751653e-05,297.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3255615234375,0.0,0.0,9.597723692422731e-05,297.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3265075683594,0.0,0.0,0.0004552745376713,287.2373046875,294.1499938964844,281.3751220703125,280.7196960449219,284.1166381835937,281.2169189453125,286.8471069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711450547911,2.489910055913924e-09,0.0009711425518617,-0.0055747884325683,0.0,0.0,0.0,-0.0060471752658486,60.0,-3.670852899551392,-0.0,-6.430224885889403e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108240,297.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3266296386719,0.0,0.0,9.114231215789914e-05,297.54254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3267517089844,0.0,0.0,9.597730240784584e-05,298.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3287353515625,0.0,0.0,7.088853453751653e-05,297.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3255615234375,0.0,0.0,9.597723692422731e-05,297.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3265075683594,0.0,0.0,0.0004552745376713,287.2373046875,294.1499938964844,281.3751220703125,280.7196960449219,284.1166381835937,281.2169189453125,286.8471069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711450547911,2.489910055913924e-09,0.0009711425518617,-0.0055747884325683,0.0,0.0,0.0,-0.0060471752658486,60.0,-3.670852899551392,-0.0,-6.430224885889403e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108300,297.6374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.32470703125,0.0,0.0,9.089253580896184e-05,297.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3247985839844,0.0,0.0,9.571426926413552e-05,298.02789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3267822265625,0.0,0.0,7.069425919326022e-05,297.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3236083984375,0.0,0.0,9.571420378051698e-05,297.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3245849609375,0.0,0.0,0.0004540268273558,287.2352905273437,294.1499938964844,281.3950500488281,280.7318725585937,284.0931091308594,281.2230224609375,286.84588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684831602498,2.178687674714297e-09,0.0009684810065664,-0.0047592734917998,0.0,0.0,0.0,-0.0058928872458636,60.0,-3.6465137004852295,-0.0,-6.395026019845318e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108360,297.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227844238281,0.0,0.0,9.069856605492532e-05,297.5573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3228759765625,0.0,0.0,9.551001130603254e-05,298.02716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3248291015625,0.0,0.0,7.054339221213013e-05,297.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3216857910156,0.0,0.0,9.5509945822414e-05,297.874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3226623535156,0.0,0.0,0.0004530579317361,287.2333068847656,294.1499938964844,281.4150695800781,280.7440490722656,284.0700378417969,281.2284545898437,286.8446350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009664157987572,1.9370025583498322e-09,0.0009664138779044,-0.0041259648278355,0.0,0.0,0.0,-0.0057730711996555,60.0,-3.623121500015259,-0.0,-6.367758231817788e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108420,297.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3189392089844,0.0,0.0,9.050618973560633e-05,297.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.31903076171875,0.0,0.0,9.530742681818084e-05,298.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32098388671875,0.0,0.0,7.039376941975206e-05,297.469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31787109375,0.0,0.0,9.530736861051992e-05,297.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3188171386719,0.0,0.0,0.000452096981462,287.2293701171875,294.1499938964844,281.45526123046875,280.76824951171875,284.0250244140625,281.23846435546875,286.8421325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643647936172,1.6972838690065822e-09,0.0009643631055951,-0.0034978045150637,0.0,0.0,0.0,-0.0056542274542152,60.0,-3.581984281539917,-0.0,-6.340769687085412e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108480,297.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3189392089844,0.0,0.0,9.050618973560633e-05,297.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.31903076171875,0.0,0.0,9.530742681818084e-05,298.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32098388671875,0.0,0.0,7.039376941975206e-05,297.469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31787109375,0.0,0.0,9.530736861051992e-05,297.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3188171386719,0.0,0.0,0.000452096981462,287.2293701171875,294.1499938964844,281.45526123046875,280.76824951171875,284.0250244140625,281.23846435546875,286.8421325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643647936172,1.6972838690065822e-09,0.0009643631055951,-0.0034978045150637,0.0,0.0,0.0,-0.0056542274542152,60.0,-3.581984281539917,-0.0,-6.340769687085412e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108540,297.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.31512451171875,0.0,0.0,9.048123320098966e-05,297.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3152160644531,0.0,0.0,9.52811460592784e-05,298.0247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.317138671875,0.0,0.0,7.037435716483742e-05,297.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3140563964844,0.0,0.0,9.528108785161749e-05,297.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.31500244140625,0.0,0.0,0.0004519723297562,287.2254638671875,294.1499938964844,281.4955749511719,280.79229736328125,283.98150634765625,281.2487487792969,286.8396301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640982607379,1.666147109169458e-09,0.0009640965727157,-0.0034162132069468,0.0,0.0,0.0,-0.0056387903168797,60.0,-3.5493531227111816,-0.0,-6.337268132483588e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108600,297.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.31512451171875,0.0,0.0,9.048123320098966e-05,297.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3152160644531,0.0,0.0,9.52811460592784e-05,298.0247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.317138671875,0.0,0.0,7.037435716483742e-05,297.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3140563964844,0.0,0.0,9.528108785161749e-05,297.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.31500244140625,0.0,0.0,0.0004519723297562,287.2254638671875,294.1499938964844,281.4955749511719,280.79229736328125,283.98150634765625,281.2487487792969,286.8396301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640982607379,1.666147109169458e-09,0.0009640965727157,-0.0034162132069468,0.0,0.0,0.0,-0.0056387903168797,60.0,-3.5493531227111816,-0.0,-6.337268132483588e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108660,297.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3113098144531,0.0,0.0,9.045189653988928e-05,297.599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3114013671875,0.0,0.0,9.525025234324858e-05,298.0238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3133239746094,0.0,0.0,7.035153976175934e-05,297.47027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3102722167969,0.0,0.0,9.525019413558766e-05,297.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3111877441406,0.0,0.0,0.000451825762866,287.2215881347656,294.1499938964844,281.5359191894531,280.8162536621094,283.939453125,281.2601013183594,286.83709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637855109758,1.629554269300115e-09,0.0009637838811613,-0.0033203242346644,0.0,0.0,0.0,-0.0056206509470939,60.0,-3.5198357105255127,-0.0,-6.333154800586271e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108720,297.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3113098144531,0.0,0.0,9.045189653988928e-05,297.599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3114013671875,0.0,0.0,9.525025234324858e-05,298.0238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3133239746094,0.0,0.0,7.035153976175934e-05,297.47027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3102722167969,0.0,0.0,9.525019413558766e-05,297.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3111877441406,0.0,0.0,0.000451825762866,287.2215881347656,294.1499938964844,281.5359191894531,280.8162536621094,283.939453125,281.2601013183594,286.83709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637855109758,1.629554269300115e-09,0.0009637838811613,-0.0033203242346644,0.0,0.0,0.0,-0.0056206509470939,60.0,-3.5198357105255127,-0.0,-6.333154800586271e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108780,297.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3075561523437,0.0,0.0,9.034996764967218e-05,297.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3076477050781,0.0,0.0,9.514291014056651e-05,298.0230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3095092773437,0.0,0.0,7.02722609275952e-05,297.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3065185546875,0.0,0.0,9.514285920886324e-05,297.879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30743408203125,0.0,0.0,0.0004513165913522,287.2177429199219,294.1499938964844,281.57623291015625,280.8401184082031,283.8988342285156,281.271484375,286.8345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626992978155,1.502517776863499e-09,0.0009626977844163,-0.002987434156239,0.0,0.0,0.0,-0.0055576739832758,60.0,-3.488917589187622,-0.0,-6.318884260281267e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108840,297.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3075561523437,0.0,0.0,9.034996764967218e-05,297.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3076477050781,0.0,0.0,9.514291014056651e-05,298.0230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3095092773437,0.0,0.0,7.02722609275952e-05,297.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3065185546875,0.0,0.0,9.514285920886324e-05,297.879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30743408203125,0.0,0.0,0.0004513165913522,287.2177429199219,294.1499938964844,281.57623291015625,280.8401184082031,283.8988342285156,281.271484375,286.8345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626992978155,1.502517776863499e-09,0.0009626977844163,-0.002987434156239,0.0,0.0,0.0,-0.0055576739832758,60.0,-3.488917589187622,-0.0,-6.318884260281267e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108900,297.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056640625,0.0,0.0,9.027237683767451e-05,297.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3057556152344,0.0,0.0,9.506120841251686e-05,298.022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3076171875,0.0,0.0,7.021191413514316e-05,297.47076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3046264648437,0.0,0.0,9.506115020485596e-05,297.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3055419921875,0.0,0.0,0.0004509290447458,287.2158203125,294.1499938964844,281.5963439941406,280.8520202636719,283.8790588378906,281.2767944335937,286.83331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618726908229,1.4058310071618507e-09,0.000961871293839,-0.0027340725064277,0.0,0.0,0.0,-0.0055097439326345,60.0,-3.472670316696167,-0.0,-6.308033562163473e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108960,297.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3038024902344,0.0,0.0,9.01484745554626e-05,297.61248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30389404296875,0.0,0.0,9.493073594057932e-05,298.0223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.30572509765625,0.0,0.0,7.01155440765433e-05,297.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3027648925781,0.0,0.0,9.49306777329184e-05,297.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3036804199219,0.0,0.0,0.0004503101226873,287.21392822265625,294.1499938964844,281.6163635253906,280.8639221191406,283.85968017578125,281.2812194824219,286.83203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605523664504,1.251446168915038e-09,0.0009605510858818,-0.0023295159917324,0.0,0.0,0.0,-0.0054332083091139,60.0,-3.4551749229431152,-0.0,-6.2907275832913e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109020,297.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.30078125,0.0,0.0,9.00296145118773e-05,297.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3008728027344,0.0,0.0,9.480556764174251e-05,298.02178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.302734375,0.0,0.0,7.002309575909749e-05,297.4717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2997741699219,0.0,0.0,9.48055094340816e-05,297.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3006896972656,0.0,0.0,0.0004497163754422,287.2108764648437,294.1499938964844,281.65625,280.8877258300781,283.8243103027344,281.28765869140625,286.8295288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007366334903053,8.803106577026654e-10,0.0007366326171904,-0.0015777173684909,0.0,0.0,0.0,-0.0041396329179406,60.0,-3.175191164016724,-0.0,-6.274144936924131e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109080,297.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.30078125,0.0,0.0,9.00296145118773e-05,297.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3008728027344,0.0,0.0,9.480556764174251e-05,298.02178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.302734375,0.0,0.0,7.002309575909749e-05,297.4717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2997741699219,0.0,0.0,9.48055094340816e-05,297.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3006896972656,0.0,0.0,0.0004497163754422,287.2108764648437,294.1499938964844,281.65625,280.8877258300781,283.8243103027344,281.28765869140625,286.8295288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007366334903053,8.803106577026654e-10,0.0007366326171904,-0.0015777173684909,0.0,0.0,0.0,-0.0041396329179406,60.0,-3.175191164016724,-0.0,-6.274144936924131e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109140,297.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.30255126953125,0.0,0.0,2.1024956367909908e-05,297.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3026123046875,0.0,0.0,2.214030246250332e-05,298.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3045959472656,0.0,0.0,1.6352758393622935e-05,297.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3014831542969,0.0,0.0,2.214028972957749e-05,297.8830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3025207519531,0.0,0.0,0.0001050239661708,287.2113342285156,294.1499938964844,281.69580078125,280.9114990234375,283.80450439453125,281.2936706542969,286.8270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005174401449039,5.74082059667802e-10,0.0005174395628273,-0.0009918316500261,0.0,0.0,0.0,-0.002869764342904,60.0,-2.019223928451538,-0.0,-3.4217935152014434e-09,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109200,297.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.30255126953125,0.0,0.0,2.1024956367909908e-05,297.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3026123046875,0.0,0.0,2.214030246250332e-05,298.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3045959472656,0.0,0.0,1.6352758393622935e-05,297.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3014831542969,0.0,0.0,2.214028972957749e-05,297.8830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3025207519531,0.0,0.0,0.0001050239661708,287.2113342285156,294.1499938964844,281.69580078125,280.9114990234375,283.80450439453125,281.2936706542969,286.8270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005174401449039,5.74082059667802e-10,0.0005174395628273,-0.0009918316500261,0.0,0.0,0.0,-0.002869764342904,60.0,-2.019223928451538,-0.0,-3.4217935152014434e-09,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109260,297.6465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3082275390625,0.0,0.0,2.402308200544212e-05,297.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30828857421875,0.0,0.0,2.529747325752396e-05,298.0209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3104858398437,0.0,0.0,1.868463550636079e-05,297.4715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3070678710937,0.0,0.0,2.5297458705608733e-05,297.8842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.308349609375,0.0,0.0,0.0001200002152472,287.21826171875,294.1499938964844,281.7348937988281,280.935302734375,283.7994689941406,281.30938720703125,286.8245544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000255974184256,3.201589271473182e-10,0.0002559738641139,-0.0005857294891029,0.0,0.0,0.0,-0.0014418299542739,60.0,-1.232632398605347,-0.0,-4.4672572308002145e-09,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109320,297.6465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3082275390625,0.0,0.0,2.402308200544212e-05,297.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30828857421875,0.0,0.0,2.529747325752396e-05,298.0209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3104858398437,0.0,0.0,1.868463550636079e-05,297.4715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3070678710937,0.0,0.0,2.5297458705608733e-05,297.8842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.308349609375,0.0,0.0,0.0001200002152472,287.21826171875,294.1499938964844,281.7348937988281,280.935302734375,283.7994689941406,281.30938720703125,286.8245544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000255974184256,3.201589271473182e-10,0.0002559738641139,-0.0005857294891029,0.0,0.0,0.0,-0.0014418299542739,60.0,-1.232632398605347,-0.0,-4.4672572308002145e-09,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109380,297.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.31103515625,0.0,0.0,1.6227859305217862e-05,297.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.31109619140625,0.0,0.0,1.7088725144276395e-05,298.0204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3133850097656,0.0,0.0,1.2621679161384236e-05,297.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3098449707031,0.0,0.0,1.7088714230339974e-05,297.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31121826171875,0.0,0.0,8.106148015940562e-05,287.2218322753906,294.1499938964844,281.7734069824219,280.9591979980469,283.7982788085937,281.3199157714844,286.8221130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001732809323584,2.1663901228485827e-10,0.0001732807140797,-0.0003962669870816,0.0,0.0,0.0,-0.0009759858367033,60.0,-0.7712724208831787,-0.0,-2.038477608934386e-09,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109440,297.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.31103515625,0.0,0.0,1.6227859305217862e-05,297.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.31109619140625,0.0,0.0,1.7088725144276395e-05,298.0204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3133850097656,0.0,0.0,1.2621679161384236e-05,297.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3098449707031,0.0,0.0,1.7088714230339974e-05,297.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31121826171875,0.0,0.0,8.106148015940562e-05,287.2218322753906,294.1499938964844,281.7734069824219,280.9591979980469,283.7982788085937,281.3199157714844,286.8221130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001732809323584,2.1663901228485827e-10,0.0001732807140797,-0.0003962669870816,0.0,0.0,0.0,-0.0009759858367033,60.0,-0.7712724208831787,-0.0,-2.038477608934386e-09,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109500,297.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.31201171875,0.0,0.0,1.4415120858757293e-05,297.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31207275390625,0.0,0.0,1.5179824004007967e-05,298.020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3144226074219,0.0,0.0,1.1211770470254123e-05,297.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.310791015625,0.0,0.0,1.5179814909060951e-05,297.8857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3122253417969,0.0,0.0,7.200648542493582e-05,287.2230529785156,294.1499938964844,281.7924499511719,280.97119140625,283.79803466796875,281.3238525390625,286.8208923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001440363848814,1.8253536182566416e-10,0.0001440361957065,-0.0003358524991199,0.0,0.0,0.0,-0.0008127768523991,60.0,-0.6314824819564819,-0.0,-1.6084963361251423e-09,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109560,297.65362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3125915527344,0.0,0.0,1.1696891306200996e-05,297.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3126525878906,0.0,0.0,1.231739588547498e-05,298.0200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.31500244140625,0.0,0.0,9.097590009332636e-06,297.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3113708496094,0.0,0.0,1.2317388609517366e-05,297.8861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.31280517578125,0.0,0.0,5.842836981173605e-05,287.2238464355469,294.1499938964844,281.811279296875,280.9831848144531,283.7979431152344,281.3269958496094,286.8197326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001246340834768,1.5588573487601562e-10,0.0001246339379576,-0.0002851924509741,0.0,0.0,0.0,-0.0007020281627774,60.0,-0.5296829342842102,-0.0,-1.05906938774325e-09,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109620,297.6557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3134155273437,0.0,0.0,7.698587978666183e-06,297.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3134765625,0.0,0.0,8.106987479550298e-06,298.01959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3158874511719,0.0,0.0,5.987795702822041e-06,297.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3121643066406,0.0,0.0,8.10698293207679e-06,297.8869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.31365966796875,0.0,0.0,3.8456026231870055e-05,287.22509765625,294.1499938964844,281.8484191894531,281.00732421875,283.79791259765625,281.3311462402344,286.8173828125,0.0,0.0,0.0,0.0,1.0,1.0,-8.203125617001206e-05,1.0260029631448119e-10,8.203115430660546e-05,-0.0001877067988971,0.0,0.0,0.0,-0.0004620585241355,60.0,-0.3643407225608825,-0.0,-4.5878123522413716e-10,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109680,297.6557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3134155273437,0.0,0.0,7.698587978666183e-06,297.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3134765625,0.0,0.0,8.106987479550298e-06,298.01959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3158874511719,0.0,0.0,5.987795702822041e-06,297.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3121643066406,0.0,0.0,8.10698293207679e-06,297.8869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.31365966796875,0.0,0.0,3.8456026231870055e-05,287.22509765625,294.1499938964844,281.8484191894531,281.00732421875,283.79791259765625,281.3311462402344,286.8173828125,0.0,0.0,0.0,0.0,1.0,1.0,-8.203125617001206e-05,1.0260029631448119e-10,8.203115430660546e-05,-0.0001877067988971,0.0,0.0,0.0,-0.0004620585241355,60.0,-0.3643407225608825,-0.0,-4.5878123522413716e-10,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109740,297.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3136901855469,0.0,0.0,4.210443876218051e-06,297.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3137512207031,0.0,0.0,4.433802132552955e-06,298.0190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.316162109375,0.0,0.0,3.2747923341958085e-06,297.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3124694824219,0.0,0.0,4.43379940406885e-06,297.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31396484375,0.0,0.0,2.103203041770029e-05,287.2255554199219,294.1499938964844,281.8847045898437,281.0316162109375,283.79791259765625,281.3328857421875,286.81512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-4.48640676040668e-05,5.611350620271516e-11,4.48640130343847e-05,-0.0001026593599817,0.0,0.0,0.0,-0.0002527063479647,60.0,-0.2248731255531311,-0.0,-1.3722689651274322e-10,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109800,297.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3136901855469,0.0,0.0,4.210443876218051e-06,297.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3137512207031,0.0,0.0,4.433802132552955e-06,298.0190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.316162109375,0.0,0.0,3.2747923341958085e-06,297.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3124694824219,0.0,0.0,4.43379940406885e-06,297.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31396484375,0.0,0.0,2.103203041770029e-05,287.2255554199219,294.1499938964844,281.8847045898437,281.0316162109375,283.79791259765625,281.3328857421875,286.81512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-4.48640676040668e-05,5.611350620271516e-11,4.48640130343847e-05,-0.0001026593599817,0.0,0.0,0.0,-0.0002527063479647,60.0,-0.2248731255531311,-0.0,-1.3722689651274322e-10,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109860,297.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.313720703125,0.0,0.0,1.858948166955088e-06,297.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31378173828125,0.0,0.0,1.957562972165761e-06,298.0185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3161926269531,0.0,0.0,1.4458497616942625e-06,297.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3124694824219,0.0,0.0,1.957561835297384e-06,297.8881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.31396484375,0.0,0.0,9.285827218263876e-06,287.2255859375,294.1499938964844,281.9200439453125,281.0561218261719,283.7978820800781,281.3332824707031,286.8129577636719,0.0,0.0,0.0,0.0,1.0,1.0,-1.980806700885296e-05,2.4774765572388446e-11,1.980804154300131e-05,-4.532531602308154e-05,0.0,0.0,0.0,-0.0001115730847232,60.0,-0.1178669929504394,-0.0,-2.6749647635826435e-11,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109920,297.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.313720703125,0.0,0.0,1.858948166955088e-06,297.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31378173828125,0.0,0.0,1.957562972165761e-06,298.0185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3161926269531,0.0,0.0,1.4458497616942625e-06,297.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3124694824219,0.0,0.0,1.957561835297384e-06,297.8881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.31396484375,0.0,0.0,9.285827218263876e-06,287.2255859375,294.1499938964844,281.9200439453125,281.0561218261719,283.7978820800781,281.3332824707031,286.8129577636719,0.0,0.0,0.0,0.0,1.0,1.0,-1.980806700885296e-05,2.4774765572388446e-11,1.980804154300131e-05,-4.532531602308154e-05,0.0,0.0,0.0,-0.0001115730847232,60.0,-0.1178669929504394,-0.0,-2.6749647635826435e-11,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109980,297.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.31365966796875,0.0,0.0,6.360999691423785e-07,297.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.313720703125,0.0,0.0,6.698442120978143e-07,298.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3161315917969,0.0,0.0,4.947448246639397e-07,297.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3124389648437,0.0,0.0,6.698438141938823e-07,297.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3139343261719,0.0,0.0,3.1774497983860783e-06,287.2255249023437,294.1499938964844,281.954345703125,281.08087158203125,283.7978820800781,281.33331298828125,286.8109130859375,0.0,0.0,0.0,0.0,1.0,1.0,-6.778059287171345e-06,8.477595361822132e-12,6.778050646971678e-06,-1.5509673175984062e-05,0.0,0.0,0.0,-3.817884135060012e-05,60.0,-0.0508165061473846,-0.0,-3.132090073409977e-12,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110040,297.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.31365966796875,0.0,0.0,6.360999691423785e-07,297.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.313720703125,0.0,0.0,6.698442120978143e-07,298.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3161315917969,0.0,0.0,4.947448246639397e-07,297.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3124389648437,0.0,0.0,6.698438141938823e-07,297.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3139343261719,0.0,0.0,3.1774497983860783e-06,287.2255249023437,294.1499938964844,281.954345703125,281.08087158203125,283.7978820800781,281.33331298828125,286.8109130859375,0.0,0.0,0.0,0.0,1.0,1.0,-6.778059287171345e-06,8.477595361822132e-12,6.778050646971678e-06,-1.5509673175984062e-05,0.0,0.0,0.0,-3.817884135060012e-05,60.0,-0.0508165061473846,-0.0,-3.132090073409977e-12,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
