time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12110100,297.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31365966796875,0.0,0.0,3.1495810048909334e-07,297.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.313720703125,0.0,0.0,3.316662287033978e-07,298.0176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3161315917969,0.0,0.0,2.449676230753539e-07,297.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3124084472656,0.0,0.0,3.316660297514318e-07,297.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3139038085937,0.0,0.0,1.5732803149148822e-06,287.2254943847656,294.1499938964844,281.9710693359375,281.0933532714844,283.7978820800781,281.3332824707031,286.8099060058594,0.0,0.0,0.0,0.0,1.0,1.0,-3.356107981744572e-06,4.197619248719198e-12,3.3561038890184136e-06,-7.679489499423653e-06,0.0,0.0,0.0,-1.8903985619544983e-05,60.0,-0.030247014015913,-0.0,-7.678724735053769e-13,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110160,297.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.31365966796875,0.0,0.0,1.3855391500783298e-07,297.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.313720703125,0.0,0.0,1.4590402486192033e-07,298.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3161315917969,0.0,0.0,1.0776425085623489e-07,297.4772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3124084472656,0.0,0.0,1.4590393959679204e-07,297.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3139038085937,0.0,0.0,6.921052317920839e-07,287.2254943847656,294.1499938964844,281.9875183105469,281.1059265136719,283.7978820800781,281.33331298828125,286.8089294433594,0.0,0.0,0.0,0.0,1.0,1.0,-1.4763998024136529e-06,1.846594708740379e-12,1.476397983424249e-06,-3.378310339030577e-06,0.0,0.0,0.0,-8.31611396279186e-06,60.0,-0.0174515787512063,-0.0,-1.486007904184447e-13,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110220,297.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3136291503906,0.0,0.0,1.9013020491343013e-08,297.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.31365966796875,0.0,0.0,2.002163590475448e-08,298.0165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3160705566406,0.0,0.0,1.478791755715747e-08,297.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3123779296875,0.0,0.0,2.002162524661345e-08,297.88916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3138732910156,0.0,0.0,9.497393449464653e-08,287.2254333496094,294.1499938964844,282.0194091796875,281.1312866210937,283.7978820800781,281.333251953125,286.8070373535156,0.0,0.0,0.0,0.0,1.0,1.0,-2.0265854061563005e-07,2.534328541296817e-13,2.0265828482024522e-07,-4.636844153083075e-07,0.0,0.0,0.0,-1.141495886258781e-06,60.0,-0.0041870372369885,-0.0,-2.7982449155386238e-15,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110280,297.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3136291503906,0.0,0.0,1.9013020491343013e-08,297.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.31365966796875,0.0,0.0,2.002163590475448e-08,298.0165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3160705566406,0.0,0.0,1.478791755715747e-08,297.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3123779296875,0.0,0.0,2.002162524661345e-08,297.88916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3138732910156,0.0,0.0,9.497393449464653e-08,287.2254333496094,294.1499938964844,282.0194091796875,281.1312866210937,283.7978820800781,281.333251953125,286.8070373535156,0.0,0.0,0.0,0.0,1.0,1.0,-2.0265854061563005e-07,2.534328541296817e-13,2.0265828482024522e-07,-4.636844153083075e-07,0.0,0.0,0.0,-1.141495886258781e-06,60.0,-0.0041870372369885,-0.0,-2.7982449155386238e-15,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110340,297.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3136291503906,0.0,0.0,1.5222696714278783e-10,297.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31365966796875,0.0,0.0,1.6030241023479164e-10,298.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3160705566406,0.0,0.0,1.1839886016051793e-10,297.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3123779296875,0.0,0.0,1.6030231309027698e-10,297.8893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3138732910156,0.0,0.0,7.604049057086112e-10,287.2254333496094,294.1499938964844,282.04998779296875,281.1570129394531,283.7978820800781,281.333251953125,286.8052673339844,0.0,0.0,0.0,0.0,1.0,1.0,-1.6199733776645076e-09,2.0346881240274188e-15,1.619971379263063e-09,-3.7079233017323077e-09,0.0,0.0,0.0,-9.124050848186016e-09,60.0,-0.0009156884625554,-0.0,-1.7937697219017677e-19,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110400,297.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3136291503906,0.0,0.0,1.5222696714278783e-10,297.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31365966796875,0.0,0.0,1.6030241023479164e-10,298.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3160705566406,0.0,0.0,1.1839886016051793e-10,297.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3123779296875,0.0,0.0,1.6030231309027698e-10,297.8893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3138732910156,0.0,0.0,7.604049057086112e-10,287.2254333496094,294.1499938964844,282.04998779296875,281.1570129394531,283.7978820800781,281.333251953125,286.8052673339844,0.0,0.0,0.0,0.0,1.0,1.0,-1.6199733776645076e-09,2.0346881240274188e-15,1.619971379263063e-09,-3.7079233017323077e-09,0.0,0.0,0.0,-9.124050848186016e-09,60.0,-0.0009156884625554,-0.0,-1.7937697219017677e-19,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110460,297.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3136291503906,0.0,0.0,1.0236815839448354e-08,297.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.31365966796875,0.0,0.0,1.0779865000642984e-08,298.0147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3160705566406,0.0,0.0,7.961975079240347e-09,297.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3123779296875,0.0,0.0,1.0779858783394049e-08,297.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3138732910156,0.0,0.0,5.1134996681412304e-08,287.2254333496094,294.1499938964844,282.0767517089844,281.18017578125,283.7978820800781,281.333251953125,286.8036193847656,0.0,0.0,0.0,0.0,1.0,1.0,-1.09063414299726e-07,1.3642269280390864e-13,1.090632792966062e-07,-2.495730200280377e-07,0.0,0.0,0.0,-6.143382051959634e-07,60.0,-0.0003392096550669,-0.0,-8.112128768269816e-16,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110520,297.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3136291503906,0.0,0.0,1.0236815839448354e-08,297.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.31365966796875,0.0,0.0,1.0779865000642984e-08,298.0147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3160705566406,0.0,0.0,7.961975079240347e-09,297.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3123779296875,0.0,0.0,1.0779858783394049e-08,297.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3138732910156,0.0,0.0,5.1134996681412304e-08,287.2254333496094,294.1499938964844,282.0767517089844,281.18017578125,283.7978820800781,281.333251953125,286.8036193847656,0.0,0.0,0.0,0.0,1.0,1.0,-1.09063414299726e-07,1.3642269280390864e-13,1.090632792966062e-07,-2.495730200280377e-07,0.0,0.0,0.0,-6.143382051959634e-07,60.0,-0.0003392096550669,-0.0,-8.112128768269816e-16,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110580,297.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3135986328125,0.0,0.0,7.82277780331242e-08,297.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.31365966796875,0.0,0.0,8.237765314333957e-08,298.0137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3160705566406,0.0,0.0,6.084388104454774e-08,297.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3123474121094,0.0,0.0,8.237761051077541e-08,297.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3138427734375,0.0,0.0,3.907637733391313e-07,287.2254333496094,294.1499938964844,282.0975036621094,281.1980895996094,283.7978820800781,281.333251953125,286.8020324707031,0.0,0.0,0.0,0.0,1.0,1.0,-8.335019856531289e-07,1.042519044182344e-12,8.335009624715894e-07,-1.9072784880336256e-06,0.0,0.0,0.0,-4.694884410127997e-06,60.0,-0.0012465149629861,-0.0,-4.737022948377023e-14,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110640,297.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3135986328125,0.0,0.0,7.82277780331242e-08,297.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.31365966796875,0.0,0.0,8.237765314333957e-08,298.0137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3160705566406,0.0,0.0,6.084388104454774e-08,297.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3123474121094,0.0,0.0,8.237761051077541e-08,297.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3138427734375,0.0,0.0,3.907637733391313e-07,287.2254333496094,294.1499938964844,282.0975036621094,281.1980895996094,283.7978820800781,281.333251953125,286.8020324707031,0.0,0.0,0.0,0.0,1.0,1.0,-8.335019856531289e-07,1.042519044182344e-12,8.335009624715894e-07,-1.9072784880336256e-06,0.0,0.0,0.0,-4.694884410127997e-06,60.0,-0.0012465149629861,-0.0,-4.737022948377023e-14,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110700,297.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3135986328125,0.0,0.0,1.751853488940469e-07,297.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31365966796875,0.0,0.0,1.8447870786530984e-07,298.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3160705566406,0.0,0.0,1.362553945227774e-07,297.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3123474121094,0.0,0.0,1.844785941784721e-07,297.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3138427734375,0.0,0.0,8.750867550588737e-07,287.22540283203125,294.1499938964844,282.10577392578125,281.2052001953125,283.7978820800781,281.333251953125,286.80126953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.8665720062927e-06,2.334638775705611e-12,1.866569732555945e-06,-4.271214947948465e-06,0.0,0.0,0.0,-1.0513875167816876e-05,60.0,-0.0031585004180669,-0.0,-2.375631700905767e-13,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110760,297.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3135986328125,0.0,0.0,3.4829864148377965e-07,297.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3136291503906,0.0,0.0,3.667754242542287e-07,298.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3160400390625,0.0,0.0,2.708991644340131e-07,297.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3123474121094,0.0,0.0,3.667751968805533e-07,297.8893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3138427734375,0.0,0.0,1.7398231193510585e-06,287.22540283203125,294.1499938964844,282.1127014160156,281.2111511230469,283.7978515625,281.333251953125,286.8005676269531,0.0,0.0,0.0,0.0,1.0,1.0,-3.7110885386937298e-06,4.641645141162387e-12,3.711083991220221e-06,-8.491945663990919e-06,0.0,0.0,0.0,-2.090350608341396e-05,60.0,-0.0068626678548753,-0.0,-9.390463667074966e-13,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110820,297.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3135681152344,0.0,0.0,1.0110884431924203e-06,297.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3135986328125,0.0,0.0,1.0647253247952904e-06,298.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3160400390625,0.0,0.0,7.864028361836972e-07,297.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.31231689453125,0.0,0.0,1.0647247563611018e-06,297.88916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3138122558594,0.0,0.0,5.050594154454302e-06,287.225341796875,294.1499938964844,282.122802734375,281.2197265625,283.7978515625,281.333251953125,286.7991638183594,0.0,0.0,0.0,0.0,1.0,1.0,-1.077311026165262e-05,1.3474535723312364e-11,1.0773096619232092e-05,-2.465167381160427e-05,0.0,0.0,0.0,-6.0681893955916166e-05,60.0,-0.0223087202757596,-0.0,-7.913376551260676e-12,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110880,297.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3135681152344,0.0,0.0,1.0110884431924203e-06,297.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3135986328125,0.0,0.0,1.0647253247952904e-06,298.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3160400390625,0.0,0.0,7.864028361836972e-07,297.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.31231689453125,0.0,0.0,1.0647247563611018e-06,297.88916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3138122558594,0.0,0.0,5.050594154454302e-06,287.225341796875,294.1499938964844,282.122802734375,281.2197265625,283.7978515625,281.333251953125,286.7991638183594,0.0,0.0,0.0,0.0,1.0,1.0,-1.077311026165262e-05,1.3474535723312364e-11,1.0773096619232092e-05,-2.465167381160427e-05,0.0,0.0,0.0,-6.0681893955916166e-05,60.0,-0.0223087202757596,-0.0,-7.913376551260676e-12,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110940,297.6578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3135681152344,0.0,0.0,2.1210373688518303e-06,297.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3136291503906,0.0,0.0,2.2335557332553435e-06,298.0096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3160400390625,0.0,0.0,1.6496971966262208e-06,297.4774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.31231689453125,0.0,0.0,2.233554369013291e-06,297.8889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3138122558594,0.0,0.0,1.0595017556624953e-05,287.2253723144531,294.1499938964844,282.1282653808594,281.2242431640625,283.7978515625,281.3334350585937,286.7978515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.2599731892114505e-05,2.8266710153102004e-11,2.259970278828405e-05,-5.171395241632126e-05,0.0,0.0,0.0,-0.0001272978988708,60.0,-0.0524756088852882,-0.0,-3.482412275213065e-11,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111000,297.6578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3135681152344,0.0,0.0,2.1210373688518303e-06,297.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3136291503906,0.0,0.0,2.2335557332553435e-06,298.0096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3160400390625,0.0,0.0,1.6496971966262208e-06,297.4774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.31231689453125,0.0,0.0,2.233554369013291e-06,297.8889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3138122558594,0.0,0.0,1.0595017556624953e-05,287.2253723144531,294.1499938964844,282.1282653808594,281.2242431640625,283.7978515625,281.3334350585937,286.7978515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.2599731892114505e-05,2.8266710153102004e-11,2.259970278828405e-05,-5.171395241632126e-05,0.0,0.0,0.0,-0.0001272978988708,60.0,-0.0524756088852882,-0.0,-3.482412275213065e-11,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111060,297.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31365966796875,0.0,0.0,3.4217141546832863e-06,297.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3136901855469,0.0,0.0,3.6032313346368015e-06,298.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3161315917969,0.0,0.0,2.661335429365863e-06,297.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3124084472656,0.0,0.0,3.603229288273724e-06,297.8886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3139038085937,0.0,0.0,1.7092163034249097e-05,287.2254943847656,294.1499938964844,282.1295166015625,281.22509765625,283.7978820800781,281.3339233398437,286.796630859375,0.0,0.0,0.0,0.0,1.0,1.0,-3.6458688555285335e-05,4.560076968807003e-11,3.645864126156084e-05,-8.342664659721777e-05,0.0,0.0,0.0,-0.0002053614298347,60.0,-0.0924721211194992,-0.0,-9.0629781457352e-11,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111120,297.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31365966796875,0.0,0.0,3.4217141546832863e-06,297.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3136901855469,0.0,0.0,3.6032313346368015e-06,298.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3161315917969,0.0,0.0,2.661335429365863e-06,297.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3124084472656,0.0,0.0,3.603229288273724e-06,297.8886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3139038085937,0.0,0.0,1.7092163034249097e-05,287.2254943847656,294.1499938964844,282.1295166015625,281.22509765625,283.7978820800781,281.3339233398437,286.796630859375,0.0,0.0,0.0,0.0,1.0,1.0,-3.6458688555285335e-05,4.560076968807003e-11,3.645864126156084e-05,-8.342664659721777e-05,0.0,0.0,0.0,-0.0002053614298347,60.0,-0.0924721211194992,-0.0,-9.0629781457352e-11,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111180,297.6559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3137512207031,0.0,0.0,5.418636192189297e-06,297.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31378173828125,0.0,0.0,5.706087904400192e-06,298.00616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31622314453125,0.0,0.0,4.214498403598554e-06,297.4756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3125,0.0,0.0,5.706084721168736e-06,297.8882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3139953613281,0.0,0.0,2.706720079004299e-05,287.22564697265625,294.1499938964844,282.12701416015625,281.2226257324219,283.7978820800781,281.33502197265625,286.7955017089844,0.0,0.0,0.0,0.0,1.0,1.0,-5.773591328761541e-05,7.221338804708209e-11,5.773584052803926e-05,-0.0001321144081884,0.0,0.0,0.0,-0.0003252100432291,60.0,-0.1474917382001876,-0.0,-2.272812077430686e-10,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111240,297.6559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3137512207031,0.0,0.0,5.418636192189297e-06,297.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31378173828125,0.0,0.0,5.706087904400192e-06,298.00616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31622314453125,0.0,0.0,4.214498403598554e-06,297.4756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3125,0.0,0.0,5.706084721168736e-06,297.8882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3139953613281,0.0,0.0,2.706720079004299e-05,287.22564697265625,294.1499938964844,282.12701416015625,281.2226257324219,283.7978820800781,281.33502197265625,286.7955017089844,0.0,0.0,0.0,0.0,1.0,1.0,-5.773591328761541e-05,7.221338804708209e-11,5.773584052803926e-05,-0.0001321144081884,0.0,0.0,0.0,-0.0003252100432291,60.0,-0.1474917382001876,-0.0,-2.272812077430686e-10,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111300,297.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.31396484375,0.0,0.0,7.276386895682663e-06,297.6197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.31402587890625,0.0,0.0,7.662389180040918e-06,298.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3164367675781,0.0,0.0,5.659417183778714e-06,297.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3127136230469,0.0,0.0,7.662385542062111e-06,297.8879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3142395019531,0.0,0.0,3.63470462616533e-05,287.2260131835937,294.1499938964844,282.1244812011719,281.2203063964844,283.79791259765625,281.33624267578125,286.7949523925781,0.0,0.0,0.0,0.0,1.0,1.0,-7.753018871881068e-05,9.697118802387547e-11,7.753008685540408e-05,-0.0001774088304955,0.0,0.0,0.0,-0.0004367056244518,60.0,-0.1918724328279495,-0.0,-4.098406891639428e-10,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111360,297.6544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3143310546875,0.0,0.0,1.0102255146193784e-05,297.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3143615722656,0.0,0.0,1.0638166713761166e-05,298.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3168029785156,0.0,0.0,7.857316631998401e-06,297.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.31304931640625,0.0,0.0,1.0638160347298252e-05,297.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3145751953125,0.0,0.0,5.04628369526472e-05,287.2265319824219,294.1499938964844,282.1211853027344,281.21728515625,283.79791259765625,281.3382263183594,286.79443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001076397311408,1.3463090364762564e-10,0.0001076396001735,-0.0002463072887621,0.0,0.0,0.0,-0.0006063042674213,60.0,-0.2601969242095947,-0.0,-7.899874643335633e-10,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111420,297.6524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3160705566406,0.0,0.0,1.8896045730798505e-05,297.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.31610107421875,0.0,0.0,1.989845623029396e-05,298.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3186340332031,0.0,0.0,1.469693688704865e-05,297.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3147888183594,0.0,0.0,1.989844349736813e-05,297.8870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3163757324219,0.0,0.0,9.43896229728125e-05,287.2289428710937,294.1499938964844,282.1124572753906,281.2094116210937,283.7976379394531,281.3467102050781,286.7933959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002013382472796,2.518245889593373e-10,0.000201337999897,-0.0004607131995726,0.0,0.0,0.0,-0.0011340818600729,60.0,-0.4901069700717926,-0.0,-2.7639190935957462e-09,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111480,297.6524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3160705566406,0.0,0.0,1.8896045730798505e-05,297.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.31610107421875,0.0,0.0,1.989845623029396e-05,298.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3186340332031,0.0,0.0,1.469693688704865e-05,297.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3147888183594,0.0,0.0,1.989844349736813e-05,297.8870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3163757324219,0.0,0.0,9.43896229728125e-05,287.2289428710937,294.1499938964844,282.1124572753906,281.2094116210937,283.7976379394531,281.3467102050781,286.7933959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002013382472796,2.518245889593373e-10,0.000201337999897,-0.0004607131995726,0.0,0.0,0.0,-0.0011340818600729,60.0,-0.4901069700717926,-0.0,-2.7639190935957462e-09,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111540,297.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.320068359375,0.0,0.0,3.0348253858392127e-05,297.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3200988769531,0.0,0.0,3.195818862877786e-05,297.999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.32275390625,0.0,0.0,2.3604217858519405e-05,297.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3186950683594,0.0,0.0,3.1958170438883826e-05,297.8863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3204650878906,0.0,0.0,0.0001515957555966,287.23321533203125,294.1499938964844,282.101318359375,281.1994323730469,283.79541015625,281.3598022460937,286.7924499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003233638999518,4.04448224911036e-10,0.0003233634924981,-0.0007399378810077,0.0,0.0,0.0,-0.0018214191077277,60.0,-0.8346564173698425,-0.0,-7.1293655423687605e-09,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111600,297.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.320068359375,0.0,0.0,3.0348253858392127e-05,297.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3200988769531,0.0,0.0,3.195818862877786e-05,297.999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.32275390625,0.0,0.0,2.3604217858519405e-05,297.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3186950683594,0.0,0.0,3.1958170438883826e-05,297.8863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3204650878906,0.0,0.0,0.0001515957555966,287.23321533203125,294.1499938964844,282.101318359375,281.1994323730469,283.79541015625,281.3598022460937,286.7924499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003233638999518,4.04448224911036e-10,0.0003233634924981,-0.0007399378810077,0.0,0.0,0.0,-0.0018214191077277,60.0,-0.8346564173698425,-0.0,-7.1293655423687605e-09,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111660,297.6474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251342773437,0.0,0.0,3.5435987228993326e-05,297.61407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251342773437,0.0,0.0,3.7315818190108985e-05,297.997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280029296875,0.0,0.0,2.7561345632420853e-05,297.4713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3236694335937,0.0,0.0,3.731579636223614e-05,297.8855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3256530761719,0.0,0.0,0.0001770100207068,287.2374267578125,294.1499938964844,282.0881652832031,281.187744140625,283.7904968261719,281.3724060058594,286.79156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003800204431172,4.747021664641693e-10,0.0003800199483521,-0.0008679800084792,0.0,0.0,0.0,-0.0021401769481599,60.0,-1.1153556108474731,-0.0,-9.720138471891461e-09,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111720,297.6474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251342773437,0.0,0.0,3.5435987228993326e-05,297.61407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251342773437,0.0,0.0,3.7315818190108985e-05,297.997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280029296875,0.0,0.0,2.7561345632420853e-05,297.4713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3236694335937,0.0,0.0,3.731579636223614e-05,297.8855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3256530761719,0.0,0.0,0.0001770100207068,287.2374267578125,294.1499938964844,282.0881652832031,281.187744140625,283.7904968261719,281.3724060058594,286.79156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003800204431172,4.747021664641693e-10,0.0003800199483521,-0.0008679800084792,0.0,0.0,0.0,-0.0021401769481599,60.0,-1.1153556108474731,-0.0,-9.720138471891461e-09,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111780,297.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3276672363281,0.0,0.0,3.6562727473210543e-05,297.6112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3276672363281,0.0,0.0,3.8502334064105526e-05,297.9947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3306579589844,0.0,0.0,2.8437701985239983e-05,297.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3261413574219,0.0,0.0,3.850231223623268e-05,297.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3282775878906,0.0,0.0,0.0001826383231673,287.2386169433594,294.1499938964844,282.0734558105469,281.1746826171875,283.7812194824219,281.38043212890625,286.7906799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003895831177942,4.872713899040091e-10,0.0003895826230291,-0.0008914620266295,0.0,0.0,0.0,-0.0021944143809378,60.0,-1.1442480087280271,-0.0,-1.0348097490009422e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111840,297.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3276672363281,0.0,0.0,3.6562727473210543e-05,297.6112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3276672363281,0.0,0.0,3.8502334064105526e-05,297.9947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3306579589844,0.0,0.0,2.8437701985239983e-05,297.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3261413574219,0.0,0.0,3.850231223623268e-05,297.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3282775878906,0.0,0.0,0.0001826383231673,287.2386169433594,294.1499938964844,282.0734558105469,281.1746826171875,283.7812194824219,281.38043212890625,286.7906799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003895831177942,4.872713899040091e-10,0.0003895826230291,-0.0008914620266295,0.0,0.0,0.0,-0.0021944143809378,60.0,-1.1442480087280271,-0.0,-1.0348097490009422e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111900,297.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3305053710937,0.0,0.0,3.932953404728323e-05,297.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3304748535156,0.0,0.0,4.141591489315033e-05,297.993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3335876464844,0.0,0.0,3.058966467506252e-05,297.4693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32891845703125,0.0,0.0,4.141588942729868e-05,297.88409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3311767578125,0.0,0.0,0.0001964590919669,287.24041748046875,294.1499938964844,282.065673828125,281.16778564453125,283.7778015136719,281.38580322265625,286.7902526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004156017093919,5.206768904919553e-10,0.0004156011855229,-0.0009532669209875,0.0,0.0,0.0,-0.0023414995521306,60.0,-1.235562443733215,-0.0,-1.197349419612692e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111960,297.64422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3331604003906,0.0,0.0,4.413449278217741e-05,297.6065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3331298828125,0.0,0.0,4.647576861316338e-05,297.9920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363647460937,0.0,0.0,3.432685844018124e-05,297.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33154296875,0.0,0.0,4.647574314731173e-05,297.8835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3339233398437,0.0,0.0,0.0002204608463216,287.24139404296875,294.1499938964844,282.05767822265625,281.16070556640625,283.7726745605469,281.3901672363281,286.78985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005188165232539,6.368126026501383e-10,0.0005188158829696,-0.0011553748045116,0.0,0.0,0.0,-0.0029149346519261,60.0,-1.3884313106536863,-0.0,-1.507785363230596e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112020,297.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3326110839844,0.0,0.0,9.007898188428952e-05,297.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33258056640625,0.0,0.0,9.485755435889588e-05,297.9892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3358459472656,0.0,0.0,7.006149098742753e-05,297.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3309631347656,0.0,0.0,9.485749615123495e-05,297.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334045410156,0.0,0.0,0.0004499630013015,287.2407531738281,294.1499938964844,282.04119873046875,281.1461486816406,283.7524719238281,281.4112854003906,286.7890319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008578767883591,1.0626313162731547e-09,0.0008578757406212,-0.001935796579346,0.0,0.0,0.0,-0.0048316144384443,60.0,-2.293593406677246,-0.0,-6.281017306264404e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112080,297.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3326110839844,0.0,0.0,9.007898188428952e-05,297.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33258056640625,0.0,0.0,9.485755435889588e-05,297.9892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3358459472656,0.0,0.0,7.006149098742753e-05,297.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3309631347656,0.0,0.0,9.485749615123495e-05,297.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334045410156,0.0,0.0,0.0004499630013015,287.2407531738281,294.1499938964844,282.04119873046875,281.1461486816406,283.7524719238281,281.4112854003906,286.7890319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008578767883591,1.0626313162731547e-09,0.0008578757406212,-0.001935796579346,0.0,0.0,0.0,-0.0048316144384443,60.0,-2.293593406677246,-0.0,-6.281017306264404e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112140,297.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3282470703125,0.0,0.0,9.0202025603503e-05,297.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3282165527344,0.0,0.0,9.498712461208925e-05,297.9862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3314514160156,0.0,0.0,7.015719165792689e-05,297.4652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3266296386719,0.0,0.0,9.498707368038596e-05,297.8810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3290405273437,0.0,0.0,0.0004505776450969,287.2361145019531,294.1499938964844,282.0245361328125,281.1314392089844,283.7231750488281,281.425537109375,286.7882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858689736574,1.342775890478265e-09,0.0009858675766736,-0.0025443050544708,0.0,0.0,0.0,-0.0056018149480223,60.0,-3.0116586685180664,-0.0,-6.298184018760368e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112200,297.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3282470703125,0.0,0.0,9.0202025603503e-05,297.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3282165527344,0.0,0.0,9.498712461208925e-05,297.9862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3314514160156,0.0,0.0,7.015719165792689e-05,297.4652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3266296386719,0.0,0.0,9.498707368038596e-05,297.8810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3290405273437,0.0,0.0,0.0004505776450969,287.2361145019531,294.1499938964844,282.0245361328125,281.1314392089844,283.7231750488281,281.425537109375,286.7882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858689736574,1.342775890478265e-09,0.0009858675766736,-0.0025443050544708,0.0,0.0,0.0,-0.0056018149480223,60.0,-3.0116586685180664,-0.0,-6.298184018760368e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112260,297.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3240966796875,0.0,0.0,9.032692469190806e-05,297.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3240661621094,0.0,0.0,9.511864482192324e-05,297.98321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3272705078125,0.0,0.0,7.025433296803385e-05,297.46337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.322509765625,0.0,0.0,9.511859389021991e-05,297.8796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.32489013671875,0.0,0.0,0.0004512015148065,287.2317810058594,294.1499938964844,282.0080871582031,281.116943359375,283.69403076171875,281.444580078125,286.7873840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624504018574,1.4735564990431271e-09,0.0009624488884583,-0.0029115444049239,0.0,0.0,0.0,-0.0055433106608688,60.0,-3.131074905395508,-0.0,-6.315633527265163e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112320,297.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3240966796875,0.0,0.0,9.032692469190806e-05,297.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3240661621094,0.0,0.0,9.511864482192324e-05,297.98321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3272705078125,0.0,0.0,7.025433296803385e-05,297.46337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.322509765625,0.0,0.0,9.511859389021991e-05,297.8796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.32489013671875,0.0,0.0,0.0004512015148065,287.2317810058594,294.1499938964844,282.0080871582031,281.116943359375,283.69403076171875,281.444580078125,286.7873840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624504018574,1.4735564990431271e-09,0.0009624488884583,-0.0029115444049239,0.0,0.0,0.0,-0.0055433106608688,60.0,-3.131074905395508,-0.0,-6.315633527265163e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
