time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12112380,297.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3199768066406,0.0,0.0,9.032762318383902e-05,297.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3199462890625,0.0,0.0,9.511938696959989e-05,297.9794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3230895996094,0.0,0.0,7.025487866485491e-05,297.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3183898925781,0.0,0.0,9.511933603789656e-05,297.87811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3207397460937,0.0,0.0,0.00045120503637,287.2274780273437,294.1499938964844,281.9923095703125,281.10308837890625,283.6651306152344,281.464111328125,286.7864990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000962458725553,1.474392830047577e-09,0.0009624572703614,-0.0029137346427887,0.0,0.0,0.0,-0.0055437311530113,60.0,-3.1564860343933105,-0.0,-6.315727318906283e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112440,297.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3199768066406,0.0,0.0,9.032762318383902e-05,297.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3199462890625,0.0,0.0,9.511938696959989e-05,297.9794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3230895996094,0.0,0.0,7.025487866485491e-05,297.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3183898925781,0.0,0.0,9.511933603789656e-05,297.87811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3207397460937,0.0,0.0,0.00045120503637,287.2274780273437,294.1499938964844,281.9923095703125,281.10308837890625,283.6651306152344,281.464111328125,286.7864990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000962458725553,1.474392830047577e-09,0.0009624572703614,-0.0029137346427887,0.0,0.0,0.0,-0.0055437311530113,60.0,-3.1564860343933105,-0.0,-6.315727318906283e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112500,297.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3179016113281,0.0,0.0,9.02654428500682e-05,297.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31787109375,0.0,0.0,9.50538960751146e-05,297.9757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3210144042969,0.0,0.0,7.020650809863582e-05,297.4610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3163452148437,0.0,0.0,9.505384514341132e-05,297.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.31866455078125,0.0,0.0,0.0004508944111876,287.2253112792969,294.1499938964844,281.9848022460937,281.09649658203125,283.6507873535156,281.4725646972656,286.7860717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009617959149181,1.396897486571902e-09,0.0009617945179343,-0.0027106630150228,0.0,0.0,0.0,-0.0055053131654858,60.0,-3.1618268489837646,-0.0,-6.307031696906051e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112560,297.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3158569335937,0.0,0.0,9.024884639075026e-05,297.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3158264160156,0.0,0.0,9.503642650088295e-05,297.9708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3189392089844,0.0,0.0,7.019360782578588e-05,297.4602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3143005371094,0.0,0.0,9.503637556917964e-05,297.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3166198730469,0.0,0.0,0.0004508115234784,287.2231750488281,294.1499938964844,281.9776306152344,281.0902099609375,283.63653564453125,281.480224609375,286.7856140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616185561753,1.3762088135749195e-09,0.0009616171591915,-0.0026564502622932,0.0,0.0,0.0,-0.0054950546473264,60.0,-3.165836811065674,-0.0,-6.304711064331059e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112620,297.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3117370605469,0.0,0.0,9.046823834069072e-05,297.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31170654296875,0.0,0.0,9.52674527070485e-05,297.9587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3147888183594,0.0,0.0,7.03642435837537e-05,297.45831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3102111816406,0.0,0.0,9.52674017753452e-05,297.87548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3125,0.0,0.0,0.0004519074282143,287.2189025878906,294.1499938964844,281.96453857421875,281.0787658691406,283.6081237792969,281.4974975585937,286.78466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639547206461,1.6494999810490183e-09,0.0009639530908316,-0.003372591920197,0.0,0.0,0.0,-0.0056305318139493,60.0,-3.177318811416626,-0.0,-6.33539727346033e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112680,297.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3117370605469,0.0,0.0,9.046823834069072e-05,297.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31170654296875,0.0,0.0,9.52674527070485e-05,297.9587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3147888183594,0.0,0.0,7.03642435837537e-05,297.45831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3102111816406,0.0,0.0,9.52674017753452e-05,297.87548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3125,0.0,0.0,0.0004519074282143,287.2189025878906,294.1499938964844,281.96453857421875,281.0787658691406,283.6081237792969,281.4974975585937,286.78466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639547206461,1.6494999810490183e-09,0.0009639530908316,-0.003372591920197,0.0,0.0,0.0,-0.0056305318139493,60.0,-3.177318811416626,-0.0,-6.33539727346033e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112740,297.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3076477050781,0.0,0.0,9.086406498681754e-05,297.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3076171875,0.0,0.0,9.568427776684985e-05,297.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3106689453125,0.0,0.0,7.067210390232503e-05,297.4554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3061218261719,0.0,0.0,9.568422683514656e-05,297.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3083801269531,0.0,0.0,0.000453884655144,287.21466064453125,294.1499938964844,281.95343017578125,281.069091796875,283.57989501953125,281.52215576171875,286.7836608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681719820946,2.1426158625104112e-09,0.0009681698284111,-0.0046647544950246,0.0,0.0,0.0,-0.0058749914169311,60.0,-3.195642232894897,-0.0,-6.390953188883941e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112800,297.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3076477050781,0.0,0.0,9.086406498681754e-05,297.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3076171875,0.0,0.0,9.568427776684985e-05,297.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3106689453125,0.0,0.0,7.067210390232503e-05,297.4554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3061218261719,0.0,0.0,9.568422683514656e-05,297.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3083801269531,0.0,0.0,0.000453884655144,287.21466064453125,294.1499938964844,281.95343017578125,281.069091796875,283.57989501953125,281.52215576171875,286.7836608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681719820946,2.1426158625104112e-09,0.0009681698284111,-0.0046647544950246,0.0,0.0,0.0,-0.0058749914169311,60.0,-3.195642232894897,-0.0,-6.390953188883941e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112860,297.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3035583496094,0.0,0.0,9.120849426835775e-05,297.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.30352783203125,0.0,0.0,9.604697697795928e-05,297.93212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3065185546875,0.0,0.0,7.093999738572165e-05,297.4519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.30206298828125,0.0,0.0,9.604692604625598e-05,297.87353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3042907714844,0.0,0.0,0.0004556051571853,287.2104187011719,294.1499938964844,281.9447631835937,281.06158447265625,283.5518493652344,281.5536804199219,286.7825927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718420333229,2.571695967290566e-09,0.0009718394721858,-0.0057890978641808,0.0,0.0,0.0,-0.0060877073556184,60.0,-3.2145044803619385,-0.0,-6.439491784249185e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112920,297.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3035583496094,0.0,0.0,9.120849426835775e-05,297.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.30352783203125,0.0,0.0,9.604697697795928e-05,297.93212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3065185546875,0.0,0.0,7.093999738572165e-05,297.4519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.30206298828125,0.0,0.0,9.604692604625598e-05,297.87353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3042907714844,0.0,0.0,0.0004556051571853,287.2104187011719,294.1499938964844,281.9447631835937,281.06158447265625,283.5518493652344,281.5536804199219,286.7825927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718420333229,2.571695967290566e-09,0.0009718394721858,-0.0057890978641808,0.0,0.0,0.0,-0.0060877073556184,60.0,-3.2145044803619385,-0.0,-6.439491784249185e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112980,297.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2994689941406,0.0,0.0,9.115805733017623e-05,297.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2994384765625,0.0,0.0,9.599386976333336e-05,297.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3023986816406,0.0,0.0,7.090076542226598e-05,297.44873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2979736328125,0.0,0.0,9.599381883163004e-05,297.8725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3002014160156,0.0,0.0,0.0004553532344289,287.2062072753906,294.1499938964844,281.9389953613281,281.0566711425781,283.524169921875,281.5849914550781,286.7814636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713054751046,2.508825147629068e-09,0.0009713029721751,-0.0056243543513119,0.0,0.0,0.0,-0.0060565453022718,60.0,-3.2233381271362305,-0.0,-6.432367882780454e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113040,297.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2994689941406,0.0,0.0,9.115805733017623e-05,297.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2994384765625,0.0,0.0,9.599386976333336e-05,297.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3023986816406,0.0,0.0,7.090076542226598e-05,297.44873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2979736328125,0.0,0.0,9.599381883163004e-05,297.8725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3002014160156,0.0,0.0,0.0004553532344289,287.2062072753906,294.1499938964844,281.9389953613281,281.0566711425781,283.524169921875,281.5849914550781,286.7814636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713054751046,2.508825147629068e-09,0.0009713029721751,-0.0056243543513119,0.0,0.0,0.0,-0.0060565453022718,60.0,-3.2233381271362305,-0.0,-6.432367882780454e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113100,297.6425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.29742431640625,0.0,0.0,9.108835365623236e-05,297.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2973937988281,0.0,0.0,9.592046262696384e-05,297.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.30035400390625,0.0,0.0,7.08465522620827e-05,297.4471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.29595947265625,0.0,0.0,9.592041897121816e-05,297.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29815673828125,0.0,0.0,0.0004550050362013,287.2041015625,294.1499938964844,281.93731689453125,281.0552978515625,283.510498046875,281.598876953125,286.7808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009705627453513,2.42196329658384e-09,0.0009705603588372,-0.0053967460989952,0.0,0.0,0.0,-0.0060134851373732,60.0,-3.2238948345184326,-0.0,-6.422532550232063e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113160,297.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.29541015625,0.0,0.0,9.100062015932052e-05,297.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2953796386719,0.0,0.0,9.582807251717897e-05,297.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2983093261719,0.0,0.0,7.077831105561927e-05,297.44439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2939453125,0.0,0.0,9.582802886143328e-05,297.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2961120605469,0.0,0.0,0.0004545667907223,287.2019958496094,294.1499938964844,281.9365539550781,281.0547180175781,283.4969177246094,281.6114196777344,286.7802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696278721094,2.312637858992161e-09,0.0009696255438029,-0.0051102736033499,0.0,0.0,0.0,-0.005959287751466,60.0,-3.222668170928955,-0.0,-6.410164132830688e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113220,297.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2913513183594,0.0,0.0,9.08615838852711e-05,297.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29132080078125,0.0,0.0,9.568166569806635e-05,297.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2942199707031,0.0,0.0,7.067017577355728e-05,297.4357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2899169921875,0.0,0.0,9.568162204232068e-05,297.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29205322265625,0.0,0.0,0.0004538722860161,287.1978454589844,294.1499938964844,281.9378967285156,281.05615234375,283.4701538085937,281.63311767578125,286.7790222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681457886472,2.139384669419541e-09,0.0009681436931714,-0.0046562859788537,0.0,0.0,0.0,-0.0058733969926834,60.0,-3.217268466949463,-0.0,-6.39058796991776e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113280,297.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2913513183594,0.0,0.0,9.08615838852711e-05,297.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29132080078125,0.0,0.0,9.568166569806635e-05,297.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2942199707031,0.0,0.0,7.067017577355728e-05,297.4357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2899169921875,0.0,0.0,9.568162204232068e-05,297.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29205322265625,0.0,0.0,0.0004538722860161,287.1978454589844,294.1499938964844,281.9378967285156,281.05615234375,283.4701538085937,281.63311767578125,286.7790222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681457886472,2.139384669419541e-09,0.0009681436931714,-0.0046562859788537,0.0,0.0,0.0,-0.0058733969926834,60.0,-3.217268466949463,-0.0,-6.39058796991776e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113340,297.64697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2873229980469,0.0,0.0,9.087539365282282e-05,297.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.28729248046875,0.0,0.0,9.569620306137948e-05,297.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2901611328125,0.0,0.0,7.068091508699581e-05,297.4252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2859191894531,0.0,0.0,9.56961594056338e-05,297.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2880249023437,0.0,0.0,0.0004539412620943,287.1937255859375,294.1499938964844,281.94342041015625,281.0613098144531,283.4439392089844,281.6526184082031,286.7777099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682920644991,2.156548051246432e-09,0.0009682899108156,-0.004701261408627,0.0,0.0,0.0,-0.0058819027617573,60.0,-3.2120375633239746,-0.0,-6.392526330500914e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113400,297.64697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2873229980469,0.0,0.0,9.087539365282282e-05,297.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.28729248046875,0.0,0.0,9.569620306137948e-05,297.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2901611328125,0.0,0.0,7.068091508699581e-05,297.4252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2859191894531,0.0,0.0,9.56961594056338e-05,297.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2880249023437,0.0,0.0,0.0004539412620943,287.1937255859375,294.1499938964844,281.94342041015625,281.0613098144531,283.4439392089844,281.6526184082031,286.7777099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682920644991,2.156548051246432e-09,0.0009682899108156,-0.004701261408627,0.0,0.0,0.0,-0.0058819027617573,60.0,-3.2120375633239746,-0.0,-6.392526330500914e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113460,297.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2833251953125,0.0,0.0,9.102923650061712e-05,297.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2832946777344,0.0,0.0,9.58582095336169e-05,297.9130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2861328125,0.0,0.0,7.080056820996106e-05,297.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.28192138671875,0.0,0.0,9.585816587787122e-05,297.86773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2840270996094,0.0,0.0,0.0004547097487375,287.18963623046875,294.1499938964844,281.9536437988281,281.07061767578125,283.4183044433594,281.6729431152344,286.7763366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699306683614,2.348184979794609e-09,0.000969928340055,-0.0052034207619726,0.0,0.0,0.0,-0.0059769041836261,60.0,-3.2089247703552246,-0.0,-6.41418438362962e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113520,297.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2833251953125,0.0,0.0,9.102923650061712e-05,297.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2832946777344,0.0,0.0,9.58582095336169e-05,297.9130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2861328125,0.0,0.0,7.080056820996106e-05,297.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.28192138671875,0.0,0.0,9.585816587787122e-05,297.86773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2840270996094,0.0,0.0,0.0004547097487375,287.18963623046875,294.1499938964844,281.9536437988281,281.07061767578125,283.4183044433594,281.6729431152344,286.7763366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699306683614,2.348184979794609e-09,0.000969928340055,-0.0052034207619726,0.0,0.0,0.0,-0.0059769041836261,60.0,-3.2089247703552246,-0.0,-6.41418438362962e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113580,297.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2793273925781,0.0,0.0,9.121433686232194e-05,297.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.279296875,0.0,0.0,9.605313243810087e-05,297.917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2821044921875,0.0,0.0,7.09445375832729e-05,297.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2779235839844,0.0,0.0,9.605308150639758e-05,297.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2799987792969,0.0,0.0,0.0004556343483272,287.185546875,294.1499938964844,281.9689636230469,281.0844421386719,283.39324951171875,281.6955261230469,286.77490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719027439132,2.578762980931515e-09,0.0009719001827761,-0.0058076158165931,0.0,0.0,0.0,-0.006091212388128,60.0,-3.20557188987732,-0.0,-6.440292565912388e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113640,297.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2793273925781,0.0,0.0,9.121433686232194e-05,297.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.279296875,0.0,0.0,9.605313243810087e-05,297.917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2821044921875,0.0,0.0,7.09445375832729e-05,297.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2779235839844,0.0,0.0,9.605308150639758e-05,297.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2799987792969,0.0,0.0,0.0004556343483272,287.185546875,294.1499938964844,281.9689636230469,281.0844421386719,283.39324951171875,281.6955261230469,286.77490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719027439132,2.578762980931515e-09,0.0009719001827761,-0.0058076158165931,0.0,0.0,0.0,-0.006091212388128,60.0,-3.20557188987732,-0.0,-6.440292565912388e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113700,297.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.27734375,0.0,0.0,9.128629608312622e-05,297.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2773132324219,0.0,0.0,9.612890426069498e-05,297.9202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.28009033203125,0.0,0.0,7.10005042492412e-05,297.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.27593994140625,0.0,0.0,9.61288606049493e-05,297.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.27801513671875,0.0,0.0,0.0004559938097372,287.1835021972656,294.1499938964844,281.9786682128906,281.0931701660156,283.3810119628906,281.7076721191406,286.774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726694552227,2.668400389538305e-09,0.000972666835878,-0.0060424953699111,0.0,0.0,0.0,-0.0061356504447758,60.0,-3.202443122863769,-0.0,-6.450456169204699e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113760,297.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2753295898437,0.0,0.0,9.133831190411e-05,297.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2752990722656,0.0,0.0,9.618367766961455e-05,297.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.278076171875,0.0,0.0,7.104095857357606e-05,297.3988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2739562988281,0.0,0.0,9.618363401386888e-05,297.8643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2760009765625,0.0,0.0,0.0004562536196317,287.1814880371094,294.1499938964844,281.9898376464844,281.1031799316406,283.36895751953125,281.7201843261719,286.7734069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097322370857,2.7331847896050476e-09,0.0009732209728099,-0.0062122512608766,0.0,0.0,0.0,-0.0061677675694227,60.0,-3.198115110397339,-0.0,-6.457806733806137e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113820,297.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2713623046875,0.0,0.0,9.136592416325584e-05,297.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2713317871094,0.0,0.0,9.621275239624084e-05,297.92645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2740783691406,0.0,0.0,7.106242992449552e-05,297.3948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.27001953125,0.0,0.0,9.621270874049516e-05,297.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.27203369140625,0.0,0.0,0.0004563915426842,287.17742919921875,294.1499938964844,282.0166931152344,281.12725830078125,283.3454284667969,281.74578857421875,286.7718505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735178900882,2.7675510771985046e-09,0.0009735151543281,-0.0063023013062775,0.0,0.0,0.0,-0.0061848061159253,60.0,-3.18418288230896,-0.0,-6.461708323968196e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113880,297.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2713623046875,0.0,0.0,9.136592416325584e-05,297.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2713317871094,0.0,0.0,9.621275239624084e-05,297.92645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2740783691406,0.0,0.0,7.106242992449552e-05,297.3948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.27001953125,0.0,0.0,9.621270874049516e-05,297.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.27203369140625,0.0,0.0,0.0004563915426842,287.17742919921875,294.1499938964844,282.0166931152344,281.12725830078125,283.3454284667969,281.74578857421875,286.7718505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735178900882,2.7675510771985046e-09,0.0009735151543281,-0.0063023013062775,0.0,0.0,0.0,-0.0061848061159253,60.0,-3.18418288230896,-0.0,-6.461708323968196e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113940,297.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2674255371094,0.0,0.0,9.128888632403688e-05,297.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.26739501953125,0.0,0.0,9.61316327448003e-05,297.9276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.27008056640625,0.0,0.0,7.100251968950033e-05,297.3941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2660827636719,0.0,0.0,9.61315890890546e-05,297.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.26806640625,0.0,0.0,0.0004560067609418,287.1734313964844,294.1499938964844,282.04998779296875,281.1570129394531,283.3228759765625,281.7713623046875,286.770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726971620693,2.671545651367068e-09,0.0009726944845169,-0.0060507361777126,0.0,0.0,0.0,-0.0061372136697173,60.0,-3.1626136302948,-0.0,-6.450812861658052e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114000,297.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2674255371094,0.0,0.0,9.128888632403688e-05,297.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.26739501953125,0.0,0.0,9.61316327448003e-05,297.9276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.27008056640625,0.0,0.0,7.100251968950033e-05,297.3941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2660827636719,0.0,0.0,9.61315890890546e-05,297.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.26806640625,0.0,0.0,0.0004560067609418,287.1734313964844,294.1499938964844,282.04998779296875,281.1570129394531,283.3228759765625,281.7713623046875,286.770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726971620693,2.671545651367068e-09,0.0009726944845169,-0.0060507361777126,0.0,0.0,0.0,-0.0061372136697173,60.0,-3.1626136302948,-0.0,-6.450812861658052e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114060,297.6632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.26348876953125,0.0,0.0,9.113079431699588e-05,297.56951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2634582519531,0.0,0.0,9.596515155863015e-05,297.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.26611328125,0.0,0.0,7.087955600582063e-05,297.396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2621459960937,0.0,0.0,9.596510790288448e-05,297.8611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2641296386719,0.0,0.0,0.0004552170285023,287.16943359375,294.1499938964844,282.0881042480469,281.1910400390625,283.30133056640625,281.7959289550781,286.76861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710125159472,2.4745423488070632e-09,0.0009710100712254,-0.0055345213040709,0.0,0.0,0.0,-0.0060395509935915,60.0,-3.1340389251708984,-0.0,-6.428484766729525e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114120,297.6632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.26348876953125,0.0,0.0,9.113079431699588e-05,297.56951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2634582519531,0.0,0.0,9.596515155863015e-05,297.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.26611328125,0.0,0.0,7.087955600582063e-05,297.396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2621459960937,0.0,0.0,9.596510790288448e-05,297.8611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2641296386719,0.0,0.0,0.0004552170285023,287.16943359375,294.1499938964844,282.0881042480469,281.1910400390625,283.30133056640625,281.7959289550781,286.76861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710125159472,2.4745423488070632e-09,0.0009710100712254,-0.0055345213040709,0.0,0.0,0.0,-0.0060395509935915,60.0,-3.1340389251708984,-0.0,-6.428484766729525e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114180,297.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.25958251953125,0.0,0.0,9.094574488699436e-05,297.56951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2595520019531,0.0,0.0,9.57702795858495e-05,297.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2621765136719,0.0,0.0,7.073562301229686e-05,297.4017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2582702636719,0.0,0.0,9.57702359301038e-05,297.8612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2602233886719,0.0,0.0,0.0004542926617432,287.1654968261719,294.1499938964844,282.1290588378906,281.2275390625,283.2808837890625,281.8187255859375,286.7669372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690404986031,2.243959906778059e-09,0.000969038286712,-0.0049303122796118,0.0,0.0,0.0,-0.0059252409264445,60.0,-3.1010501384735107,-0.0,-6.402400742899772e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114240,297.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.25958251953125,0.0,0.0,9.094574488699436e-05,297.56951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2595520019531,0.0,0.0,9.57702795858495e-05,297.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2621765136719,0.0,0.0,7.073562301229686e-05,297.4017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2582702636719,0.0,0.0,9.57702359301038e-05,297.8612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2602233886719,0.0,0.0,0.0004542926617432,287.1654968261719,294.1499938964844,282.1290588378906,281.2275390625,283.2808837890625,281.8187255859375,286.7669372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690404986031,2.243959906778059e-09,0.000969038286712,-0.0049303122796118,0.0,0.0,0.0,-0.0059252409264445,60.0,-3.1010501384735107,-0.0,-6.402400742899772e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114300,297.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.25762939453125,0.0,0.0,9.086254431167616e-05,297.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2575988769531,0.0,0.0,9.568267705617473e-05,297.9188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2602233886719,0.0,0.0,7.067091792123392e-05,297.4052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2563171386719,0.0,0.0,9.568263340042904e-05,297.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2582702636719,0.0,0.0,0.0004538770881481,287.1635131835937,294.1499938964844,282.1506042480469,281.2467041015625,283.2710876464844,281.8294372558594,286.7660522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681538213044,2.14029305389829e-09,0.0009681516676209,-0.0046586664393544,0.0,0.0,0.0,-0.0058738482184708,60.0,-3.0836963653564453,-0.0,-6.39069028807171e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114360,297.6775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2557067871094,0.0,0.0,9.07968933461234e-05,297.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.25567626953125,0.0,0.0,9.561353363096714e-05,297.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2582702636719,0.0,0.0,7.061985525069758e-05,297.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.25439453125,0.0,0.0,9.561348997522146e-05,297.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2563171386719,0.0,0.0,0.0004535491461865,287.1615600585937,294.1499938964844,282.1728210449219,281.2664489746094,283.2615661621094,281.8398742675781,286.76519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674539905972,2.0584791649014282e-09,0.0009674518951214,-0.0044442825019359,0.0,0.0,0.0,-0.005833288654685,60.0,-3.066199541091919,-0.0,-6.381456785220507e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114420,297.68572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2518310546875,0.0,0.0,9.075157140614464e-05,297.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2518005371094,0.0,0.0,9.556581062497572e-05,297.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2543640136719,0.0,0.0,7.058460323605686e-05,297.41876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.25054931640625,0.0,0.0,9.556576696923004e-05,297.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2524719238281,0.0,0.0,0.0004533227474894,287.1576843261719,294.1499938964844,282.2193603515625,281.3077697753906,283.2433776855469,281.8608093261719,286.763427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966970459558,2.001984578114957e-09,0.0009669684222899,-0.0042962445877492,0.0,0.0,0.0,-0.005805280059576,60.0,-3.031907558441162,-0.0,-6.375083927423475e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114480,297.68572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2518310546875,0.0,0.0,9.075157140614464e-05,297.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2518005371094,0.0,0.0,9.556581062497572e-05,297.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2543640136719,0.0,0.0,7.058460323605686e-05,297.41876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.25054931640625,0.0,0.0,9.556576696923004e-05,297.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2524719238281,0.0,0.0,0.0004533227474894,287.1576843261719,294.1499938964844,282.2193603515625,281.3077697753906,283.2433776855469,281.8608093261719,286.763427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966970459558,2.001984578114957e-09,0.0009669684222899,-0.0042962445877492,0.0,0.0,0.0,-0.005805280059576,60.0,-3.031907558441162,-0.0,-6.375083927423475e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114540,297.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2479858398437,0.0,0.0,9.0824396465905e-05,297.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2479553222656,0.0,0.0,9.56424992182292e-05,297.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.25048828125,0.0,0.0,7.064124656608328e-05,297.4299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2467346191406,0.0,0.0,9.564246283844112e-05,297.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.24859619140625,0.0,0.0,0.0004536865453701,287.15380859375,294.1499938964844,282.26861572265625,281.3514099121094,283.22637939453125,281.88397216796875,286.7616271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967745843809,2.0926866906023633e-09,0.0009677437483333,-0.0045339199714362,0.0,0.0,0.0,-0.0058502438478171,60.0,-2.9994430541992188,-0.0,-6.385316453361156e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114600,297.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2479858398437,0.0,0.0,9.0824396465905e-05,297.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2479553222656,0.0,0.0,9.56424992182292e-05,297.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.25048828125,0.0,0.0,7.064124656608328e-05,297.4299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2467346191406,0.0,0.0,9.564246283844112e-05,297.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.24859619140625,0.0,0.0,0.0004536865453701,287.15380859375,294.1499938964844,282.26861572265625,281.3514099121094,283.22637939453125,281.88397216796875,286.7616271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967745843809,2.0926866906023633e-09,0.0009677437483333,-0.0045339199714362,0.0,0.0,0.0,-0.0058502438478171,60.0,-2.9994430541992188,-0.0,-6.385316453361156e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114660,297.7026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2441711425781,0.0,0.0,9.095050336327404e-05,297.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.244140625,0.0,0.0,9.577529999660328e-05,297.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.24664306640625,0.0,0.0,7.073932647472247e-05,297.4423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.242919921875,0.0,0.0,9.57752563408576e-05,297.8674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2447814941406,0.0,0.0,0.0004543164686765,287.14996337890625,294.1499938964844,282.3205261230469,281.3973083496094,283.2104187011719,281.910888671875,286.7597961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690892766229,2.249770147955132e-09,0.0009690870065242,-0.0049455380067229,0.0,0.0,0.0,-0.0059281168505549,60.0,-2.9679930210113525,-0.0,-6.403057284387614e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
