time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12114720,297.7026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2441711425781,0.0,0.0,9.095050336327404e-05,297.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.244140625,0.0,0.0,9.577529999660328e-05,297.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.24664306640625,0.0,0.0,7.073932647472247e-05,297.4423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.242919921875,0.0,0.0,9.57752563408576e-05,297.8674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2447814941406,0.0,0.0,0.0004543164686765,287.14996337890625,294.1499938964844,282.3205261230469,281.3973083496094,283.2104187011719,281.910888671875,286.7597961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690892766229,2.249770147955132e-09,0.0009690870065242,-0.0049455380067229,0.0,0.0,0.0,-0.0059281168505549,60.0,-2.9679930210113525,-0.0,-6.403057284387614e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114780,297.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2403259277344,0.0,0.0,9.102459443965928e-05,297.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2403259277344,0.0,0.0,9.585331281414255e-05,297.8939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2427978515625,0.0,0.0,7.079695205902681e-05,297.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2391052246094,0.0,0.0,9.585327643435448e-05,297.8701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2409362792969,0.0,0.0,0.0004546865529846,287.1461486816406,294.1499938964844,282.37506103515625,281.44537353515625,283.1956787109375,281.9421691894531,286.7579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698786889202,2.342043003977778e-09,0.0009698763606138,-0.0051873265765607,0.0,0.0,0.0,-0.0059738620184361,60.0,-2.9347400665283203,-0.0,-6.413489472834044e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114840,297.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2403259277344,0.0,0.0,9.102459443965928e-05,297.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2403259277344,0.0,0.0,9.585331281414255e-05,297.8939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2427978515625,0.0,0.0,7.079695205902681e-05,297.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2391052246094,0.0,0.0,9.585327643435448e-05,297.8701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2409362792969,0.0,0.0,0.0004546865529846,287.1461486816406,294.1499938964844,282.37506103515625,281.44537353515625,283.1956787109375,281.9421691894531,286.7579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698786889202,2.342043003977778e-09,0.0009698763606138,-0.0051873265765607,0.0,0.0,0.0,-0.0059738620184361,60.0,-2.9347400665283203,-0.0,-6.413489472834044e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114900,297.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2384338378906,0.0,0.0,9.103916090680286e-05,297.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2384033203125,0.0,0.0,9.586865780875088e-05,297.8929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2408752441406,0.0,0.0,7.080828072503209e-05,297.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2372131347656,0.0,0.0,9.586861415300518e-05,297.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2390441894531,0.0,0.0,0.0004547593416646,287.1442565917969,294.1499938964844,282.4032897949219,281.4702453613281,283.1887512207031,281.9588623046875,286.7569885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700336959213,2.360176498683586e-09,0.0009700313094072,-0.0052348431199789,0.0,0.0,0.0,-0.0059828511439263,60.0,-2.916708707809448,-0.0,-6.415540809712186e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114960,297.7209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2365417480469,0.0,0.0,9.095590939978138e-05,297.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.23651123046875,0.0,0.0,9.578098979545756e-05,297.8925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.23895263671875,0.0,0.0,7.074353197822347e-05,297.461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2353210449219,0.0,0.0,9.578094613971189e-05,297.8729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.23712158203125,0.0,0.0,0.0004543434770312,287.142333984375,294.1499938964844,282.43218994140625,281.49560546875,283.18212890625,281.9756164550781,286.75604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691478335298,2.2564459190022035e-09,0.000969145563431,-0.0049630291759967,0.0,0.0,0.0,-0.0059314337559044,60.0,-2.897302389144897,-0.0,-6.403811170230257e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115020,297.73150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2327575683594,0.0,0.0,9.066143684322014e-05,297.5788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.23272705078125,0.0,0.0,9.547089575789867e-05,297.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2351379394531,0.0,0.0,7.051449938444421e-05,297.468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2315368652344,0.0,0.0,9.5470852102153e-05,297.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2333374023437,0.0,0.0,0.0004528725403361,287.1385803222656,294.1499938964844,282.4918212890625,281.54791259765625,283.1698303222656,282.0049133300781,286.754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660098003223,1.889540079957896e-09,0.0009660078794695,-0.0040015936829149,0.0,0.0,0.0,-0.0057495413348078,60.0,-2.85113525390625,-0.0,-6.362409976645722e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115080,297.73150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2327575683594,0.0,0.0,9.066143684322014e-05,297.5788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.23272705078125,0.0,0.0,9.547089575789867e-05,297.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2351379394531,0.0,0.0,7.051449938444421e-05,297.468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2315368652344,0.0,0.0,9.5470852102153e-05,297.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2333374023437,0.0,0.0,0.0004528725403361,287.1385803222656,294.1499938964844,282.4918212890625,281.54791259765625,283.1698303222656,282.0049133300781,286.754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660098003223,1.889540079957896e-09,0.0009660078794695,-0.0040015936829149,0.0,0.0,0.0,-0.0057495413348078,60.0,-2.85113525390625,-0.0,-6.362409976645722e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115140,297.7429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.22900390625,0.0,0.0,9.035472612595186e-05,297.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2289733886719,0.0,0.0,9.514790872344749e-05,297.9000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2313842773437,0.0,0.0,7.027594256214797e-05,297.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2278137207031,0.0,0.0,9.51478723436594e-05,297.8786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2295837402344,0.0,0.0,0.0004513404273893,287.1348571777344,294.1499938964844,282.5539855957031,281.6022644042969,283.1588134765625,282.02740478515625,286.7522277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627413819544,1.507384106425036e-09,0.0009627398685552,-0.0030001858249306,0.0,0.0,0.0,-0.0055600889027118,60.0,-2.8006532192230225,-0.0,-6.319430667645065e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115200,297.7429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.22900390625,0.0,0.0,9.035472612595186e-05,297.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2289733886719,0.0,0.0,9.514790872344749e-05,297.9000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2313842773437,0.0,0.0,7.027594256214797e-05,297.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2278137207031,0.0,0.0,9.51478723436594e-05,297.8786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2295837402344,0.0,0.0,0.0004513404273893,287.1348571777344,294.1499938964844,282.5539855957031,281.6022644042969,283.1588134765625,282.02740478515625,286.7522277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627413819544,1.507384106425036e-09,0.0009627398685552,-0.0030001858249306,0.0,0.0,0.0,-0.0055600889027118,60.0,-2.8006532192230225,-0.0,-6.319430667645065e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115260,297.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.22528076171875,0.0,0.0,9.017307456815617e-05,297.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2252502441406,0.0,0.0,9.49566237977706e-05,297.9084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2276306152344,0.0,0.0,7.013465801719576e-05,297.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.22412109375,0.0,0.0,9.495658741798252e-05,297.8814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2258605957031,0.0,0.0,0.000450433086371,287.1311340332031,294.1499938964844,282.6185607910156,281.6585388183594,283.14910888671875,282.0438232421875,286.7502746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608049876987,1.2810490446213407e-09,0.0009608037071302,-0.0024070893414318,0.0,0.0,0.0,-0.005447881296277,60.0,-2.7499771118164062,-0.0,-6.294044396781828e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115320,297.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.22528076171875,0.0,0.0,9.017307456815617e-05,297.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2252502441406,0.0,0.0,9.49566237977706e-05,297.9084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2276306152344,0.0,0.0,7.013465801719576e-05,297.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.22412109375,0.0,0.0,9.495658741798252e-05,297.8814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2258605957031,0.0,0.0,0.000450433086371,287.1311340332031,294.1499938964844,282.6185607910156,281.6585388183594,283.14910888671875,282.0438232421875,286.7502746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608049876987,1.2810490446213407e-09,0.0009608037071302,-0.0024070893414318,0.0,0.0,0.0,-0.005447881296277,60.0,-2.7499771118164062,-0.0,-6.294044396781828e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115380,297.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2215881347656,0.0,0.0,9.0205627202522e-05,297.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2215576171875,0.0,0.0,9.4990900834091e-05,297.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.223876953125,0.0,0.0,7.01599710737355e-05,297.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2204284667969,0.0,0.0,9.499086445430294e-05,297.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2221374511719,0.0,0.0,0.0004505956603679,287.1274719238281,294.1499938964844,282.685546875,281.7167358398437,283.1407470703125,282.0598449707031,286.7483215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611509740352,1.3215696315072023e-09,0.0009611496934667,-0.0025132717564702,0.0,0.0,0.0,-0.0054679661989212,60.0,-2.703190803527832,-0.0,-6.298585475406071e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115440,297.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2215881347656,0.0,0.0,9.0205627202522e-05,297.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2215576171875,0.0,0.0,9.4990900834091e-05,297.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.223876953125,0.0,0.0,7.01599710737355e-05,297.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2204284667969,0.0,0.0,9.499086445430294e-05,297.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2221374511719,0.0,0.0,0.0004505956603679,287.1274719238281,294.1499938964844,282.685546875,281.7167358398437,283.1407470703125,282.0598449707031,286.7483215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611509740352,1.3215696315072023e-09,0.0009611496934667,-0.0025132717564702,0.0,0.0,0.0,-0.0054679661989212,60.0,-2.703190803527832,-0.0,-6.298585475406071e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115500,297.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2197265625,0.0,0.0,9.025141480378808e-05,297.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2197265625,0.0,0.0,9.50391186052002e-05,297.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2220153808594,0.0,0.0,7.019558688625693e-05,297.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.21856689453125,0.0,0.0,9.503908222541212e-05,297.8853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2203063964844,0.0,0.0,0.0004508243873715,287.1256408691406,294.1499938964844,282.7199401855469,281.7465209960937,283.1370544433594,282.0693664550781,286.7473449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961638870649,1.3786055630404803e-09,0.0009616375318728,-0.0026627311017364,0.0,0.0,0.0,-0.0054962420836091,60.0,-2.680994272232056,-0.0,-6.304980360027912e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115560,297.7783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2178955078125,0.0,0.0,9.02585088624619e-05,297.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2178649902344,0.0,0.0,9.504658373771235e-05,297.9312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2201843261719,0.0,0.0,7.020110206212848e-05,297.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2167358398437,0.0,0.0,9.504654735792428e-05,297.8866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.21844482421875,0.0,0.0,0.0004508598067332,287.1238098144531,294.1499938964844,282.7548828125,281.7767639160156,283.1336669921875,282.07965087890625,286.7463684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009617146570235,1.3874261739488247e-09,0.0009617132600396,-0.0026858444325625,0.0,0.0,0.0,-0.005500616505742,60.0,-2.65847110748291,-0.0,-6.30596943551609e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115620,297.79022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2142028808594,0.0,0.0,9.020853030961008e-05,297.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2142028808594,0.0,0.0,9.499395673628896e-05,297.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2164611816406,0.0,0.0,7.016223389655352e-05,297.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.21307373046875,0.0,0.0,9.49939203565009e-05,297.8891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2147827148437,0.0,0.0,0.0004506101540755,287.12017822265625,294.1499938964844,282.8265380859375,281.83856201171875,283.1278686523437,282.0999755859375,286.7444152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611817076802,1.3251331143493415e-09,0.000961180368904,-0.0025226094294339,0.0,0.0,0.0,-0.0054697338491678,60.0,-2.6103756427764893,-0.0,-6.298984800423568e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115680,297.79022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2142028808594,0.0,0.0,9.020853030961008e-05,297.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2142028808594,0.0,0.0,9.499395673628896e-05,297.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2164611816406,0.0,0.0,7.016223389655352e-05,297.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.21307373046875,0.0,0.0,9.49939203565009e-05,297.8891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2147827148437,0.0,0.0,0.0004506101540755,287.12017822265625,294.1499938964844,282.8265380859375,281.83856201171875,283.1278686523437,282.0999755859375,286.7444152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611817076802,1.3251331143493415e-09,0.000961180368904,-0.0025226094294339,0.0,0.0,0.0,-0.0054697338491678,60.0,-2.6103756427764893,-0.0,-6.298984800423568e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115740,297.80255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2105712890625,0.0,0.0,9.007407061289996e-05,297.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2105407714844,0.0,0.0,9.485236660111696e-05,297.9467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2127990722656,0.0,0.0,7.005765655776486e-05,297.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2094421386719,0.0,0.0,9.485233022132888e-05,297.8917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.21112060546875,0.0,0.0,0.00044993852498,287.1165771484375,294.1499938964844,282.90045166015625,281.9020690917969,283.1233825683594,282.1185607910156,286.7424621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597492171451,1.157592466327628e-09,0.0009597480529919,-0.0020835779141634,0.0,0.0,0.0,-0.0053866785019636,60.0,-2.559178590774536,-0.0,-6.280218656229408e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115800,297.80255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2105712890625,0.0,0.0,9.007407061289996e-05,297.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2105407714844,0.0,0.0,9.485236660111696e-05,297.9467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2127990722656,0.0,0.0,7.005765655776486e-05,297.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2094421386719,0.0,0.0,9.485233022132888e-05,297.8917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.21112060546875,0.0,0.0,0.00044993852498,287.1165771484375,294.1499938964844,282.90045166015625,281.9020690917969,283.1233825683594,282.1185607910156,286.7424621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597492171451,1.157592466327628e-09,0.0009597480529919,-0.0020835779141634,0.0,0.0,0.0,-0.0053866785019636,60.0,-2.559178590774536,-0.0,-6.280218656229408e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115860,297.8154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2082214355469,0.0,0.0,9.005953324958682e-05,297.5858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.20819091796875,0.0,0.0,9.483705798629671e-05,297.9515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.21044921875,0.0,0.0,7.00463424436748e-05,297.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.20709228515625,0.0,0.0,9.483702160650864e-05,297.8945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2087707519531,0.0,0.0,0.0004498659109231,287.1136779785156,294.1499938964844,282.9765930175781,281.9672546386719,283.1205139160156,282.13232421875,286.740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006489041843451,8.282697860906293e-10,0.0006489033112302,-0.0015286304987967,0.0,0.0,0.0,-0.0036750982981175,60.0,-2.3413400650024414,-0.0,-6.278188635633343e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115920,297.8154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2082214355469,0.0,0.0,9.005953324958682e-05,297.5858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.20819091796875,0.0,0.0,9.483705798629671e-05,297.9515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.21044921875,0.0,0.0,7.00463424436748e-05,297.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.20709228515625,0.0,0.0,9.483702160650864e-05,297.8945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2087707519531,0.0,0.0,0.0004498659109231,287.1136779785156,294.1499938964844,282.9765930175781,281.9672546386719,283.1205139160156,282.13232421875,286.740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006489041843451,8.282697860906293e-10,0.0006489033112302,-0.0015286304987967,0.0,0.0,0.0,-0.0036750982981175,60.0,-2.3413400650024414,-0.0,-6.278188635633343e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115980,297.8272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2097473144531,0.0,0.0,3.1199386285152286e-05,297.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2096252441406,0.0,0.0,3.2854466553544626e-05,297.9557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.21197509765625,0.0,0.0,2.426620449114125e-05,297.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2085266113281,0.0,0.0,3.2854455639608204e-05,297.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2102966308594,0.0,0.0,0.000155847359565,287.1163635253906,294.1499938964844,283.0549011230469,282.03399658203125,283.12060546875,282.1446228027344,286.7385559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004711733490694,5.54752133119507e-10,0.0004711727960966,-0.0009872796945273,0.0,0.0,0.0,-0.0026327904779464,60.0,-1.511560320854187,-0.0,-7.534716850443601e-09,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116040,297.8272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2097473144531,0.0,0.0,3.1199386285152286e-05,297.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2096252441406,0.0,0.0,3.2854466553544626e-05,297.9557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.21197509765625,0.0,0.0,2.426620449114125e-05,297.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2085266113281,0.0,0.0,3.2854455639608204e-05,297.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2102966308594,0.0,0.0,0.000155847359565,287.1163635253906,294.1499938964844,283.0549011230469,282.03399658203125,283.12060546875,282.1446228027344,286.7385559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004711733490694,5.54752133119507e-10,0.0004711727960966,-0.0009872796945273,0.0,0.0,0.0,-0.0026327904779464,60.0,-1.511560320854187,-0.0,-7.534716850443601e-09,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116100,297.8330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2149658203125,0.0,0.0,3.451215161476284e-05,297.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2147521972656,0.0,0.0,3.634296808741056e-05,297.95758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2172241210937,0.0,0.0,2.684279934328515e-05,297.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.213623046875,0.0,0.0,3.6342953535495326e-05,297.89910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2155456542969,0.0,0.0,0.0001723952882457,287.1242370605469,294.1499938964844,283.0948486328125,282.0679626464844,283.1233215332031,282.1570739746094,286.7376403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003691363090183,4.6134712716749944e-10,0.000369135843357,-0.0008437535725533,0.0,0.0,0.0,-0.0020790277048945,60.0,-1.2064722776412964,-0.0,-9.219743191124508e-09,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116160,297.839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2177124023437,0.0,0.0,3.243653191020712e-05,297.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2174072265625,0.0,0.0,3.41572413162794e-05,297.9594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2200012207031,0.0,0.0,2.5228428057744168e-05,297.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2162780761719,0.0,0.0,3.4157230402342975e-05,297.90069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.21832275390625,0.0,0.0,0.0001620271505089,287.1264343261719,294.1499938964844,283.1353454589844,282.102294921875,283.1243591308594,282.1637268066406,286.7366638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003519388847053,4.3861195231365e-10,0.0003519384481478,-0.0008011797908693,0.0,0.0,0.0,-0.0019814076367765,60.0,-1.0051548480987549,-0.0,-8.144109386876153e-09,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116220,297.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2230529785156,0.0,0.0,3.2505966373719275e-05,297.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2226257324219,0.0,0.0,3.4230357414344326e-05,297.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.22540283203125,0.0,0.0,2.528243203414604e-05,297.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2214660644531,0.0,0.0,3.4230346500407904e-05,297.9039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.22369384765625,0.0,0.0,0.0001623739954084,287.1311950683594,294.1499938964844,283.21783447265625,282.1720275878906,283.1268615722656,282.17840576171875,286.7347717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003463540633674,4.3320258491519326e-10,0.00034635362681,-0.0007925432291813,0.0,0.0,0.0,-0.0019509162520989,60.0,-0.8529402613639832,-0.0,-8.179013022413528e-09,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116280,297.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2230529785156,0.0,0.0,3.2505966373719275e-05,297.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2226257324219,0.0,0.0,3.4230357414344326e-05,297.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.22540283203125,0.0,0.0,2.528243203414604e-05,297.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2214660644531,0.0,0.0,3.4230346500407904e-05,297.9039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.22369384765625,0.0,0.0,0.0001623739954084,287.1311950683594,294.1499938964844,283.21783447265625,282.1720275878906,283.1268615722656,282.17840576171875,286.7347717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003463540633674,4.3320258491519326e-10,0.00034635362681,-0.0007925432291813,0.0,0.0,0.0,-0.0019509162520989,60.0,-0.8529402613639832,-0.0,-8.179013022413528e-09,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116340,297.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2279357910156,0.0,0.0,2.9339560569496825e-05,297.613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2273864746094,0.0,0.0,3.0895982490619645e-05,297.96630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2303466796875,0.0,0.0,2.2819671357865445e-05,297.5360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2261657714844,0.0,0.0,3.0895967938704416e-05,297.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2286071777344,0.0,0.0,0.0001465571403969,287.1357727050781,294.1499938964844,283.3023986816406,282.2431640625,283.1296081542969,282.1932373046875,286.73291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003131970006506,3.9158651321535837e-10,0.0003131966223008,-0.0007162909023463,0.0,0.0,0.0,-0.0017640625592321,60.0,-0.7901169061660767,-0.0,-6.6631855588639155e-09,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116400,297.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2279357910156,0.0,0.0,2.9339560569496825e-05,297.613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2273864746094,0.0,0.0,3.0895982490619645e-05,297.96630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2303466796875,0.0,0.0,2.2819671357865445e-05,297.5360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2261657714844,0.0,0.0,3.0895967938704416e-05,297.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2286071777344,0.0,0.0,0.0001465571403969,287.1357727050781,294.1499938964844,283.3023986816406,282.2431640625,283.1296081542969,282.1932373046875,286.73291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003131970006506,3.9158651321535837e-10,0.0003131966223008,-0.0007162909023463,0.0,0.0,0.0,-0.0017640625592321,60.0,-0.7901169061660767,-0.0,-6.6631855588639155e-09,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116460,297.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2319030761719,0.0,0.0,2.16826556425076e-05,297.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2312316894531,0.0,0.0,2.283288631588221e-05,297.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2343444824219,0.0,0.0,1.6864296412677504e-05,297.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2300109863281,0.0,0.0,2.2832879039924592e-05,297.9104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2325744628906,0.0,0.0,0.0001083093229681,287.1398010253906,294.1499938964844,283.3889465332031,282.315673828125,283.1319274902344,282.2065124511719,286.7311096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002285757800564,2.865028769782896e-10,0.00022857550357,-0.0005246455548331,0.0,0.0,0.0,-0.0012878780253231,60.0,-0.6369434595108032,-0.0,-3.639146761713618e-09,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116520,297.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2319030761719,0.0,0.0,2.16826556425076e-05,297.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2312316894531,0.0,0.0,2.283288631588221e-05,297.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2343444824219,0.0,0.0,1.6864296412677504e-05,297.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2300109863281,0.0,0.0,2.2832879039924592e-05,297.9104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2325744628906,0.0,0.0,0.0001083093229681,287.1398010253906,294.1499938964844,283.3889465332031,282.315673828125,283.1319274902344,282.2065124511719,286.7311096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002285757800564,2.865028769782896e-10,0.00022857550357,-0.0005246455548331,0.0,0.0,0.0,-0.0012878780253231,60.0,-0.6369434595108032,-0.0,-3.639146761713618e-09,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116580,297.89892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2341003417969,0.0,0.0,1.3305318134371191e-05,297.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2333984375,0.0,0.0,1.40111460495973e-05,297.9732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2365417480469,0.0,0.0,1.0348587238695472e-05,297.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.23211669921875,0.0,0.0,1.401114059262909e-05,297.9136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2347717285156,0.0,0.0,6.646280235145241e-05,287.14263916015625,294.1499938964844,283.4774475097656,282.389404296875,283.133544921875,282.21649169921875,286.7293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001417717139702,1.7732040835660712e-10,0.0001417715247953,-0.0003244068939238,0.0,0.0,0.0,-0.0007985593983903,60.0,-0.4287289977073669,-0.0,-1.3703300716372267e-09,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116640,297.89892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2341003417969,0.0,0.0,1.3305318134371191e-05,297.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2333984375,0.0,0.0,1.40111460495973e-05,297.9732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2365417480469,0.0,0.0,1.0348587238695472e-05,297.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.23211669921875,0.0,0.0,1.401114059262909e-05,297.9136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2347717285156,0.0,0.0,6.646280235145241e-05,287.14263916015625,294.1499938964844,283.4774475097656,282.389404296875,283.133544921875,282.21649169921875,286.7293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001417717139702,1.7732040835660712e-10,0.0001417715247953,-0.0003244068939238,0.0,0.0,0.0,-0.0007985593983903,60.0,-0.4287289977073669,-0.0,-1.3703300716372267e-09,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116700,297.9079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2346496582031,0.0,0.0,1.0076882972498424e-05,297.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.23394775390625,0.0,0.0,1.061144666891778e-05,297.9750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.23712158203125,0.0,0.0,7.837579687475227e-06,297.5503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.232666015625,0.0,0.0,1.061144212144427e-05,297.9151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2353515625,0.0,0.0,5.033610432292335e-05,287.1434326171875,294.1499938964844,283.5223999023437,282.4267578125,283.13397216796875,282.21923828125,286.728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000107371895865,1.3429496403816188e-10,0.0001073717576218,-0.0002456920337863,0.0,0.0,0.0,-0.0006047950591892,60.0,-0.3348670601844787,-0.0,-7.860081474575509e-10,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116760,297.9173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2349853515625,0.0,0.0,7.585384537378559e-06,297.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2342529296875,0.0,0.0,7.987777280504815e-06,297.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2374267578125,0.0,0.0,5.899746611248702e-06,297.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.23297119140625,0.0,0.0,7.98777455202071e-06,297.91668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.23565673828125,0.0,0.0,3.789055699598976e-05,287.1439208984375,294.1499938964844,283.5678405761719,282.4643859863281,283.1342163085937,282.2209167480469,286.7276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-8.082473505055532e-05,1.0109110076816916e-10,8.082463318714872e-05,-0.0001849456457421,0.0,0.0,0.0,-0.0004552624304778,60.0,-0.2563726305961609,-0.0,-4.4537909471564764e-10,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116820,297.93682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2352600097656,0.0,0.0,4.643023657990852e-06,297.6333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2344970703125,0.0,0.0,4.889328920398839e-06,297.98046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2377014160156,0.0,0.0,3.6112426187173696e-06,297.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2332458496094,0.0,0.0,4.889327101409435e-06,297.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2359313964844,0.0,0.0,2.319285704288632e-05,287.14434814453125,294.1499938964844,283.6600646972656,282.5404968261719,283.13446044921875,282.2226867675781,286.7260437011719,0.0,0.0,0.0,0.0,1.0,1.0,-4.947244087816216e-05,6.187751006025977e-11,4.947237903252244e-05,-0.0001132046745624,0.0,0.0,0.0,-0.000278664054349,60.0,-0.1493487060070037,-0.0,-1.6686928228093478e-10,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116880,297.93682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2352600097656,0.0,0.0,4.643023657990852e-06,297.6333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2344970703125,0.0,0.0,4.889328920398839e-06,297.98046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2377014160156,0.0,0.0,3.6112426187173696e-06,297.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2332458496094,0.0,0.0,4.889327101409435e-06,297.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2359313964844,0.0,0.0,2.319285704288632e-05,287.14434814453125,294.1499938964844,283.6600646972656,282.5404968261719,283.13446044921875,282.2226867675781,286.7260437011719,0.0,0.0,0.0,0.0,1.0,1.0,-4.947244087816216e-05,6.187751006025977e-11,4.947237903252244e-05,-0.0001132046745624,0.0,0.0,0.0,-0.000278664054349,60.0,-0.1493487060070037,-0.0,-1.6686928228093478e-10,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116940,297.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2353515625,0.0,0.0,3.2467476103192894e-06,297.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.234619140625,0.0,0.0,3.4189827147201868e-06,297.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2378234863281,0.0,0.0,2.525249556128984e-06,297.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2333374023437,0.0,0.0,3.418981350478134e-06,297.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2360534667969,0.0,0.0,1.621817318664398e-05,287.14453125,294.1499938964844,283.7541198730469,282.61767578125,283.1345520019531,282.2234802246094,286.7244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.459475556155667e-05,4.3269301336357196e-11,3.459471190581098e-05,-7.916103641036898e-05,0.0,0.0,0.0,-0.0001948623394127,60.0,-0.0935543477535247,-0.0,-8.159652814532237e-11,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
