time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12117000,297.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2353515625,0.0,0.0,3.2467476103192894e-06,297.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.234619140625,0.0,0.0,3.4189827147201868e-06,297.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2378234863281,0.0,0.0,2.525249556128984e-06,297.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2333374023437,0.0,0.0,3.418981350478134e-06,297.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2360534667969,0.0,0.0,1.621817318664398e-05,287.14453125,294.1499938964844,283.7541198730469,282.61767578125,283.1345520019531,282.2234802246094,286.7244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.459475556155667e-05,4.3269301336357196e-11,3.459471190581098e-05,-7.916103641036898e-05,0.0,0.0,0.0,-0.0001948623394127,60.0,-0.0935543477535247,-0.0,-8.159652814532237e-11,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117060,297.97515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2354431152344,0.0,0.0,2.1402593120001256e-06,297.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.23468017578125,0.0,0.0,2.253796992590651e-06,297.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2379150390625,0.0,0.0,1.664647129473451e-06,297.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2334289550781,0.0,0.0,2.253796083095949e-06,297.9250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2361145019531,0.0,0.0,1.0691035640775226e-05,287.1446533203125,294.1499938964844,283.8499450683594,282.69586181640625,283.1346130371094,282.2239074707031,286.7229919433594,0.0,0.0,0.0,0.0,1.0,1.0,-2.280501576024108e-05,2.852328442881636e-11,2.280498665641062e-05,-5.218322985456325e-05,0.0,0.0,0.0,-0.0001284540921915,60.0,-0.060338731855154,-0.0,-3.545744600708112e-11,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117120,297.97515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2354431152344,0.0,0.0,2.1402593120001256e-06,297.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.23468017578125,0.0,0.0,2.253796992590651e-06,297.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2379150390625,0.0,0.0,1.664647129473451e-06,297.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2334289550781,0.0,0.0,2.253796083095949e-06,297.9250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2361145019531,0.0,0.0,1.0691035640775226e-05,287.1446533203125,294.1499938964844,283.8499450683594,282.69586181640625,283.1346130371094,282.2239074707031,286.7229919433594,0.0,0.0,0.0,0.0,1.0,1.0,-2.280501576024108e-05,2.852328442881636e-11,2.280498665641062e-05,-5.218322985456325e-05,0.0,0.0,0.0,-0.0001284540921915,60.0,-0.060338731855154,-0.0,-3.545744600708112e-11,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117180,297.9928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2354736328125,0.0,0.0,1.1102512189609115e-06,297.646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2347106933594,0.0,0.0,1.1691483905451603e-06,297.99176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2379150390625,0.0,0.0,8.635292374492565e-07,297.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.23345947265625,0.0,0.0,1.1691479357978096e-06,297.9278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.23614501953125,0.0,0.0,5.545933618122945e-06,287.1446838378906,294.1499938964844,283.947509765625,282.7749938964844,283.1346435546875,282.2240600585937,286.7215881347656,0.0,0.0,0.0,0.0,1.0,1.0,-1.183012227556901e-05,1.4796485217627442e-11,1.1830107723653782e-05,-2.7070025680586696e-05,0.0,0.0,0.0,-6.663566455245018e-05,60.0,-0.0352410040795803,-0.0,-9.541510810617826e-12,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117240,297.9928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2354736328125,0.0,0.0,1.1102512189609115e-06,297.646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2347106933594,0.0,0.0,1.1691483905451603e-06,297.99176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2379150390625,0.0,0.0,8.635292374492565e-07,297.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.23345947265625,0.0,0.0,1.1691479357978096e-06,297.9278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.23614501953125,0.0,0.0,5.545933618122945e-06,287.1446838378906,294.1499938964844,283.947509765625,282.7749938964844,283.1346435546875,282.2240600585937,286.7215881347656,0.0,0.0,0.0,0.0,1.0,1.0,-1.183012227556901e-05,1.4796485217627442e-11,1.1830107723653782e-05,-2.7070025680586696e-05,0.0,0.0,0.0,-6.663566455245018e-05,60.0,-0.0352410040795803,-0.0,-9.541510810617826e-12,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117300,298.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2354736328125,0.0,0.0,7.182200647548598e-07,297.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2347106933594,0.0,0.0,7.563205599581124e-07,297.99371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2379455566406,0.0,0.0,5.586159090853471e-07,297.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23345947265625,0.0,0.0,7.563202757410181e-07,297.9292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.23614501953125,0.0,0.0,3.587657147363643e-06,287.1446838378906,294.1499938964844,283.9969177246094,282.8149108886719,283.1346435546875,282.2240905761719,286.7209167480469,0.0,0.0,0.0,0.0,1.0,1.0,-7.652901331312023e-06,9.57181729710488e-12,7.652892236365005e-06,-1.7511581972939894e-05,0.0,0.0,0.0,-4.310658550821245e-05,60.0,-0.0250620525330305,-0.0,-3.992911470213079e-12,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117360,298.0094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2354431152344,0.0,0.0,4.191700782030239e-07,297.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2347106933594,0.0,0.0,4.414064278535079e-07,297.99566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2379150390625,0.0,0.0,3.260213645717158e-07,297.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2334289550781,0.0,0.0,4.414062573232514e-07,297.93072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23614501953125,0.0,0.0,2.0938407487847144e-06,287.1446838378906,294.1499938964844,284.0467224121094,282.8550109863281,283.1346435546875,282.2240905761719,286.72027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-4.466465725272428e-06,5.586388990286295e-12,4.466459813556867e-06,-1.0220255717285909e-05,0.0,0.0,0.0,-2.5158296921290457e-05,60.0,-0.016655808314681,-0.0,-1.3600508523212153e-12,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117420,298.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2354431152344,0.0,0.0,1.992382294702111e-07,297.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2347106933594,0.0,0.0,2.0980752424293322e-07,297.9979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2379150390625,0.0,0.0,1.549631605257673e-07,297.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2334289550781,0.0,0.0,2.0980743897780485e-07,297.932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2361145019531,0.0,0.0,9.952359505405184e-07,287.1446533203125,294.1499938964844,284.1029968261719,282.9001770019531,283.1346435546875,282.2240600585937,286.71954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-2.12295844903565e-06,2.655276389387784e-12,2.122955720551545e-06,-4.857813109993003e-06,0.0,0.0,0.0,-1.1958021786995232e-05,60.0,-0.0096359634771943,-0.0,-3.0726986168135033e-13,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117480,298.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.23541259765625,0.0,0.0,9.313187376847057e-08,297.65576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.23468017578125,0.0,0.0,9.807238399162088e-08,297.9996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2378845214844,0.0,0.0,7.24359452419776e-08,297.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2333984375,0.0,0.0,9.80723484644841e-08,297.93365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2361145019531,0.0,0.0,4.652128779980558e-07,287.1446228027344,294.1499938964844,284.1475524902344,282.93585205078125,283.1346130371094,282.2240600585937,286.718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-9.924074220180046e-07,1.241234112020484e-12,9.924062851496274e-07,-2.270820687044761e-06,0.0,0.0,0.0,-5.589929060079157e-06,60.0,-0.005367730744183,-0.0,-6.713845381338054e-14,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117540,298.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.23541259765625,0.0,0.050000000745058,-9.018580882091951e-10,297.6603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2346496582031,0.0,0.050000000745058,-9.497003183867035e-10,298.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2378845214844,0.0,0.050000000745058,-7.014455682963217e-10,297.6004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2333984375,0.0,0.050000000745058,-9.496998742974938e-10,297.9366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.236083984375,0.0,0.050000000745058,-4.504966621965423e-09,287.14459228515625,291.1499938964844,284.25,283.0174255371094,283.1346130371094,282.2240295410156,286.7178039550781,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,9.599498085322013e-09,-1.2008730835633748e-14,-9.599486539002557e-09,2.1971144903432105e-08,0.0,0.0,0.0,5.406036507338285e-08,60.0,-0.0011811666190624,-0.0,-6.295801509497265e-18,1.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117600,298.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.23541259765625,0.0,0.050000000745058,-9.018580882091951e-10,297.6603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2346496582031,0.0,0.050000000745058,-9.497003183867035e-10,298.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2378845214844,0.0,0.050000000745058,-7.014455682963217e-10,297.6004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2333984375,0.0,0.050000000745058,-9.496998742974938e-10,297.9366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.236083984375,0.0,0.050000000745058,-4.504966621965423e-09,287.14459228515625,291.1499938964844,284.25,283.0174255371094,283.1346130371094,282.2240295410156,286.7178039550781,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,9.599498085322013e-09,-1.2008730835633748e-14,-9.599486539002557e-09,2.1971144903432105e-08,0.0,0.0,0.0,5.406036507338285e-08,60.0,-0.0011811666190624,-0.0,-6.295801509497265e-18,1.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117660,298.0078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.88446044921875,0.633334219455719,0.050000000745058,0.0408431813120842,297.6374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8843078613281,0.633334219455719,0.050000000745058,0.043009839951992,297.97564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.88494873046875,0.633334219455719,0.050000000745058,0.0317669212818145,297.5787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.884033203125,0.633334219455719,0.050000000745058,0.0430098362267017,297.9118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.88458251953125,0.633334219455719,0.050000000745058,0.2040201425552368,286.82550048828125,291.1499938964844,284.3018493652344,283.05841064453125,292.57928466796875,294.5557556152344,286.8159484863281,1.0,0.1096987575292587,0.0114607578143477,0.0114607578143477,1.0,1.0,-0.4333153963088989,8.504871402692515e-07,0.4333145320415497,-0.130714476108551,0.0,0.0,0.0,10.238656997680664,60.0,858.0767822265625,-0.0,12.279760360717772,1.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117720,297.9498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1765441894531,0.6313433647155762,0.050000000745058,0.0452362485229969,297.5951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.176513671875,0.6313433647155762,0.050000000745058,0.0476359501481056,297.9266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.17657470703125,0.6313433647155762,0.050000000745058,0.0351837500929832,297.5357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.176513671875,0.6313433647155762,0.050000000745058,0.0476359501481056,297.8653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1765441894531,0.6313433647155762,0.050000000745058,0.2259644269943237,287.2341613769531,291.1499938964844,284.35418701171875,283.0994873046875,293.8136291503906,297.7011413574219,287.6981811523437,1.0,0.1210938692092895,0.0229215156286954,0.0229215156286954,1.0,1.0,-0.4819988906383514,3.548143467924092e-06,0.4819953441619873,-0.1438876390457153,0.0,0.0,0.0,12.500289916992188,60.0,1770.5404052734375,-0.0,16.681377410888672,1.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117780,297.87799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7245178222656,0.5709875226020813,0.050000000745058,0.0456806756556034,297.53570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7245178222656,0.5709875226020813,0.050000000745058,0.0481039509177207,297.8620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7245178222656,0.5709875226020813,0.050000000745058,0.0355294160544872,297.47235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7245178222656,0.5709875226020813,0.050000000745058,0.0481039509177207,297.7945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7245178222656,0.5709875226020813,0.050000000745058,0.2281844317913055,288.7875366210937,291.1499938964844,284.4602355957031,283.1817932128906,293.8251953125,297.8041381835937,289.0726318359375,1.0,0.1406053751707077,0.0458430312573909,0.0458430312573909,1.0,1.0,-0.4867365062236786,3.731455944944173e-05,0.4866991937160492,-0.1449966877698898,0.0,0.0,0.0,20.012523651123047,60.0,1731.638671875,-0.0,23.191795349121094,1.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117840,297.87799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7245178222656,0.5709875226020813,0.050000000745058,0.0456806756556034,297.53570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7245178222656,0.5709875226020813,0.050000000745058,0.0481039509177207,297.8620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7245178222656,0.5709875226020813,0.050000000745058,0.0355294160544872,297.47235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7245178222656,0.5709875226020813,0.050000000745058,0.0481039509177207,297.7945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7245178222656,0.5709875226020813,0.050000000745058,0.2281844317913055,288.7875366210937,291.1499938964844,284.4602355957031,283.1817932128906,293.8251953125,297.8041381835937,289.0726318359375,1.0,0.1406053751707077,0.0458430312573909,0.0458430312573909,1.0,1.0,-0.4867365062236786,3.731455944944173e-05,0.4866991937160492,-0.1449966877698898,0.0,0.0,0.0,20.012523651123047,60.0,1731.638671875,-0.0,23.191795349121094,1.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117900,297.8586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.267822265625,0.5492413640022278,0.050000000745058,0.0458179302513599,297.5162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.267822265625,0.5492413640022278,0.050000000745058,0.0482484847307205,297.8425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.267822265625,0.5492413640022278,0.050000000745058,0.0356361679732799,297.4512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.267822265625,0.5492413640022278,0.050000000745058,0.0482484847307205,297.76953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.267822265625,0.5492413640022278,0.050000000745058,0.2288700491189956,289.3188781738281,291.1499938964844,284.513916015625,283.2229919433594,293.8246154785156,297.7773742675781,289.5648193359375,1.0,0.1490138322114944,0.0573037862777709,0.0573037862777709,1.0,1.0,-0.4881990551948547,0.000105231469206,0.4880938231945038,-0.1452886313199997,0.0,0.0,0.0,23.679882049560547,60.0,1571.8719482421875,-0.0,26.346342086791992,1.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117960,297.8465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7450561523437,0.5324392914772034,0.050000000745058,0.045949388295412,297.50177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7450561523437,0.5324392914772034,0.050000000745058,0.0483869202435016,297.82879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7450561523437,0.5324392914772034,0.050000000745058,0.0357384122908115,297.4356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7450561523437,0.5324392914772034,0.050000000745058,0.0483869202435016,297.7499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7450561523437,0.5324392914772034,0.050000000745058,0.2295267134904861,289.7906494140625,291.1499938964844,284.5679931640625,283.26416015625,293.8251342773437,297.7560119628906,290.01519775390625,1.0,0.1565811336040496,0.2458430230617523,0.2458430230617523,0.9973307251930236,1.0,-0.4896000623703003,0.0325301848351955,0.4570698738098144,-0.1133572533726692,0.0,0.0,0.0,27.19929885864257,60.0,1416.6424560546875,-0.0,29.38004302978516,1.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118020,297.837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819396972656,0.5095369815826416,0.050000000745058,0.0461895130574703,297.4844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819396972656,0.5095369815826416,0.050000000745058,0.0486397817730903,297.81365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819396972656,0.5095369815826416,0.050000000745058,0.0359251759946346,297.4175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819396972656,0.5095369815826416,0.050000000745058,0.0486397817730903,297.7239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819396972656,0.5095369815826416,0.050000000745058,0.2307261824607849,290.6198425292969,291.1499938964844,284.67730712890625,283.34649658203125,293.1107177734375,297.727294921875,290.7998962402344,1.0,0.1694024801254272,0.6229215264320374,0.6229215264320374,0.9919921159744264,1.0,-0.4921588897705078,0.1862757205963134,0.3058831691741943,0.039092943072319,0.0,0.0,0.0,33.640419006347656,60.0,1049.1556396484375,-0.0,34.946739196777344,1.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118080,297.837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819396972656,0.5095369815826416,0.050000000745058,0.0461895130574703,297.4844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819396972656,0.5095369815826416,0.050000000745058,0.0486397817730903,297.81365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819396972656,0.5095369815826416,0.050000000745058,0.0359251759946346,297.4175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819396972656,0.5095369815826416,0.050000000745058,0.0486397817730903,297.7239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819396972656,0.5095369815826416,0.050000000745058,0.2307261824607849,290.6198425292969,291.1499938964844,284.67730712890625,283.34649658203125,293.1107177734375,297.727294921875,290.7998962402344,1.0,0.1694024801254272,0.6229215264320374,0.6229215264320374,0.9919921159744264,1.0,-0.4921588897705078,0.1862757205963134,0.3058831691741943,0.039092943072319,0.0,0.0,0.0,33.640419006347656,60.0,1049.1556396484375,-0.0,34.946739196777344,1.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118140,297.8405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0380859375,0.495435506105423,0.050000000745058,0.046393483877182,297.47808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0380859375,0.495435506105423,0.050000000745058,0.048854574561119,297.80810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0380859375,0.495435506105423,0.050000000745058,0.0360838212072849,297.4100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0380859375,0.495435506105423,0.050000000745058,0.048854574561119,297.7099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0380859375,0.495435506105423,0.050000000745058,0.2317450642585754,291.05035400390625,291.1499938964844,284.7879943847656,283.4286499023437,292.08319091796875,297.7118225097656,291.1031188964844,1.0,0.1795579642057418,1.0,1.0,0.9866535663604736,1.0,-0.4943322539329529,0.2159460484981537,0.2783862054347992,0.0681135132908821,0.0,0.0,0.0,39.09861755371094,60.0,445.035400390625,-0.0,39.741493225097656,1.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118200,297.8405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0380859375,0.495435506105423,0.050000000745058,0.046393483877182,297.47808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0380859375,0.495435506105423,0.050000000745058,0.048854574561119,297.80810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0380859375,0.495435506105423,0.050000000745058,0.0360838212072849,297.4100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0380859375,0.495435506105423,0.050000000745058,0.048854574561119,297.7099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0380859375,0.495435506105423,0.050000000745058,0.2317450642585754,291.05035400390625,291.1499938964844,284.7879943847656,283.4286499023437,292.08319091796875,297.7118225097656,291.1031188964844,1.0,0.1795579642057418,1.0,1.0,0.9866535663604736,1.0,-0.4943322539329529,0.2159460484981537,0.2783862054347992,0.0681135132908821,0.0,0.0,0.0,39.09861755371094,60.0,445.035400390625,-0.0,39.741493225097656,1.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118260,297.8466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.26739501953125,0.4857653677463531,0.050000000745058,0.0465621687471866,297.4765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.26739501953125,0.4857653677463531,0.050000000745058,0.0490322038531303,297.80596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26739501953125,0.4857653677463531,0.050000000745058,0.0362150184810161,297.4072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.26739501953125,0.4857653677463531,0.050000000745058,0.0490322038531303,297.7019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.26739501953125,0.4857653677463531,0.050000000745058,0.2325876653194427,291.2790222167969,290.6499938964844,284.8999328613281,283.510498046875,292.1048583984375,297.7030334472656,291.3387451171875,1.0,0.1875163912773132,1.0,1.0,0.9873911738395692,1.0,-0.4961296916007995,0.2168378382921219,0.2792918682098388,0.0685689449310302,0.0,0.0,0.0,43.60935974121094,48.0,299.4684143066406,-0.0,43.74237060546875,1.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118320,297.8466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.26739501953125,0.4857653677463531,0.050000000745058,0.0465621687471866,297.4765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.26739501953125,0.4857653677463531,0.050000000745058,0.0490322038531303,297.80596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26739501953125,0.4857653677463531,0.050000000745058,0.0362150184810161,297.4072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.26739501953125,0.4857653677463531,0.050000000745058,0.0490322038531303,297.7019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.26739501953125,0.4857653677463531,0.050000000745058,0.2325876653194427,291.2790222167969,290.6499938964844,284.8999328613281,283.510498046875,292.1048583984375,297.7030334472656,291.3387451171875,1.0,0.1875163912773132,1.0,1.0,0.9873911738395692,1.0,-0.4961296916007995,0.2168378382921219,0.2792918682098388,0.0685689449310302,0.0,0.0,0.0,43.60935974121094,48.0,299.4684143066406,-0.0,43.74237060546875,1.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118380,297.8553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4918518066406,0.4834817945957184,0.050000000745058,0.0466042608022689,297.4786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4918518066406,0.4834817945957184,0.050000000745058,0.0490765310823917,297.80645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4918518066406,0.4834817945957184,0.050000000745058,0.0362477600574493,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4918518066406,0.4834817945957184,0.050000000745058,0.0490765310823917,297.6983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4918518066406,0.4834817945957184,0.050000000745058,0.2327979356050491,291.5018310546875,290.1499938964844,285.012939453125,283.5918884277344,292.1522827148437,297.69879150390625,291.55029296875,1.0,0.188960388302803,1.0,1.0,0.9881287813186646,1.0,-0.496578574180603,0.2170166224241256,0.2795619368553161,0.0686432048678398,0.0,0.0,0.0,44.73507308959961,36.0,231.6985778808593,-0.0,44.745243072509766,1.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118440,297.8553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4918518066406,0.4834817945957184,0.050000000745058,0.0466042608022689,297.4786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4918518066406,0.4834817945957184,0.050000000745058,0.0490765310823917,297.80645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4918518066406,0.4834817945957184,0.050000000745058,0.0362477600574493,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4918518066406,0.4834817945957184,0.050000000745058,0.0490765310823917,297.6983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4918518066406,0.4834817945957184,0.050000000745058,0.2327979356050491,291.5018310546875,290.1499938964844,285.012939453125,283.5918884277344,292.1522827148437,297.69879150390625,291.55029296875,1.0,0.188960388302803,1.0,1.0,0.9881287813186646,1.0,-0.496578574180603,0.2170166224241256,0.2795619368553161,0.0686432048678398,0.0,0.0,0.0,44.73507308959961,36.0,231.6985778808593,-0.0,44.745243072509766,1.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118500,297.8603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5862731933594,0.4846983551979065,0.050000000745058,0.0465817749500274,297.4805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5862731933594,0.4846983551979065,0.050000000745058,0.0490528531372547,297.8074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5862731933594,0.4846983551979065,0.050000000745058,0.036230269819498,297.4090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5862731933594,0.4846983551979065,0.050000000745058,0.0490528531372547,297.69781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5862731933594,0.4846983551979065,0.050000000745058,0.2326856255531311,291.5950927734375,290.1499938964844,285.0697937011719,283.63238525390625,292.1767272949219,297.6979675292969,291.6378479003906,1.0,0.1877653747797012,1.0,1.0,0.9884976148605348,1.0,-0.4963390529155731,0.2169085592031479,0.2794305086135864,0.0685945227742195,0.0,0.0,0.0,44.13381576538086,36.0,206.145263671875,-0.0,44.209381103515625,1.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118560,297.8657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.6697082519531,0.4872000515460968,0.050000000745058,0.0465360134840011,297.48297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6697082519531,0.4872000515460968,0.050000000745058,0.0490046627819538,297.8088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6697082519531,0.4872000515460968,0.050000000745058,0.0361946783959865,297.4107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6697082519531,0.4872000515460968,0.050000000745058,0.0490046627819538,297.6978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6697082519531,0.4872000515460968,0.050000000745058,0.2324570268392563,291.677490234375,289.6499938964844,285.1268615722656,283.6727294921875,292.2009582519531,297.69781494140625,291.7154235839844,1.0,0.1854863613843917,1.0,1.0,0.9866384267807008,1.0,-0.4958515167236328,0.2167264223098755,0.2791251242160797,0.0685316994786262,0.0,0.0,0.0,42.910133361816406,25.0,184.6080780029297,-0.0,43.12034225463867,1.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118620,297.8729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7629089355469,0.4919117987155914,0.050000000745058,0.0464526154100894,297.486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7629089355469,0.4919117987155914,0.050000000745058,0.0489168427884578,297.81103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7629089355469,0.4919117987155914,0.050000000745058,0.0361298136413097,297.4135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7629089355469,0.4919117987155914,0.050000000745058,0.0489168427884578,297.6985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7629089355469,0.4919117987155914,0.050000000745058,0.2320404350757599,291.7696533203125,289.6499938964844,285.2001953125,283.7240905761719,292.23211669921875,297.6983642578125,291.8024597167969,1.0,0.1813849508762359,1.0,1.0,0.9842585921287536,1.0,-0.4949629306793213,0.2163838297128677,0.2785791158676147,0.0684057995676994,0.0,0.0,0.0,40.68000793457031,25.0,161.86582946777344,-0.0,41.14092254638672,1.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118680,297.8772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8097839355469,0.4953310787677765,0.050000000745058,0.0463951900601387,297.4888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8097839355469,0.4953310787677765,0.050000000745058,0.0488563701510429,297.8124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8097839355469,0.4953310787677765,0.050000000745058,0.0360851474106311,297.4152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8097839355469,0.4953310787677765,0.050000000745058,0.0488563701510429,297.69927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8097839355469,0.4953310787677765,0.050000000745058,0.2317535877227783,291.8160095214844,289.1499938964844,285.2415466308594,283.7528381347656,292.24981689453125,297.6989440917969,291.846435546875,1.0,0.1785223484039306,1.0,1.0,0.982919991016388,1.0,-0.4943510890007019,0.2161435633897781,0.2782075405120849,0.0683147609233856,0.0,0.0,0.0,39.14438629150391,25.0,151.1185302734375,-0.0,39.78192901611328,1.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118740,297.8892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.9232788085937,0.5026421546936035,0.050000000745058,0.0462827198207378,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.9232788085937,0.5026421546936035,0.050000000745058,0.0487379319965839,297.8167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9232788085937,0.5026421546936035,0.050000000745058,0.0359976701438427,297.4206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9232788085937,0.5026421546936035,0.050000000745058,0.0487379319965839,297.7019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9232788085937,0.5026421546936035,0.050000000745058,0.2311917692422866,291.92840576171875,288.6499938964844,285.3568725585937,283.8321228027344,292.2996826171875,297.7014465332031,291.9536437988281,1.0,0.1731360554695129,1.0,1.0,0.9792015552520752,1.0,-0.4931524991989136,0.2156916558742523,0.2774608433246612,0.0681527331471443,0.0,0.0,0.0,36.13685607910156,25.0,127.66868591308594,-0.0,37.12976837158203,1.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118800,297.8892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.9232788085937,0.5026421546936035,0.050000000745058,0.0462827198207378,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.9232788085937,0.5026421546936035,0.050000000745058,0.0487379319965839,297.8167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9232788085937,0.5026421546936035,0.050000000745058,0.0359976701438427,297.4206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9232788085937,0.5026421546936035,0.050000000745058,0.0487379319965839,297.7019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9232788085937,0.5026421546936035,0.050000000745058,0.2311917692422866,291.92840576171875,288.6499938964844,285.3568725585937,283.8321228027344,292.2996826171875,297.7014465332031,291.9536437988281,1.0,0.1731360554695129,1.0,1.0,0.9792015552520752,1.0,-0.4931524991989136,0.2156916558742523,0.2774608433246612,0.0681527331471443,0.0,0.0,0.0,36.13685607910156,25.0,127.66868591308594,-0.0,37.12976837158203,1.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118860,297.9014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0174255371094,0.5088858604431152,0.050000000745058,0.0461978130042552,297.50274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0174255371094,0.5088858604431152,0.050000000745058,0.0486485213041305,297.8215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0174255371094,0.5088858604431152,0.050000000745058,0.0359316319227218,297.4264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0174255371094,0.5088858604431152,0.050000000745058,0.0486485213041305,297.7052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0174255371094,0.5088858604431152,0.050000000745058,0.2307676374912262,292.0216369628906,288.1499938964844,285.4726257324219,283.9104309082031,292.3233642578125,297.7047119140625,292.0421142578125,1.0,0.1688339114189148,1.0,1.0,0.9131045937538148,1.0,-0.4922477006912231,0.2166274338960647,0.2756202816963196,0.0693029016256332,0.0,0.0,0.0,33.866493225097656,25.0,105.87065887451172,-0.0,35.13614273071289,1.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118920,297.9014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0174255371094,0.5088858604431152,0.050000000745058,0.0461978130042552,297.50274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0174255371094,0.5088858604431152,0.050000000745058,0.0486485213041305,297.8215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0174255371094,0.5088858604431152,0.050000000745058,0.0359316319227218,297.4264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0174255371094,0.5088858604431152,0.050000000745058,0.0486485213041305,297.7052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0174255371094,0.5088858604431152,0.050000000745058,0.2307676374912262,292.0216369628906,288.1499938964844,285.4726257324219,283.9104309082031,292.3233642578125,297.7047119140625,292.0421142578125,1.0,0.1688339114189148,1.0,1.0,0.9131045937538148,1.0,-0.4922477006912231,0.2166274338960647,0.2756202816963196,0.0693029016256332,0.0,0.0,0.0,33.866493225097656,25.0,105.87065887451172,-0.0,35.13614273071289,1.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118980,297.9137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0915832519531,0.5143147110939026,0.050000000745058,0.0461314991116523,297.5101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.0915832519531,0.5143147110939026,0.050000000745058,0.0485786907374858,297.82635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0915832519531,0.5143147110939026,0.050000000745058,0.0358800552785396,297.4325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,292.0915832519531,0.5143147110939026,0.050000000745058,0.0485786907374858,297.7089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0915832519531,0.5143147110939026,0.050000000745058,0.2304363995790481,292.0948181152344,287.6499938964844,285.5886535644531,283.9876708984375,292.32330322265625,297.7083435058594,292.11041259765625,1.0,0.1653899997472763,1.0,1.0,0.8470076322555542,1.0,-0.4915410876274109,0.2185916602611541,0.2729494273662567,0.0714294016361236,0.0,0.0,0.0,32.09359359741211,25.0,82.34381103515625,-0.0,33.58448028564453,1.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119040,297.9137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0915832519531,0.5143147110939026,0.050000000745058,0.0461314991116523,297.5101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.0915832519531,0.5143147110939026,0.050000000745058,0.0485786907374858,297.82635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0915832519531,0.5143147110939026,0.050000000745058,0.0358800552785396,297.4325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,292.0915832519531,0.5143147110939026,0.050000000745058,0.0485786907374858,297.7089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0915832519531,0.5143147110939026,0.050000000745058,0.2304363995790481,292.0948181152344,287.6499938964844,285.5886535644531,283.9876708984375,292.32330322265625,297.7083435058594,292.11041259765625,1.0,0.1653899997472763,1.0,1.0,0.8470076322555542,1.0,-0.4915410876274109,0.2185916602611541,0.2729494273662567,0.0714294016361236,0.0,0.0,0.0,32.09359359741211,25.0,82.34381103515625,-0.0,33.58448028564453,1.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
