time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12119100,297.8868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1285400390625,0.7584061026573181,0.1512720435857772,0.1245529279112815,297.5146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1221923828125,0.532764196395874,0.050000000745058,0.048383679240942,297.829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1221923828125,0.5338931083679199,0.1419225335121154,0.0359216667711734,297.4360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1221923828125,0.532764196395874,0.050000000745058,0.048383679240942,297.7113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1221923828125,0.532764196395874,0.050000000745058,0.2295113503932953,292.1263122558594,287.6499938964844,285.6467590332031,284.0258483886719,292.3311767578125,297.710693359375,292.14178466796875,1.0,0.1652110517024994,1.0,1.0,0.8139591217041016,1.0,-0.5840988159179688,0.2605291604995727,0.323569655418396,0.0920689553022384,0.0,0.0,0.0,27.875038146972656,25.0,77.61764526367188,-0.0,39.01948547363281,1.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119160,297.8348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1645812988281,0.8081874847412109,0.1508274525403976,0.13601616024971,297.5171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.156982421875,0.5543290972709656,0.050000000745058,0.0482111386954784,297.8031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1639404296875,0.7782284021377563,0.1436764895915985,0.0947291553020477,297.4385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.156982421875,0.5543290972709656,0.050000000745058,0.0482111386954784,297.7132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.156982421875,0.5543290972709656,0.050000000745058,0.2286928743124008,292.1625366210937,287.1499938964844,285.7048645019531,284.0636901855469,292.25341796875,297.712890625,292.17431640625,1.0,0.1659484058618545,1.0,1.0,0.7306652665138245,1.0,-0.6670519113540649,0.3049468398094177,0.3621051013469696,0.1203812360763549,0.0,0.0,0.0,24.231067657470703,25.0,62.18464279174805,-0.0,44.354793548583984,1.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119220,297.77178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1258544921875,0.8134846091270447,0.1530652642250061,0.1376246660947799,297.5155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1400756835937,0.5561577677726746,0.050000000745058,0.0481983013451099,297.730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1263427734375,0.798795223236084,0.1445756554603576,0.1013919413089752,297.4376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1400756835937,0.5561577677726746,0.050000000745058,0.0481983013451099,297.7142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1400756835937,0.5561577677726746,0.050000000745058,0.2286319881677627,292.1302490234375,286.6499938964844,285.821044921875,284.1383361816406,291.445068359375,297.7142639160156,292.0950927734375,1.0,0.1664808690547943,1.0,1.0,0.564077615737915,1.0,-0.676883339881897,0.3637341260910034,0.3131492435932159,0.1773095726966858,0.0,0.0,0.0,24.00729179382324,25.0,-175.0944061279297,-0.0,45.27030563354492,1.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119280,297.77178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1258544921875,0.8134846091270447,0.1530652642250061,0.1376246660947799,297.5155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1400756835937,0.5561577677726746,0.050000000745058,0.0481983013451099,297.730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1263427734375,0.798795223236084,0.1445756554603576,0.1013919413089752,297.4376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1400756835937,0.5561577677726746,0.050000000745058,0.0481983013451099,297.7142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1400756835937,0.5561577677726746,0.050000000745058,0.2286319881677627,292.1302490234375,286.6499938964844,285.821044921875,284.1383361816406,291.445068359375,297.7142639160156,292.0950927734375,1.0,0.1664808690547943,1.0,1.0,0.564077615737915,1.0,-0.676883339881897,0.3637341260910034,0.3131492435932159,0.1773095726966858,0.0,0.0,0.0,24.00729179382324,25.0,-175.0944061279297,-0.0,45.27030563354492,1.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119340,297.7801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.54656982421875,0.8711128830909729,0.1616629362106323,0.08672496676445,297.51226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6171569824219,0.7046786546707153,0.050000000745058,0.0476269349455833,297.7105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5465393066406,0.8711128830909729,0.1497896313667297,0.0674527511000633,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6171569824219,0.7046786546707153,0.050000000745058,0.0476269349455833,297.6700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5297241210937,0.9385671615600586,0.1354736387729644,0.5328981280326843,291.5191345214844,286.1499938964844,285.9370422363281,284.2115478515625,289.4496459960937,297.6759948730469,291.3800354003906,1.0,0.1736373752355575,1.0,1.0,0.3974899053573608,1.0,-0.938901662826538,0.6694998145103455,0.269401878118515,0.4337872266769409,0.0,0.0,0.0,12.274866104125977,45.0,-989.2257690429688,-0.0,66.67936706542969,1.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119400,297.7801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.54656982421875,0.8711128830909729,0.1616629362106323,0.08672496676445,297.51226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6171569824219,0.7046786546707153,0.050000000745058,0.0476269349455833,297.7105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5465393066406,0.8711128830909729,0.1497896313667297,0.0674527511000633,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6171569824219,0.7046786546707153,0.050000000745058,0.0476269349455833,297.6700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5297241210937,0.9385671615600586,0.1354736387729644,0.5328981280326843,291.5191345214844,286.1499938964844,285.9370422363281,284.2115478515625,289.4496459960937,297.6759948730469,291.3800354003906,1.0,0.1736373752355575,1.0,1.0,0.3974899053573608,1.0,-0.938901662826538,0.6694998145103455,0.269401878118515,0.4337872266769409,0.0,0.0,0.0,12.274866104125977,45.0,-989.2257690429688,-0.0,66.67936706542969,1.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119460,297.78143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.68768310546875,0.8731379508972168,0.1673314869403839,0.0879867225885391,297.5017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7955627441406,0.7028180360794067,0.050000000745058,0.0476296842098236,297.7014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.68768310546875,0.8731379508972168,0.1538095921278,0.0684341192245483,297.4212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7955627441406,0.7028180360794067,0.050000000745058,0.0476296842098236,297.61553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.66021728515625,0.963758111000061,0.1346177607774734,0.5773686170578003,290.64764404296875,286.1499938964844,286.01708984375,284.2612609863281,287.9633178710937,297.6219177246094,290.469482421875,1.0,0.1833352297544479,1.0,1.0,0.2875089645385742,1.0,-0.9948996901512146,0.8369064927101135,0.1579932123422622,0.5899882912635803,0.0,0.0,0.0,13.03266429901123,45.0,-1557.0858154296875,-0.0,78.13429260253906,1.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119520,297.77374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2370300292969,0.8738415837287903,0.1690549254417419,0.0884280949831008,297.49627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3541564941406,0.7021728157997131,0.050000000745058,0.0476305596530437,297.6920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2370300292969,0.8738415837287903,0.1550524830818176,0.0687774121761322,297.4132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3541564941406,0.7021728157997131,0.050000000745058,0.0476305596530437,297.5871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2033996582031,0.9775027632713318,0.1336900293827057,0.6048264503479004,290.1918334960937,286.1499938964844,286.0527038574219,284.2831726074219,287.45782470703125,297.6082458496094,290.012451171875,1.0,0.1890393644571304,1.0,1.0,0.2384939491748809,1.0,-1.0295417308807373,0.9114273190498352,0.1181144639849662,0.6577410697937012,0.0,0.0,0.0,13.49530792236328,65.0,-1725.64404296875,-0.0,85.73930358886719,1.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119580,297.6669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7569580078125,0.9628351926803588,0.1663016229867935,0.1517349630594253,297.46685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.917236328125,0.639825701713562,0.050000000745058,0.047777023166418,297.5858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7621154785156,0.9293931126594543,0.1512791067361831,0.1073041632771492,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.917236328125,0.639825701713562,0.050000000745058,0.047777023166418,297.491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7751770019531,0.8782525658607483,0.1295216679573059,0.5886644721031189,288.75543212890625,286.1499938964844,286.1679077148437,284.3530578613281,286.2320251464844,297.6028747558594,288.5991516113281,1.0,0.2118492275476455,1.0,1.0,0.0794979780912399,1.0,-1.1320250034332275,1.1281996965408323,0.0038253152742981,0.8551058173179626,0.0,0.0,0.0,18.6076774597168,68.0,-1890.29931640625,-0.0,118.56348419189452,1.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119640,297.6669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7569580078125,0.9628351926803588,0.1663016229867935,0.1517349630594253,297.46685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.917236328125,0.639825701713562,0.050000000745058,0.047777023166418,297.5858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7621154785156,0.9293931126594543,0.1512791067361831,0.1073041632771492,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.917236328125,0.639825701713562,0.050000000745058,0.047777023166418,297.491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7751770019531,0.8782525658607483,0.1295216679573059,0.5886644721031189,288.75543212890625,286.1499938964844,286.1679077148437,284.3530578613281,286.2320251464844,297.6028747558594,288.5991516113281,1.0,0.2118492275476455,1.0,1.0,0.0794979780912399,1.0,-1.1320250034332275,1.1281996965408323,0.0038253152742981,0.8551058173179626,0.0,0.0,0.0,18.6076774597168,68.0,-1890.29931640625,-0.0,118.56348419189452,1.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119700,297.5751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.132568359375,0.852821409702301,0.1605424582958221,0.1474588960409164,297.4469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2625427246094,0.5743431448936462,0.050000000745058,0.048081174492836,297.5232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.13739013671875,0.8295966982841492,0.1478967368602752,0.1051016226410865,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2625427246094,0.5743431448936462,0.050000000745058,0.048081174492836,297.44390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1469116210937,0.7890436053276062,0.1270162761211395,0.5795107483863831,288.13201904296875,286.1499938964844,286.2252502441406,284.3873596191406,286.2196350097656,297.5341491699219,288.0294189453125,1.0,0.2209592908620834,1.0,1.0,0.0,1.0,-1.1139997243881226,1.1139975786209106,2.0721679447888164e-06,0.8443976044654846,0.0,0.0,0.0,26.0648250579834,68.0,-1646.017333984375,-0.0,128.2411346435547,1.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119760,297.5052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7540588378906,0.7989792823791504,0.1563642919063568,0.1433100253343582,297.4275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8334350585937,0.5356263518333435,0.050000000745058,0.0483552627265453,297.47076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7568054199219,0.7780217528343201,0.1451002359390258,0.1031386405229568,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8334350585937,0.5356263518333435,0.050000000745058,0.0483552627265453,297.3999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7628173828125,0.7405354380607605,0.1245642602443695,0.5696156620979309,287.7532958984375,286.1499938964844,286.2824401855469,284.421142578125,286.2766418457031,297.4700622558594,287.6844787597656,1.0,0.2289087325334549,1.0,1.0,0.0,1.0,-1.0954430103302002,1.0954419374465942,1.0704425221774727e-06,0.8293920755386353,0.0,0.0,0.0,32.75205993652344,56.0,-1290.785400390625,-0.0,136.00807189941406,1.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.464599609375,0.7730216979980469,0.1533337384462356,0.1401075422763824,297.4071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5149841308594,0.580230712890625,0.108731672167778,0.0632568225264549,297.4252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4665832519531,0.7547738552093506,0.1427941024303436,0.1013985201716423,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5210876464844,0.5205345153808594,0.050000000745058,0.0485035441815853,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4712219238281,0.7195610404014587,0.1222203969955444,0.5591220259666443,287.463623046875,286.1499938964844,286.34356689453125,284.4568786621094,286.3377380371094,297.4246826171875,287.4100646972656,1.0,0.2341389656066894,1.0,1.0,0.0,1.0,-1.0949066877365112,1.0949056148529053,1.0689376495065517e-06,0.8280980587005615,0.0,0.0,0.0,36.482887268066406,56.0,-980.7682495117188,-0.0,142.82723999023438,1.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119880,297.4143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2548217773437,0.7697070240974426,0.1515972912311554,0.1381699442863464,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2665405273437,0.678992509841919,0.1053969636559486,0.0996471047401428,297.3934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2564697265625,0.7521330714225769,0.1412958800792694,0.1001882627606391,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3026123046875,0.5207622647285461,0.050000000745058,0.0485008284449577,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2605895996094,0.7163519263267517,0.1204773783683776,0.5507099032402039,287.25299072265625,286.25,286.39617919921875,284.4872741699219,286.3905639648437,297.3854064941406,287.2100524902344,1.0,0.2377948611974716,1.0,1.0,0.0,1.0,-1.1247698068618774,1.1247687339782717,1.118098452934646e-06,0.8529526591300964,0.0,0.0,0.0,36.83502197265625,44.0,-781.1315307617188,-0.0,151.63882446289062,1.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119940,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9707336425781,0.7490800023078918,0.1495310813188552,0.1359444111585617,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9764099121094,0.653655469417572,0.0977712571620941,0.0954498872160911,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9715881347656,0.73264479637146,0.1390725225210189,0.0984991192817688,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9945373535156,0.5082681775093079,0.050000000745058,0.0486538745462894,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9737548828125,0.6936178803443909,0.117367535829544,0.536379337310791,286.9698791503906,286.3500061035156,286.50897216796875,284.5513610839844,286.5032653808594,297.328857421875,286.9481506347656,1.0,0.2394065707921981,1.0,1.0,0.0,1.0,-1.098022222518921,1.0980210304260254,1.0745565077741048e-06,0.8314343094825745,0.0,0.0,0.0,40.346900939941406,32.0,-430.9142761230469,-0.0,150.87086486816406,1.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120000,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9707336425781,0.7490800023078918,0.1495310813188552,0.1359444111585617,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9764099121094,0.653655469417572,0.0977712571620941,0.0954498872160911,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9715881347656,0.73264479637146,0.1390725225210189,0.0984991192817688,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9945373535156,0.5082681775093079,0.050000000745058,0.0486538745462894,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9737548828125,0.6936178803443909,0.117367535829544,0.536379337310791,286.9698791503906,286.3500061035156,286.50897216796875,284.5513610839844,286.5032653808594,297.328857421875,286.9481506347656,1.0,0.2394065707921981,1.0,1.0,0.0,1.0,-1.098022222518921,1.0980210304260254,1.0745565077741048e-06,0.8314343094825745,0.0,0.0,0.0,40.346900939941406,32.0,-430.9142761230469,-0.0,150.87086486816406,1.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120060,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8319702148437,0.7499910593032837,0.1491698771715164,0.1352594643831253,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8349914550781,0.6441013216972351,0.0932658538222312,0.0904830917716026,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8323669433594,0.7324705719947815,0.1380089968442917,0.0975558534264564,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.843017578125,0.5098678469657898,0.050000000745058,0.0486324802041053,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8334655761719,0.6907913684844971,0.1152184307575225,0.5255922675132751,286.8316345214844,286.45001220703125,286.62066650390625,284.6132507324219,286.6148986816406,297.29351806640625,286.82183837890625,1.0,0.2355835139751434,1.0,1.0,0.0,1.0,-1.0771297216415403,1.0771286487579346,1.0412452411401318e-06,0.8145071268081665,0.0,0.0,0.0,39.52413940429688,25.0,-211.0079040527344,-0.0,143.7023468017578,1.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120120,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8319702148437,0.7499910593032837,0.1491698771715164,0.1352594643831253,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8349914550781,0.6441013216972351,0.0932658538222312,0.0904830917716026,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8323669433594,0.7324705719947815,0.1380089968442917,0.0975558534264564,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.843017578125,0.5098678469657898,0.050000000745058,0.0486324802041053,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8334655761719,0.6907913684844971,0.1152184307575225,0.5255922675132751,286.8316345214844,286.45001220703125,286.62066650390625,284.6132507324219,286.6148986816406,297.29351806640625,286.82183837890625,1.0,0.2355835139751434,1.0,1.0,0.0,1.0,-1.0771297216415403,1.0771286487579346,1.0412452411401318e-06,0.8145071268081665,0.0,0.0,0.0,39.52413940429688,25.0,-211.0079040527344,-0.0,143.7023468017578,1.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120180,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7818603515625,0.7620353698730469,0.1498902887105941,0.1355886906385421,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7826232910156,0.6470946669578552,0.0907686129212379,0.0876065790653228,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7819519042969,0.7421825528144836,0.1377280056476593,0.0971576794981956,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7847595214844,0.5185865759849548,0.050000000745058,0.0485254749655723,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7821960449219,0.6987201571464539,0.113833300769329,0.5180626511573792,286.78179931640625,286.54998779296875,286.7310791015625,284.6728515625,286.7253112792969,297.2763977050781,286.77996826171875,1.0,0.2298488020896911,1.0,1.0,0.0,1.0,-1.0644255876541138,1.0644246339797974,1.0213155974270194e-06,0.8042021989822388,0.0,0.0,0.0,36.64620971679688,25.0,-74.6222152709961,-0.0,135.14524841308594,1.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120240,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7818603515625,0.7620353698730469,0.1498902887105941,0.1355886906385421,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7826232910156,0.6470946669578552,0.0907686129212379,0.0876065790653228,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7819519042969,0.7421825528144836,0.1377280056476593,0.0971576794981956,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7847595214844,0.5185865759849548,0.050000000745058,0.0485254749655723,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7821960449219,0.6987201571464539,0.113833300769329,0.5180626511573792,286.78179931640625,286.54998779296875,286.7310791015625,284.6728515625,286.7253112792969,297.2763977050781,286.77996826171875,1.0,0.2298488020896911,1.0,1.0,0.0,1.0,-1.0644255876541138,1.0644246339797974,1.0213155974270194e-06,0.8042021989822388,0.0,0.0,0.0,36.64620971679688,25.0,-74.6222152709961,-0.0,135.14524841308594,1.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120300,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7798156738281,0.768949568271637,0.1505310833454132,0.136037215590477,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7796936035156,0.6499201655387878,0.0899835601449012,0.0866821482777595,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7798156738281,0.7476987242698669,0.1377939730882644,0.0971213951706886,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7798156738281,0.5232548117637634,0.050000000745058,0.0484744049608707,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7797546386719,0.7033512592315674,0.113364964723587,0.5153998136520386,286.77984619140625,286.54998779296875,286.7857666015625,284.7017517089844,286.780029296875,297.2723083496094,286.78094482421875,1.0,0.227507546544075,1.0,1.0,0.0,1.0,-1.0605522394180298,1.0605512857437134,1.0152854201805894e-06,0.8010550141334534,0.0,0.0,0.0,35.3020133972168,25.0,-27.22436714172364,-0.0,131.7306365966797,1.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120360,297.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7892150878906,0.7758951783180237,0.1513139307498932,0.1366327404975891,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7882995605469,0.653026282787323,0.0894066616892814,0.0859929844737052,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7890930175781,0.7531808018684387,0.137962594628334,0.0971696451306343,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7868347167969,0.5277416706085205,0.050000000745058,0.0484287664294242,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.78875732421875,0.7078948020935059,0.1130153983831405,0.5133479237556458,286.7892761230469,286.6499938964844,286.8400573730469,284.73004150390625,286.8343505859375,297.2702941894531,286.7926940917969,1.0,0.2254339158535003,1.0,1.0,0.0,1.0,-1.0579793453216553,1.057978272438049,1.0112919426319422e-06,0.7989634871482849,0.0,0.0,0.0,34.112632751464844,25.0,10.121031761169434,-0.0,128.94161987304688,1.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120420,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.83331298828125,0.7901665568351746,0.1532168835401535,0.1381641179323196,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8312072753906,0.6600948572158813,0.0886851102113723,0.0850982069969177,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8330078125,0.7644123435020447,0.1385323852300644,0.0974548086524009,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8274841308594,0.5365275740623474,0.050000000745058,0.0483476780354976,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.832275390625,0.716730535030365,0.1125953420996666,0.5106690526008606,286.8334045410156,286.75,286.9474792480469,284.7847595214844,286.9418334960937,297.270751953125,286.8401794433594,1.0,0.2220211774110794,1.0,1.0,0.0,1.0,-1.0557717084884644,1.055770754814148,1.0078688319481444e-06,0.7971621751785278,0.0,0.0,0.0,32.03030014038086,25.0,62.74189758300781,-0.0,124.65161895751952,1.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120480,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.83331298828125,0.7901665568351746,0.1532168835401535,0.1381641179323196,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8312072753906,0.6600948572158813,0.0886851102113723,0.0850982069969177,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8330078125,0.7644123435020447,0.1385323852300644,0.0974548086524009,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8274841308594,0.5365275740623474,0.050000000745058,0.0483476780354976,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.832275390625,0.716730535030365,0.1125953420996666,0.5106690526008606,286.8334045410156,286.75,286.9474792480469,284.7847595214844,286.9418334960937,297.270751953125,286.8401794433594,1.0,0.2220211774110794,1.0,1.0,0.0,1.0,-1.0557717084884644,1.055770754814148,1.0078688319481444e-06,0.7971621751785278,0.0,0.0,0.0,32.03030014038086,25.0,62.74189758300781,-0.0,124.65161895751952,1.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120540,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.900634765625,0.804429829120636,0.1554747074842453,0.1400505751371383,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8976745605469,0.6676906943321228,0.0883440375328064,0.084628440439701,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9001770019531,0.7756373286247253,0.1393257677555084,0.0979230776429176,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.892578125,0.5448369383811951,0.050000000745058,0.0482792779803276,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8991394042969,0.7249356508255005,0.1124521568417549,0.509418785572052,286.9006652832031,286.8500061035156,287.0531616210937,284.8368225097656,287.047607421875,297.2752380371094,286.9095153808594,1.0,0.2194485068321228,1.0,1.0,0.0,1.0,-1.0564504861831665,1.05644953250885,1.0089096349474858e-06,0.7977008819580078,0.0,0.0,0.0,30.307004928588867,25.0,95.01228332519533,-0.0,121.72084045410156,1.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120600,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.900634765625,0.804429829120636,0.1554747074842453,0.1400505751371383,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8976745605469,0.6676906943321228,0.0883440375328064,0.084628440439701,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9001770019531,0.7756373286247253,0.1393257677555084,0.0979230776429176,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.892578125,0.5448369383811951,0.050000000745058,0.0482792779803276,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8991394042969,0.7249356508255005,0.1124521568417549,0.509418785572052,286.9006652832031,286.8500061035156,287.0531616210937,284.8368225097656,287.047607421875,297.2752380371094,286.9095153808594,1.0,0.2194485068321228,1.0,1.0,0.0,1.0,-1.0564504861831665,1.05644953250885,1.0089096349474858e-06,0.7977008819580078,0.0,0.0,0.0,30.307004928588867,25.0,95.01228332519533,-0.0,121.72084045410156,1.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120660,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9820556640625,0.8177559971809387,0.15802101790905,0.1422152519226074,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.97857666015625,0.6753273010253906,0.0882388427853584,0.0844215676188469,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.98150634765625,0.7865155935287476,0.1402687281370163,0.0985153391957283,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.97265625,0.5525013208389282,0.050000000745058,0.0482219569385051,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.98028564453125,0.7326493859291077,0.1124997660517692,0.5091639161109924,286.9820556640625,286.95001220703125,287.15692138671875,284.8861999511719,287.1515197753906,297.2816162109375,286.9921264648437,1.0,0.2175627648830413,1.0,1.0,0.0,1.0,-1.059135913848877,1.0591349601745603,1.0130585224032984e-06,0.7998658418655396,0.0,0.0,0.0,28.89057350158692,25.0,114.41739654541016,-0.0,119.8209991455078,1.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120720,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9820556640625,0.8177559971809387,0.15802101790905,0.1422152519226074,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.97857666015625,0.6753273010253906,0.0882388427853584,0.0844215676188469,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.98150634765625,0.7865155935287476,0.1402687281370163,0.0985153391957283,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.97265625,0.5525013208389282,0.050000000745058,0.0482219569385051,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.98028564453125,0.7326493859291077,0.1124997660517692,0.5091639161109924,286.9820556640625,286.95001220703125,287.15692138671875,284.8861999511719,287.1515197753906,297.2816162109375,286.9921264648437,1.0,0.2175627648830413,1.0,1.0,0.0,1.0,-1.059135913848877,1.0591349601745603,1.0130585224032984e-06,0.7998658418655396,0.0,0.0,0.0,28.89057350158692,25.0,114.41739654541016,-0.0,119.8209991455078,1.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120780,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.07183837890625,0.8302016258239746,0.1609126776456833,0.1446826606988906,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0679931640625,0.6827620267868042,0.0882932096719741,0.0843901708722114,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0711975097656,0.7968637943267822,0.1413161605596542,0.0991944000124931,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0615539550781,0.5594751834869385,0.050000000745058,0.0481738075613975,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.06982421875,0.7399750351905823,0.1126815229654312,0.5096121430397034,287.0717468261719,287.04998779296875,287.2586669921875,284.9327087402344,287.2533874511719,297.290771484375,287.0824890136719,1.0,0.2162427455186844,1.0,1.0,0.0,1.0,-1.0633546113967896,1.0633535385131836,1.0196023367825546e-06,0.8032721281051636,0.0,0.0,0.0,27.726505279541016,25.0,125.58470916748048,-0.0,118.73509216308594,1.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120840,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.07183837890625,0.8302016258239746,0.1609126776456833,0.1446826606988906,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0679931640625,0.6827620267868042,0.0882932096719741,0.0843901708722114,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0711975097656,0.7968637943267822,0.1413161605596542,0.0991944000124931,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0615539550781,0.5594751834869385,0.050000000745058,0.0481738075613975,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.06982421875,0.7399750351905823,0.1126815229654312,0.5096121430397034,287.0717468261719,287.04998779296875,287.2586669921875,284.9327087402344,287.2533874511719,297.290771484375,287.0824890136719,1.0,0.2162427455186844,1.0,1.0,0.0,1.0,-1.0633546113967896,1.0633535385131836,1.0196023367825546e-06,0.8032721281051636,0.0,0.0,0.0,27.726505279541016,25.0,125.58470916748048,-0.0,118.73509216308594,1.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120900,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1185913085937,0.8363338112831116,0.1624677181243896,0.1460281312465667,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1146240234375,0.6863583326339722,0.0883649736642837,0.084423653781414,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.117919921875,0.8018019795417786,0.1418682783842086,0.0995581299066543,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1080322265625,0.5627015233039856,0.050000000745058,0.0481526590883731,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.11651611328125,0.743503987789154,0.1128105968236923,0.5100364089012146,287.11846923828125,287.04998779296875,287.3087158203125,284.95489501953125,287.3034973144531,297.2958984375,287.12939453125,1.0,0.2157634198665619,1.0,1.0,0.0,1.0,-1.065929889678955,1.065928936004639,1.0236115031148074e-06,0.8053526878356934,0.0,0.0,0.0,27.224782943725582,25.0,129.04591369628906,-0.0,118.44597625732422,1.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120960,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1661071777344,0.842435359954834,0.1640777736902237,0.1474295258522033,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1620483398437,0.6898536086082458,0.0884603336453437,0.084483154118061,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1653747558594,0.8065618872642517,0.1424347162246704,0.0999342426657676,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.15533447265625,0.5657544136047363,0.050000000745058,0.0481332428753376,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1639404296875,0.7469432353973389,0.1129624471068382,0.5105730295181274,287.1659545898437,287.1499938964844,287.3581848144531,284.976318359375,287.3530578613281,297.2987365722656,287.1769714355469,1.0,0.2153889238834381,1.0,1.0,0.0,1.0,-1.0687553882598877,1.0687543153762815,1.0280220976710552e-06,0.8076355457305908,0.0,0.0,0.0,26.770341873168945,25.0,131.46624755859375,-0.0,118.3010711669922,1.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121020,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2430114746094,0.8521655201911926,0.1667535603046417,0.1497691124677658,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.23883056640625,0.6952278017997742,0.0886541903018951,0.0846235454082489,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.24224853515625,0.8135887384414673,0.1433650255203247,0.10055673122406,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2320251464844,0.5702981948852539,0.050000000745058,0.0481053441762924,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.24078369140625,0.7522743344306946,0.1132469177246093,0.5116451978683472,287.2427978515625,287.1499938964844,287.4361267089844,285.009033203125,287.4310913085937,297.30340576171875,287.2538757324219,1.0,0.2149830013513565,1.0,1.0,0.0,1.0,-1.0737323760986328,1.0737313032150269,1.035821469486109e-06,0.8116569519042969,0.0,0.0,0.0,26.129615783691406,25.0,133.6697235107422,-0.0,118.33414459228516,1.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121080,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2622985839844,0.85459303855896,0.1674400120973587,0.1503709554672241,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.25811767578125,0.6965281367301941,0.0887095853686332,0.0846662148833274,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.26153564453125,0.8152403235435486,0.1436014175415039,0.1007157042622566,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.25128173828125,0.5713711977005005,0.050000000745058,0.0480989180505275,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.26007080078125,0.7535737156867981,0.113324761390686,0.5119487643241882,287.2621154785156,287.25,287.4553527832031,285.01690673828125,287.45037841796875,297.3046569824219,287.2731628417969,1.0,0.2149150520563125,1.0,1.0,0.0,1.0,-1.075053334236145,1.075052261352539,1.0378981869507695e-06,0.8127243518829346,0.0,0.0,0.0,25.984451293945312,25.0,133.9622039794922,-0.0,118.38816833496094,1.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
