time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12121140,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3588256835937,0.8666746616363525,0.1709727197885513,0.1534751802682876,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3545837402344,0.7027565836906433,0.0890228822827339,0.0849190950393676,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3580017089844,0.8230122923851013,0.1448019295930862,0.1015269756317138,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.34771728515625,0.576367199420929,0.050000000745058,0.048069778829813,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3565368652344,0.7598535418510437,0.1137477532029151,0.5136450529098511,287.35858154296875,287.3500061035156,287.54998779296875,285.05438232421875,287.5451965332031,297.3111877441406,287.3695373535156,1.0,0.214756041765213,1.0,1.0,0.0,1.0,-1.0820573568344116,1.0820562839508057,1.0489540045455217e-06,0.8183834552764893,0.0,0.0,0.0,25.33970832824707,25.0,134.22291564941406,-0.0,118.90438842773438,1.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121200,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3588256835937,0.8666746616363525,0.1709727197885513,0.1534751802682876,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3545837402344,0.7027565836906433,0.0890228822827339,0.0849190950393676,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3580017089844,0.8230122923851013,0.1448019295930862,0.1015269756317138,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.34771728515625,0.576367199420929,0.050000000745058,0.048069778829813,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3565368652344,0.7598535418510437,0.1137477532029151,0.5136450529098511,287.35858154296875,287.3500061035156,287.54998779296875,285.05438232421875,287.5451965332031,297.3111877441406,287.3695373535156,1.0,0.214756041765213,1.0,1.0,0.0,1.0,-1.0820573568344116,1.0820562839508057,1.0489540045455217e-06,0.8183834552764893,0.0,0.0,0.0,25.33970832824707,25.0,134.22291564941406,-0.0,118.90438842773438,1.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121260,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4547424316406,0.8786383271217346,0.1746593564748764,0.1567243933677673,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4504699707031,0.7085558772087097,0.0893868207931518,0.0852269306778907,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.453857421875,0.8301793336868286,0.146025151014328,0.1023589596152305,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.443603515625,0.5808119177818298,0.050000000745058,0.0480448566377162,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4523620605469,0.7657871842384338,0.1142156571149826,0.5155779719352722,287.45440673828125,287.45001220703125,287.6433410644531,285.0887756347656,287.6385498046875,297.318115234375,287.4652404785156,1.0,0.2148535847663879,1.0,1.0,0.0,1.0,-1.0896152257919312,1.0896141529083252,1.060969225363806e-06,0.8244882822036743,0.0,0.0,0.0,24.809669494628903,25.0,133.43064880371094,-0.0,119.77174377441406,1.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121320,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4547424316406,0.8786383271217346,0.1746593564748764,0.1567243933677673,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4504699707031,0.7085558772087097,0.0893868207931518,0.0852269306778907,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.453857421875,0.8301793336868286,0.146025151014328,0.1023589596152305,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.443603515625,0.5808119177818298,0.050000000745058,0.0480448566377162,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4523620605469,0.7657871842384338,0.1142156571149826,0.5155779719352722,287.45440673828125,287.45001220703125,287.6433410644531,285.0887756347656,287.6385498046875,297.318115234375,287.4652404785156,1.0,0.2148535847663879,1.0,1.0,0.0,1.0,-1.0896152257919312,1.0896141529083252,1.060969225363806e-06,0.8244882822036743,0.0,0.0,0.0,24.809669494628903,25.0,133.43064880371094,-0.0,119.77174377441406,1.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121380,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5502319335937,0.8904228806495667,0.1784871220588684,0.1601063162088394,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5458984375,0.7138077616691589,0.0897920355200767,0.0855793878436088,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.54931640625,0.8369075059890747,0.1472635567188263,0.1032052412629127,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5390319824219,0.584773600101471,0.050000000745058,0.0480233691632747,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5478210449219,0.7713913917541504,0.1147195845842361,0.5176975131034851,287.54986572265625,287.54998779296875,287.7366638183594,285.120361328125,287.7319030761719,297.32525634765625,287.5605773925781,1.0,0.2151638716459274,1.0,1.0,0.0,1.0,-1.0976314544677734,1.0976303815841677,1.0738079936345455e-06,0.8309590220451355,0.0,0.0,0.0,24.37350273132324,25.0,132.80079650878906,-0.0,120.93537139892578,1.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121440,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5502319335937,0.8904228806495667,0.1784871220588684,0.1601063162088394,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5458984375,0.7138077616691589,0.0897920355200767,0.0855793878436088,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.54931640625,0.8369075059890747,0.1472635567188263,0.1032052412629127,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5390319824219,0.584773600101471,0.050000000745058,0.0480233691632747,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5478210449219,0.7713913917541504,0.1147195845842361,0.5176975131034851,287.54986572265625,287.54998779296875,287.7366638183594,285.120361328125,287.7319030761719,297.32525634765625,287.5605773925781,1.0,0.2151638716459274,1.0,1.0,0.0,1.0,-1.0976314544677734,1.0976303815841677,1.0738079936345455e-06,0.8309590220451355,0.0,0.0,0.0,24.37350273132324,25.0,132.80079650878906,-0.0,120.93537139892578,1.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121500,297.3813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.597900390625,0.8962365984916687,0.180450826883316,0.1618433147668838,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.59356689453125,0.7162322998046875,0.0900080129504203,0.0857697948813438,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5969543457031,0.840146005153656,0.1478871554136276,0.1036324128508567,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.586669921875,0.5865996479988098,0.050000000745058,0.0480136834084987,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.595458984375,0.7740846276283264,0.1149833276867866,0.5188169479370117,287.5975036621094,287.54998779296875,287.7833251953125,285.1351318359375,287.7785949707031,297.3288879394531,287.608154296875,1.0,0.2153865098953247,1.0,1.0,0.0,1.0,-1.1017895936965942,1.1017885208129885,1.0805063084262656e-06,0.8343134522438049,0.0,0.0,0.0,24.184490203857425,25.0,132.5665283203125,-0.0,121.6135711669922,1.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121560,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6455383300781,0.9019957184791564,0.1824472546577453,0.1636104881763458,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.64117431640625,0.7185550332069397,0.0902323499321937,0.0859688967466354,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6445617675781,0.843316912651062,0.1485134810209274,0.1040619686245918,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6342468261719,0.5883355140686035,0.050000000745058,0.0480045974254608,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6430358886719,0.7767140865325928,0.1152544096112251,0.51997309923172,287.64508056640625,287.6499938964844,287.8299865722656,285.1492919921875,287.8252868652344,297.3325500488281,287.6557006835937,1.0,0.215649127960205,1.0,1.0,0.0,1.0,-1.1060419082641602,1.1060408353805542,1.0873835663005591e-06,0.8377424478530884,0.0,0.0,0.0,24.012130737304688,25.0,132.37640380859375,-0.0,122.35051727294922,1.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121620,297.3974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7406921386719,0.9139880537986756,0.186536356806755,0.1672327518463134,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7362670898437,0.7229740023612976,0.0907047763466835,0.0863915011286735,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7396545410156,0.849500298500061,0.1497740596532821,0.1049277409911155,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.72930908203125,0.5915774703025818,0.050000000745058,0.0479879304766655,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7381286621094,0.7818137407302856,0.115817479789257,0.5223878622055054,287.7401733398437,287.75,287.92333984375,285.1757202148437,287.9186706542969,297.3399658203125,287.7507019042969,1.0,0.2162805944681167,1.0,1.0,0.0,1.0,-1.1148144006729126,1.1148133277893066,1.1016597909474513e-06,0.844813346862793,0.0,0.0,0.0,23.70989227294922,25.0,132.10215759277344,-0.0,123.98573303222656,1.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121680,297.3974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7406921386719,0.9139880537986756,0.186536356806755,0.1672327518463134,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7362670898437,0.7229740023612976,0.0907047763466835,0.0863915011286735,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7396545410156,0.849500298500061,0.1497740596532821,0.1049277409911155,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.72930908203125,0.5915774703025818,0.050000000745058,0.0479879304766655,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7381286621094,0.7818137407302856,0.115817479789257,0.5223878622055054,287.7401733398437,287.75,287.92333984375,285.1757202148437,287.9186706542969,297.3399658203125,287.7507019042969,1.0,0.2162805944681167,1.0,1.0,0.0,1.0,-1.1148144006729126,1.1148133277893066,1.1016597909474513e-06,0.844813346862793,0.0,0.0,0.0,23.70989227294922,25.0,132.10215759277344,-0.0,123.98573303222656,1.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121740,297.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8357238769531,0.9266901016235352,0.1907888203859329,0.1709838807582855,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8312683105469,0.7272067666053772,0.0912128016352653,0.0868469774723053,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.83465576171875,0.8555439710617065,0.1510473638772964,0.1058026999235153,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.82427978515625,0.5945790410041809,0.050000000745058,0.0479728393256664,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8331298828125,0.7867600321769714,0.1164077967405319,0.5249330997467041,287.8351745605469,287.8500061035156,288.01666259765625,285.1998291015625,288.01202392578125,297.3471069335937,287.8456115722656,1.0,0.2170374542474746,1.0,1.0,0.0,1.0,-1.123950481414795,1.1239492893218994,1.1166559943376342e-06,0.8521742224693298,0.0,0.0,0.0,23.45343971252441,25.0,131.93492126464844,-0.0,125.82186126708984,1.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121800,297.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8357238769531,0.9266901016235352,0.1907888203859329,0.1709838807582855,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8312683105469,0.7272067666053772,0.0912128016352653,0.0868469774723053,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.83465576171875,0.8555439710617065,0.1510473638772964,0.1058026999235153,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.82427978515625,0.5945790410041809,0.050000000745058,0.0479728393256664,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8331298828125,0.7867600321769714,0.1164077967405319,0.5249330997467041,287.8351745605469,287.8500061035156,288.01666259765625,285.1998291015625,288.01202392578125,297.3471069335937,287.8456115722656,1.0,0.2170374542474746,1.0,1.0,0.0,1.0,-1.123950481414795,1.1239492893218994,1.1166559943376342e-06,0.8521742224693298,0.0,0.0,0.0,23.45343971252441,25.0,131.93492126464844,-0.0,125.82186126708984,1.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121860,297.42095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.93072509765625,0.9398675560951232,0.1953252851963043,0.1749765872955322,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9262084960937,0.7315092086791992,0.0917736962437629,0.0873502716422081,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9296264648437,0.861670732498169,0.1523415148258209,0.1066916063427925,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9191589355469,0.5975152254104614,0.050000000745058,0.0479583814740181,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9280700683594,0.7917532920837402,0.1170279458165168,0.527610182762146,287.9301147460937,287.95001220703125,288.1099853515625,285.2218017578125,288.1054077148437,297.35479736328125,287.9404602050781,1.0,0.2179063558578491,1.0,1.0,0.0,1.0,-1.133609652519226,1.13360857963562,1.1326496860419866e-06,0.8599474430084229,0.0,0.0,0.0,23.22110748291016,25.0,131.84713745117188,-0.0,127.86422729492188,1.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121920,297.42095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.93072509765625,0.9398675560951232,0.1953252851963043,0.1749765872955322,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9262084960937,0.7315092086791992,0.0917736962437629,0.0873502716422081,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9296264648437,0.861670732498169,0.1523415148258209,0.1066916063427925,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9191589355469,0.5975152254104614,0.050000000745058,0.0479583814740181,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9280700683594,0.7917532920837402,0.1170279458165168,0.527610182762146,287.9301147460937,287.95001220703125,288.1099853515625,285.2218017578125,288.1054077148437,297.35479736328125,287.9404602050781,1.0,0.2179063558578491,1.0,1.0,0.0,1.0,-1.133609652519226,1.13360857963562,1.1326496860419866e-06,0.8599474430084229,0.0,0.0,0.0,23.22110748291016,25.0,131.84713745117188,-0.0,127.86422729492188,1.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121980,297.4336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0257263183594,0.952875792980194,0.2000411301851272,0.1791570782661438,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.02117919921875,0.7359099388122559,0.0923807024955749,0.0879001095890998,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0245666503906,0.8678770065307617,0.1536536514759063,0.1075942143797874,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0140686035156,0.6003878712654114,0.050000000745058,0.0479445084929466,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.02301025390625,0.7967944145202637,0.117680013179779,0.5304329991340637,288.0250549316406,288.04998779296875,288.2033386230469,285.2417907714844,288.1987609863281,297.36285400390625,288.0353088378906,1.0,0.2188782840967178,1.0,1.0,0.0,1.0,-1.143742322921753,1.1437411308288574,1.1495718581500114e-06,0.8680796027183533,0.0,0.0,0.0,23.011110305786133,25.0,131.8129425048828,-0.0,130.10302734375,1.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122040,297.4336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0257263183594,0.952875792980194,0.2000411301851272,0.1791570782661438,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.02117919921875,0.7359099388122559,0.0923807024955749,0.0879001095890998,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0245666503906,0.8678770065307617,0.1536536514759063,0.1075942143797874,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0140686035156,0.6003878712654114,0.050000000745058,0.0479445084929466,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.02301025390625,0.7967944145202637,0.117680013179779,0.5304329991340637,288.0250549316406,288.04998779296875,288.2033386230469,285.2417907714844,288.1987609863281,297.36285400390625,288.0353088378906,1.0,0.2188782840967178,1.0,1.0,0.0,1.0,-1.143742322921753,1.1437411308288574,1.1495718581500114e-06,0.8680796027183533,0.0,0.0,0.0,23.011110305786133,25.0,131.8129425048828,-0.0,130.10302734375,1.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122100,297.4398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0732116699219,0.959135353565216,0.2024474442005157,0.1812939792871475,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0686340332031,0.7381402254104614,0.092699334025383,0.0881900340318679,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.072021484375,0.8709948062896729,0.1543158143758773,0.1080500110983848,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0615234375,0.6017923951148987,0.050000000745058,0.0479378215968608,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0704650878906,0.7993194460868835,0.1180174127221107,0.5318974256515503,288.0725402832031,288.04998779296875,288.25,285.2510986328125,288.2454528808594,297.36688232421875,288.0827331542969,1.0,0.219398945569992,1.0,1.0,0.0,1.0,-1.1489520072937012,1.1489508152008057,1.158328132078168e-06,0.8722493052482605,0.0,0.0,0.0,22.914709091186523,25.0,131.80661010742188,-0.0,131.2895050048828,1.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122160,297.4459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1207275390625,0.965183973312378,0.2048827409744262,0.1834578365087509,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1161193847656,0.7403941750526428,0.0930277481675148,0.0884894058108329,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1195068359375,0.8741225600242615,0.1549820303916931,0.1085087358951568,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1089782714844,0.6031777262687683,0.050000000745058,0.047931283712387,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1179504394531,0.8018473386764526,0.1183620393276214,0.5333956480026245,288.1199951171875,288.1499938964844,288.2966613769531,285.2599792480469,288.2921447753906,297.370849609375,288.1301574707031,1.0,0.2199410796165466,1.0,1.0,0.0,1.0,-1.1542495489120483,1.1542483568191528,1.1672717619148898e-06,0.8764823079109192,0.0,0.0,0.0,22.823591232299805,25.0,131.80467224121094,-0.0,132.51878356933594,1.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122220,297.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2043151855469,0.9752586483955384,0.2092361003160476,0.18732750415802,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.19970703125,0.7444325089454651,0.0936290249228477,0.0890388637781143,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2030639648437,0.8796588182449341,0.1561647057533264,0.1093232929706573,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1924743652344,0.6055780053138733,0.050000000745058,0.0479200966656208,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.20147705078125,0.8063070178031921,0.118985503911972,0.5361109375953674,288.2035522460937,288.1499938964844,288.3788146972656,285.274658203125,288.37432861328125,297.3777160644531,288.2136535644531,1.0,0.2209441065788269,1.0,1.0,0.0,1.0,-1.163777232170105,1.1637760400772097,1.1834608812932856e-06,0.8840819597244263,0.0,0.0,0.0,22.674724578857425,25.0,131.8081817626953,-0.0,134.7831573486328,1.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122280,297.45782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2157287597656,0.9765732288360596,0.2098361551761627,0.1878610551357269,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2110900878906,0.7449913024902344,0.0937132611870765,0.0891159623861312,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2144470214844,0.88041752576828,0.156327024102211,0.1094350963830947,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2038879394531,0.6059023141860962,0.050000000745058,0.0479185990989208,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.212890625,0.8069119453430176,0.1190721616148948,0.5364887714385986,288.2149658203125,288.25,288.3900146484375,285.2765808105469,288.3855285644531,297.378662109375,288.2250366210937,1.0,0.2210854589939117,1.0,1.0,0.0,1.0,-1.1650960445404053,1.1650948524475098,1.1857122217406868e-06,0.8851324915885925,0.0,0.0,0.0,22.65544891357422,25.0,131.8091278076172,-0.0,135.10169982910156,1.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122340,297.4692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.31072998046875,0.9869677424430848,0.2148964405059814,0.192360833287239,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3060913085937,0.749744713306427,0.0944356769323349,0.0897781699895858,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3094177246094,0.8867957592010498,0.1576898992061615,0.1103739216923713,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2987976074219,0.6085940599441528,0.050000000745058,0.0479062758386135,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.307861328125,0.8118868470191956,0.1198094636201858,0.5397063493728638,288.3099365234375,288.3500061035156,288.4833374023437,285.291748046875,288.4789123535156,297.3862609863281,288.31988525390625,1.0,0.2223039716482162,1.0,1.0,0.0,1.0,-1.1762661933898926,1.1762648820877075,1.2049234783262364e-06,0.894065260887146,0.0,0.0,0.0,22.50311279296875,25.0,131.81964111328125,-0.0,137.8458709716797,1.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122400,297.4692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.31072998046875,0.9869677424430848,0.2148964405059814,0.192360833287239,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3060913085937,0.749744713306427,0.0944356769323349,0.0897781699895858,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3094177246094,0.8867957592010498,0.1576898992061615,0.1103739216923713,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2987976074219,0.6085940599441528,0.050000000745058,0.0479062758386135,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.307861328125,0.8118868470191956,0.1198094636201858,0.5397063493728638,288.3099365234375,288.3500061035156,288.4833374023437,285.291748046875,288.4789123535156,297.3862609863281,288.31988525390625,1.0,0.2223039716482162,1.0,1.0,0.0,1.0,-1.1762661933898926,1.1762648820877075,1.2049234783262364e-06,0.894065260887146,0.0,0.0,0.0,22.50311279296875,25.0,131.81964111328125,-0.0,137.8458709716797,1.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122460,297.4803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.40576171875,0.9962355494499208,0.2200659364461898,0.1969552487134933,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4010925292969,0.754578173160553,0.0951941087841987,0.0904753729701042,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4043884277344,0.8931435942649841,0.1590722501277923,0.1113265678286552,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.39373779296875,0.6111807227134705,0.050000000745058,0.0478946268558502,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.40283203125,0.8166857957839966,0.1205734312534332,0.5430476665496826,288.4049072265625,288.45001220703125,288.57666015625,285.3056945800781,288.572265625,297.3936767578125,288.414794921875,1.0,0.2235879898071289,1.0,1.0,0.0,1.0,-1.1876174211502075,1.187616229057312,1.2246903224877317e-06,0.9031843543052672,0.0,0.0,0.0,22.37271499633789,25.0,131.83090209960938,-0.0,140.74607849121094,1.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122520,297.4803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.40576171875,0.9962355494499208,0.2200659364461898,0.1969552487134933,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4010925292969,0.754578173160553,0.0951941087841987,0.0904753729701042,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4043884277344,0.8931435942649841,0.1590722501277923,0.1113265678286552,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.39373779296875,0.6111807227134705,0.050000000745058,0.0478946268558502,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.40283203125,0.8166857957839966,0.1205734312534332,0.5430476665496826,288.4049072265625,288.45001220703125,288.57666015625,285.3056945800781,288.572265625,297.3936767578125,288.414794921875,1.0,0.2235879898071289,1.0,1.0,0.0,1.0,-1.1876174211502075,1.187616229057312,1.2246903224877317e-06,0.9031843543052672,0.0,0.0,0.0,22.37271499633789,25.0,131.83090209960938,-0.0,140.74607849121094,1.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122580,297.4977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5004577636719,0.9901774525642396,0.2260002195835113,0.1951132714748382,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.49591064453125,0.7530704736709595,0.0959798619151115,0.091226078569889,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.49920654296875,0.8914086818695068,0.1604667007923126,0.1123080179095268,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.488525390625,0.6081178784370422,0.050000000745058,0.0479083135724067,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.49761962890625,0.8146358132362366,0.1213621795177459,0.5466154217720032,288.4996643066406,288.54998779296875,288.6700134277344,285.318603515625,288.6656188964844,297.4045715332031,288.5094299316406,1.0,0.2246845215559005,1.0,1.0,0.0,1.0,-1.1914477348327637,1.1914465427398682,1.2314453670114744e-06,0.9063064455986024,0.0,0.0,0.0,22.776344299316406,25.0,131.51075744628906,-0.0,142.6776885986328,1.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122640,297.4977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5004577636719,0.9901774525642396,0.2260002195835113,0.1951132714748382,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.49591064453125,0.7530704736709595,0.0959798619151115,0.091226078569889,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.49920654296875,0.8914086818695068,0.1604667007923126,0.1123080179095268,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.488525390625,0.6081178784370422,0.050000000745058,0.0479083135724067,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.49761962890625,0.8146358132362366,0.1213621795177459,0.5466154217720032,288.4996643066406,288.54998779296875,288.6700134277344,285.318603515625,288.6656188964844,297.4045715332031,288.5094299316406,1.0,0.2246845215559005,1.0,1.0,0.0,1.0,-1.1914477348327637,1.1914465427398682,1.2314453670114744e-06,0.9063064455986024,0.0,0.0,0.0,22.776344299316406,25.0,131.51075744628906,-0.0,142.6776885986328,1.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122700,297.5107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5475158691406,0.9846267700195312,0.2294802367687225,0.1927713751792907,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5430603027344,0.7520655393600464,0.0963859632611274,0.0916137397289276,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5462951660156,0.8901939988136292,0.1611715108156204,0.1128038391470909,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.53564453125,0.6063273549079895,0.050000000745058,0.0479164570569992,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.54473876953125,0.8133369088172913,0.121778517961502,0.5484821796417236,288.5467529296875,288.54998779296875,288.7166748046875,285.3247375488281,288.7123107910156,297.4132995605469,288.5564880371094,1.0,0.2251456081867218,1.0,1.0,0.0,1.0,-1.1925032138824463,1.1925020217895508,1.2332760661593056e-06,0.9071239233016968,0.0,0.0,0.0,22.997373580932617,25.0,131.25901794433594,-0.0,143.3570556640625,1.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122760,297.5246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5945129394531,0.9836685061454772,0.2331310212612152,0.1922581493854522,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.590087890625,0.7529156804084778,0.0968044772744178,0.0920041501522064,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.59332275390625,0.8913035988807678,0.1618851572275161,0.1132991164922714,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5826721191406,0.606166660785675,0.050000000745058,0.0479171797633171,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5917663574219,0.8140533566474915,0.1222159266471862,0.5503986477851868,288.59375,288.6499938964844,288.7633361816406,285.3306884765625,288.75897216796875,297.4232482910156,288.6034851074219,1.0,0.2256090342998504,1.0,1.0,0.0,1.0,-1.1953611373901367,1.1953599452972412,1.2382384966258542e-06,0.9093328714370728,0.0,0.0,0.0,23.05583381652832,25.0,131.10179138183594,-0.0,144.2713623046875,1.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122820,297.5504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.688720703125,0.9834772348403932,0.2404927015304565,0.191872164607048,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6843566894531,0.7553867697715759,0.0976753458380699,0.0928157120943069,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6875915527344,0.8944218754768372,0.1633362919092178,0.1143052130937576,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6768493652344,0.6064517498016357,0.050000000745058,0.047915831208229,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.68603515625,0.8163132071495056,0.1231390684843063,0.5544620156288147,288.6880187988281,288.75,288.8566589355469,285.3421325683594,288.8523254394531,297.442138671875,288.6976928710937,1.0,0.2265278697013855,1.0,1.0,0.0,1.0,-1.201769471168518,1.201768159866333,1.249382876267191e-06,0.9142482876777648,0.0,0.0,0.0,23.11177062988281,28.0,131.0675048828125,-0.0,146.23426818847656,1.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122880,297.5504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.688720703125,0.9834772348403932,0.2404927015304565,0.191872164607048,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6843566894531,0.7553867697715759,0.0976753458380699,0.0928157120943069,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6875915527344,0.8944218754768372,0.1633362919092178,0.1143052130937576,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6768493652344,0.6064517498016357,0.050000000745058,0.047915831208229,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.68603515625,0.8163132071495056,0.1231390684843063,0.5544620156288147,288.6880187988281,288.75,288.8566589355469,285.3421325683594,288.8523254394531,297.442138671875,288.6976928710937,1.0,0.2265278697013855,1.0,1.0,0.0,1.0,-1.201769471168518,1.201768159866333,1.249382876267191e-06,0.9142482876777648,0.0,0.0,0.0,23.11177062988281,28.0,131.0675048828125,-0.0,146.23426818847656,1.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122940,297.5718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7830810546875,0.9849386811256408,0.2477360963821411,0.1948894709348678,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7787475585937,0.7551240921020508,0.0985967367887497,0.0936848819255828,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7819519042969,0.8940091729164124,0.1648237258195877,0.1153440997004509,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7711486816406,0.6042190194129944,0.050000000745058,0.0479260459542274,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7803955078125,0.8156538009643555,0.1241140589118003,0.558831512928009,288.7823486328125,288.8500061035156,288.95001220703125,285.3531494140625,288.9457092285156,297.4585266113281,288.7920227050781,1.0,0.2287283688783645,1.0,1.0,0.0,1.0,-1.2129355669021606,1.2129342555999756,1.2691064057435142e-06,0.9229887127876282,0.0,0.0,0.0,23.53160285949707,31.0,131.23236083984375,-0.0,150.32444763183594,1.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123000,297.5718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7830810546875,0.9849386811256408,0.2477360963821411,0.1948894709348678,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7787475585937,0.7551240921020508,0.0985967367887497,0.0936848819255828,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7819519042969,0.8940091729164124,0.1648237258195877,0.1153440997004509,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7711486816406,0.6042190194129944,0.050000000745058,0.0479260459542274,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7803955078125,0.8156538009643555,0.1241140589118003,0.558831512928009,288.7823486328125,288.8500061035156,288.95001220703125,285.3531494140625,288.9457092285156,297.4585266113281,288.7920227050781,1.0,0.2287283688783645,1.0,1.0,0.0,1.0,-1.2129355669021606,1.2129342555999756,1.2691064057435142e-06,0.9229887127876282,0.0,0.0,0.0,23.53160285949707,31.0,131.23236083984375,-0.0,150.32444763183594,1.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123060,297.5845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.87799072265625,0.9877868890762328,0.2543814182281494,0.2013023048639297,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.87359619140625,0.7521675825119019,0.0995682179927825,0.0946141108870506,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.87677001953125,0.8901072144508362,0.1663445383310318,0.1164160445332527,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8658752441406,0.5994487404823303,0.050000000745058,0.0479484312236309,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8752136230469,0.8120257258415222,0.1251092404127121,0.5633888244628906,288.877197265625,288.95001220703125,289.0433349609375,285.3639831542969,289.0390930175781,297.4686584472656,288.88677978515625,1.0,0.2320049256086349,1.0,1.0,0.0,1.0,-1.228530764579773,1.228529453277588,1.2970895113539882e-06,0.9353041648864746,0.0,0.0,0.0,24.328218460083008,34.0,131.6158447265625,-0.0,156.58975219726562,1.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123120,297.5845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.87799072265625,0.9877868890762328,0.2543814182281494,0.2013023048639297,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.87359619140625,0.7521675825119019,0.0995682179927825,0.0946141108870506,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.87677001953125,0.8901072144508362,0.1663445383310318,0.1164160445332527,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8658752441406,0.5994487404823303,0.050000000745058,0.0479484312236309,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8752136230469,0.8120257258415222,0.1251092404127121,0.5633888244628906,288.877197265625,288.95001220703125,289.0433349609375,285.3639831542969,289.0390930175781,297.4686584472656,288.88677978515625,1.0,0.2320049256086349,1.0,1.0,0.0,1.0,-1.228530764579773,1.228529453277588,1.2970895113539882e-06,0.9353041648864746,0.0,0.0,0.0,24.328218460083008,34.0,131.6158447265625,-0.0,156.58975219726562,1.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
