time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12123180,297.5892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.97332763671875,0.9912616014480592,0.2603728771209717,0.210408017039299,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9688720703125,0.7471871376037598,0.100589595735073,0.0956014990806579,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9720153808594,0.8835140466690063,0.1678959429264068,0.1175178661942482,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.9610595703125,0.5926032066345215,0.050000000745058,0.0479818806052207,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.970458984375,0.8058494329452515,0.1260992139577865,0.5679998397827148,288.97247314453125,289.04998779296875,289.1366577148437,285.3748474121094,289.1324768066406,297.4722900390625,288.9819641113281,1.0,0.2361872643232345,1.0,1.0,0.0,1.0,-1.247542142868042,1.247540831565857,1.3319105391929045e-06,0.9505008459091188,0.0,0.0,0.0,25.46313667297364,37.0,132.03887939453125,-0.0,164.77090454101562,1.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123240,297.5892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.97332763671875,0.9912616014480592,0.2603728771209717,0.210408017039299,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9688720703125,0.7471871376037598,0.100589595735073,0.0956014990806579,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9720153808594,0.8835140466690063,0.1678959429264068,0.1175178661942482,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.9610595703125,0.5926032066345215,0.050000000745058,0.0479818806052207,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.970458984375,0.8058494329452515,0.1260992139577865,0.5679998397827148,288.97247314453125,289.04998779296875,289.1366577148437,285.3748474121094,289.1324768066406,297.4722900390625,288.9819641113281,1.0,0.2361872643232345,1.0,1.0,0.0,1.0,-1.247542142868042,1.247540831565857,1.3319105391929045e-06,0.9505008459091188,0.0,0.0,0.0,25.46313667297364,37.0,132.03887939453125,-0.0,164.77090454101562,1.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123300,297.58905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0211486816406,0.993015706539154,0.2631335854530334,0.2157822400331497,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0166320800781,0.7441117167472839,0.1011190190911293,0.0961169078946113,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.019775390625,0.8794159889221191,0.1686824411153793,0.1180793792009353,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0087585449219,0.5885142087936401,0.050000000745058,0.0480026602745056,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0182189941406,0.8018979430198669,0.1265877187252044,0.5703002214431763,289.0202331542969,289.0226745605469,289.1833190917969,285.3803405761719,289.17919921875,297.4720153808594,289.0296630859375,1.0,0.2385682612657547,1.0,1.0,0.0,1.0,-1.2580713033676147,1.2580699920654297,1.351490936940536e-06,0.9589527249336244,0.0,0.0,0.0,26.151620864868164,37.0,132.2401123046875,-0.0,169.52813720703125,1.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123360,297.5873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0690612792969,0.9946763515472412,0.2657493650913238,0.2215970605611801,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0644836425781,0.7407313585281372,0.101661130785942,0.0966469720005989,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0675964355469,0.8748924136161804,0.16947603225708,0.1186478585004806,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0565795898437,0.5840416550636292,0.050000000745058,0.0480261370539665,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0660400390625,0.7975100874900818,0.1270707547664642,0.5725902915000916,289.0680847167969,289.0827941894531,289.2300109863281,285.3859558105469,289.22589111328125,297.4705505371094,289.07745361328125,1.0,0.2411185503005981,1.0,1.0,0.0,1.0,-1.26914644241333,1.269145131111145,1.3723418987865443e-06,0.9679000973701476,0.0,0.0,0.0,26.91948699951172,25.0,132.42498779296875,-0.0,174.70455932617188,1.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123420,297.5937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.16070556640625,0.9935882687568665,0.2716900408267975,0.2176927924156189,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1562805175781,0.7462351322174072,0.1027199849486351,0.0976258367300033,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1593322753906,0.881536066532135,0.1710033565759658,0.1197002828121185,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1483459472656,0.5870502591133118,0.050000000745058,0.0480101518332958,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1578063964844,0.8031164407730103,0.1279806196689605,0.5766051411628723,289.1597900390625,289.0075378417969,289.3196105957031,285.39703369140625,289.31549072265625,297.4717102050781,289.1689147949219,1.0,0.2404195517301559,1.0,1.0,0.0,1.0,-1.271711826324463,1.2717103958129885,1.3773986893284018e-06,0.9701973795890808,0.0,0.0,0.0,26.56031608581543,25.0,132.03378295898438,-0.0,174.75135803222656,1.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123480,297.5946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1644897460937,0.9934430122375488,0.2719983458518982,0.2171995043754577,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1600646972656,0.7467337846755981,0.1027649715542793,0.0976659730076789,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1631164550781,0.8821538686752319,0.1710674911737442,0.1197433769702911,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.15216064453125,0.5874286890029907,0.050000000745058,0.0480081737041473,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1615905761719,0.8036597371101379,0.1280194818973541,0.5767669081687927,289.16357421875,289.1009216308594,289.3233337402344,285.39752197265625,289.3192443847656,297.47216796875,289.1726989746094,1.0,0.2402905821800232,1.0,1.0,0.0,1.0,-1.2714117765426636,1.2714104652404783,1.376832983623899e-06,0.9699587225914,0.0,0.0,0.0,26.50561714172364,28.0,131.9889373779297,-0.0,174.5364227294922,1.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123540,297.6437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2586364746094,0.9818021059036256,0.2825294137001037,0.1885991543531417,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.254638671875,0.773809015750885,0.1039721295237541,0.0986764281988143,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2577819824219,0.9159786105155944,0.1727440655231475,0.1208190768957138,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2544250488281,0.7719680070877075,0.1041117906570434,0.0979828089475631,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2561950683594,0.8312215805053711,0.1290988326072693,0.5809327363967896,289.25830078125,289.1153259277344,289.4166564941406,285.4097900390625,289.41265869140625,297.5040588378906,289.26763916015625,1.0,0.2420171499252319,1.0,1.0,0.0,1.0,-1.3045610189437866,1.304559588432312,1.4401734915736597e-06,0.9962068200111388,0.0,0.0,0.0,24.391122817993164,31.0,132.5845184326172,-0.0,180.747787475586,1.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123600,297.6437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2586364746094,0.9818021059036256,0.2825294137001037,0.1885991543531417,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.254638671875,0.773809015750885,0.1039721295237541,0.0986764281988143,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2577819824219,0.9159786105155944,0.1727440655231475,0.1208190768957138,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2544250488281,0.7719680070877075,0.1041117906570434,0.0979828089475631,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2561950683594,0.8312215805053711,0.1290988326072693,0.5809327363967896,289.25830078125,289.1153259277344,289.4166564941406,285.4097900390625,289.41265869140625,297.5040588378906,289.26763916015625,1.0,0.2420171499252319,1.0,1.0,0.0,1.0,-1.3045610189437866,1.304559588432312,1.4401734915736597e-06,0.9962068200111388,0.0,0.0,0.0,24.391122817993164,31.0,132.5845184326172,-0.0,180.747787475586,1.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123660,297.6884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3548278808594,0.9847882390022278,0.2933602631092071,0.1945680826902389,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3509826660156,0.7715550065040588,0.105213962495327,0.0998636335134506,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3539428710937,0.912257969379425,0.174441784620285,0.1220153421163559,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3507080078125,0.7615280151367188,0.099921740591526,0.0960250347852706,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3524169921875,0.8281759023666382,0.1302210241556167,0.5860599875450134,289.3544616699219,289.1260070800781,289.510009765625,285.4230041503906,289.50604248046875,297.58740234375,289.3634033203125,1.0,0.2449167072772979,1.0,1.0,0.0,1.0,-1.3183940649032593,1.318392634391785,1.4669118399979195e-06,1.0068801641464231,0.0,0.0,0.0,25.11412239074707,34.0,132.53070068359375,-0.0,187.0142059326172,1.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123720,297.6884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3548278808594,0.9847882390022278,0.2933602631092071,0.1945680826902389,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3509826660156,0.7715550065040588,0.105213962495327,0.0998636335134506,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3539428710937,0.912257969379425,0.174441784620285,0.1220153421163559,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3507080078125,0.7615280151367188,0.099921740591526,0.0960250347852706,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3524169921875,0.8281759023666382,0.1302210241556167,0.5860599875450134,289.3544616699219,289.1260070800781,289.510009765625,285.4230041503906,289.50604248046875,297.58740234375,289.3634033203125,1.0,0.2449167072772979,1.0,1.0,0.0,1.0,-1.3183940649032593,1.318392634391785,1.4669118399979195e-06,1.0068801641464231,0.0,0.0,0.0,25.11412239074707,34.0,132.53070068359375,-0.0,187.0142059326172,1.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123780,297.70245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.45025634765625,0.9888179898262024,0.3016199171543121,0.2038298398256302,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4463195800781,0.7665726542472839,0.1065181866288185,0.1011133044958114,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4492492675781,0.9050484895706176,0.1761798411607742,0.1232444420456886,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4457092285156,0.7471920847892761,0.0976401418447494,0.0934764370322227,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4477233886719,0.8222000002861023,0.1312746107578277,0.5910412073135376,289.44976806640625,288.9510803222656,289.60333251953125,285.4374084472656,289.59942626953125,297.62847900390625,289.4586181640625,1.0,0.248732641339302,1.0,1.0,0.0,1.0,-1.3354055881500244,1.3354040384292605,1.500280973232293e-06,1.020046949386597,0.0,0.0,0.0,26.20850944519043,37.0,132.33865356445312,-0.0,195.3529052734375,1.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123840,297.70245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.45025634765625,0.9888179898262024,0.3016199171543121,0.2038298398256302,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4463195800781,0.7665726542472839,0.1065181866288185,0.1011133044958114,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4492492675781,0.9050484895706176,0.1761798411607742,0.1232444420456886,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4457092285156,0.7471920847892761,0.0976401418447494,0.0934764370322227,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4477233886719,0.8222000002861023,0.1312746107578277,0.5910412073135376,289.44976806640625,288.9510803222656,289.60333251953125,285.4374084472656,289.59942626953125,297.62847900390625,289.4586181640625,1.0,0.248732641339302,1.0,1.0,0.0,1.0,-1.3354055881500244,1.3354040384292605,1.500280973232293e-06,1.020046949386597,0.0,0.0,0.0,26.20850944519043,37.0,132.33865356445312,-0.0,195.3529052734375,1.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123900,297.7045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4980163574219,0.9908055663108826,0.305322915315628,0.2091067731380462,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4940185546875,0.7636185884475708,0.1071984395384788,0.1017669439315795,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4969482421875,0.900994598865509,0.1770651638507843,0.1238725781440734,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4933166503906,0.7411337494850159,0.0970063507556915,0.0927518010139465,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.49542236328125,0.8185910582542419,0.1317755579948425,0.5934116244316101,289.4974670410156,288.9100036621094,289.6499938964844,285.4451599121094,289.6461181640625,297.6375732421875,289.5062561035156,1.0,0.250945895910263,1.0,1.0,0.0,1.0,-1.345253348350525,1.3452517986297607,1.5198761502688285e-06,1.0277230739593506,0.0,0.0,0.0,26.86010932922364,37.0,132.3433380126953,-0.0,200.3108367919922,1.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123960,297.70465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5458068847656,0.9926977157592772,0.3088484108448028,0.2147541791200637,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.5417785644531,0.7604093551635742,0.1078965291380882,0.1024401783943176,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.544677734375,0.8966063857078552,0.1779602319002151,0.1245094388723373,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5409851074219,0.7355285882949829,0.0965996235609054,0.0922817811369896,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.54315185546875,0.814598798751831,0.1322696506977081,0.5957437753677368,289.5451965332031,288.7798767089844,289.6966552734375,285.4532775878906,289.6928100585937,297.64141845703125,289.553955078125,1.0,0.2533400952816009,1.0,1.0,0.0,1.0,-1.355839729309082,1.355838179588318,1.5412214224852503e-06,1.036072850227356,0.0,0.0,0.0,27.58251953125,40.0,132.38571166992188,-0.0,205.76548767089844,1.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124020,297.7011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6415405273437,0.9959903359413148,0.3155190646648407,0.2269338369369506,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6374206542969,0.7533842325210571,0.1093426123261451,0.1038419008255004,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6402893066406,0.8869193196296692,0.1797778308391571,0.1258077174425125,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6365051269531,0.7250184416770935,0.0962426885962486,0.091857723891735,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.63873291015625,0.8054571747779846,0.1332574486732483,0.6004067659378052,289.6408386230469,288.6123962402344,289.7900085449219,285.4708251953125,289.7862243652344,297.6392517089844,289.6494445800781,1.0,0.258602499961853,1.0,1.0,0.0,1.0,-1.378789305686951,1.3787877559661863,1.5884602362348232e-06,1.0544744729995728,0.0,0.0,0.0,29.239538192749023,43.0,132.52001953125,-0.0,218.07237243652344,1.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124080,297.7011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6415405273437,0.9959903359413148,0.3155190646648407,0.2269338369369506,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6374206542969,0.7533842325210571,0.1093426123261451,0.1038419008255004,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6402893066406,0.8869193196296692,0.1797778308391571,0.1258077174425125,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6365051269531,0.7250184416770935,0.0962426885962486,0.091857723891735,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.63873291015625,0.8054571747779846,0.1332574486732483,0.6004067659378052,289.6408386230469,288.6123962402344,289.7900085449219,285.4708251953125,289.7862243652344,297.6392517089844,289.6494445800781,1.0,0.258602499961853,1.0,1.0,0.0,1.0,-1.378789305686951,1.3787877559661863,1.5884602362348232e-06,1.0544744729995728,0.0,0.0,0.0,29.239538192749023,43.0,132.52001953125,-0.0,218.07237243652344,1.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124140,297.6945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7374267578125,0.9983657598495485,0.3218362331390381,0.2399050444364547,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.73321533203125,0.7457848787307739,0.1108516231179237,0.1053133457899093,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.73602294921875,0.8763327598571777,0.1816317290067672,0.1271381378173828,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.732177734375,0.7145832777023315,0.096260204911232,0.0918580964207649,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7344970703125,0.7950701713562012,0.1342598646879196,0.6051626205444336,289.7366027832031,288.4486694335937,289.8833312988281,285.4903259277344,289.8796081542969,297.6299743652344,289.7450866699219,1.0,0.2643836438655853,1.0,1.0,0.0,1.0,-1.4034324884414673,1.4034308195114136,1.6402967730755336e-06,1.0742945671081543,0.0,0.0,0.0,31.17467498779297,46.0,132.65650939941406,-0.0,232.0811767578125,1.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124200,297.6945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7374267578125,0.9983657598495485,0.3218362331390381,0.2399050444364547,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.73321533203125,0.7457848787307739,0.1108516231179237,0.1053133457899093,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.73602294921875,0.8763327598571777,0.1816317290067672,0.1271381378173828,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.732177734375,0.7145832777023315,0.096260204911232,0.0918580964207649,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7344970703125,0.7950701713562012,0.1342598646879196,0.6051626205444336,289.7366027832031,288.4486694335937,289.8833312988281,285.4903259277344,289.8796081542969,297.6299743652344,289.7450866699219,1.0,0.2643836438655853,1.0,1.0,0.0,1.0,-1.4034324884414673,1.4034308195114136,1.6402967730755336e-06,1.0742945671081543,0.0,0.0,0.0,31.17467498779297,46.0,132.65650939941406,-0.0,232.0811767578125,1.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124260,297.6866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8333435058594,0.9990000128746032,0.3279345333576202,0.2531701028347015,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8291015625,0.7379150986671448,0.1124222353100776,0.1068527847528457,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.83184814453125,0.8653026223182678,0.1835230439901352,0.1285014748573303,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8279724121094,0.7034397125244141,0.0964949131011962,0.0921040400862693,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.830322265625,0.7841551303863525,0.1352829784154892,0.6100526452064514,289.8324584960937,288.2886657714844,289.9766540527344,285.5120544433594,289.9730224609375,297.6178894042969,289.8407897949219,1.0,0.2705518901348114,1.0,1.0,0.0,1.0,-1.4290064573287964,1.429004788398743,1.6952589021457245e-06,1.0948678255081177,0.0,0.0,0.0,33.378868103027344,49.0,132.75003051757812,-0.0,247.576400756836,1.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124320,297.6866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8333435058594,0.9990000128746032,0.3279345333576202,0.2531701028347015,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8291015625,0.7379150986671448,0.1124222353100776,0.1068527847528457,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.83184814453125,0.8653026223182678,0.1835230439901352,0.1285014748573303,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8279724121094,0.7034397125244141,0.0964949131011962,0.0921040400862693,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.830322265625,0.7841551303863525,0.1352829784154892,0.6100526452064514,289.8324584960937,288.2886657714844,289.9766540527344,285.5120544433594,289.9730224609375,297.6178894042969,289.8407897949219,1.0,0.2705518901348114,1.0,1.0,0.0,1.0,-1.4290064573287964,1.429004788398743,1.6952589021457245e-06,1.0948678255081177,0.0,0.0,0.0,33.378868103027344,49.0,132.75003051757812,-0.0,247.576400756836,1.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124380,297.6786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9292907714844,0.9990000128746032,0.3339176476001739,0.2663985192775726,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9250183105469,0.7300830483436584,0.1140547767281532,0.1084594205021858,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9277038574219,0.8543598651885986,0.1854530572891235,0.1298980116844177,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.923828125,0.692267119884491,0.0968688875436782,0.0925055742263794,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9261474609375,0.7732272744178772,0.1363285183906555,0.6150833964347839,289.9283142089844,288.13238525390625,290.07000732421875,285.5362854003906,290.06640625,297.60528564453125,289.9365234375,1.0,0.276989221572876,1.0,1.0,0.0,1.0,-1.4550139904022217,1.4550122022628784,1.7522808093417552e-06,1.1156961917877195,0.0,0.0,0.0,35.823081970214844,52.0,132.7872772216797,-0.0,264.3616027832031,1.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124440,297.6786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9292907714844,0.9990000128746032,0.3339176476001739,0.2663985192775726,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9250183105469,0.7300830483436584,0.1140547767281532,0.1084594205021858,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9277038574219,0.8543598651885986,0.1854530572891235,0.1298980116844177,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.923828125,0.692267119884491,0.0968688875436782,0.0925055742263794,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9261474609375,0.7732272744178772,0.1363285183906555,0.6150833964347839,289.9283142089844,288.13238525390625,290.07000732421875,285.5362854003906,290.06640625,297.60528564453125,289.9365234375,1.0,0.276989221572876,1.0,1.0,0.0,1.0,-1.4550139904022217,1.4550122022628784,1.7522808093417552e-06,1.1156961917877195,0.0,0.0,0.0,35.823081970214844,52.0,132.7872772216797,-0.0,264.3616027832031,1.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124500,297.6747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9772644042969,0.9990000128746032,0.3368854820728302,0.2730090618133545,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.97296142578125,0.7262899875640869,0.1148947402834892,0.1092875078320503,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9756164550781,0.849115252494812,0.1864330768585205,0.1306085139513015,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.97174072265625,0.6868947148323059,0.0970953479409217,0.0927492529153823,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9740905761719,0.7679576873779297,0.1368602365255355,0.6176502704620361,289.9762268066406,288.09600830078125,290.1166687011719,285.5494079589844,290.1131286621094,297.59918212890625,289.984375,1.0,0.2802799940109253,1.0,1.0,0.0,1.0,-1.4681698083877563,1.468168020248413,1.7815427781897597e-06,1.1261805295944214,0.0,0.0,0.0,37.115970611572266,52.0,132.7886962890625,-0.0,273.2043762207031,1.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124560,297.6709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.02520751953125,0.9990000128746032,0.3398386836051941,0.2796500027179718,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0209045410156,0.7226166725158691,0.1157509535551071,0.1101320534944534,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0235290527344,0.8440970778465271,0.1874234825372696,0.1313270628452301,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0196533203125,0.6817400455474854,0.0973443537950515,0.0930166989564895,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0220031738281,0.7629019618034363,0.1373981833457946,0.6202505230903625,290.024169921875,287.9798583984375,290.163330078125,285.5632629394531,290.1598205566406,297.59326171875,290.0322265625,1.0,0.2836081087589264,1.0,1.0,0.0,1.0,-1.4814610481262207,1.4814592599868774,1.811393758544e-06,1.1367402076721191,0.0,0.0,0.0,38.44480514526367,40.0,132.78424072265625,-0.0,282.3424987792969,1.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124620,297.67413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1208190917969,0.9990000128746032,0.3467302322387695,0.2787341475486755,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1166381835937,0.7266616821289062,0.1174955815076828,0.1117642000317573,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.11920166015625,0.8478115200996399,0.1894203275442123,0.1327105313539505,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1153564453125,0.6838149428367615,0.0978845655918121,0.0935071781277656,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.11767578125,0.7657013535499573,0.1384885013103485,0.6250719428062439,290.11981201171875,287.8310546875,290.25665283203125,285.59326171875,290.253173828125,297.5887145996094,290.12762451171875,1.0,0.2842354774475097,1.0,1.0,0.0,1.0,-1.4903724193572998,1.4903706312179563,1.831667532314896e-06,1.143895149230957,0.0,0.0,0.0,38.45843124389648,43.0,132.30767822265625,-0.0,286.3252868652344,1.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124680,297.67413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1208190917969,0.9990000128746032,0.3467302322387695,0.2787341475486755,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1166381835937,0.7266616821289062,0.1174955815076828,0.1117642000317573,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.11920166015625,0.8478115200996399,0.1894203275442123,0.1327105313539505,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1153564453125,0.6838149428367615,0.0978845655918121,0.0935071781277656,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.11767578125,0.7657013535499573,0.1384885013103485,0.6250719428062439,290.11981201171875,287.8310546875,290.25665283203125,285.59326171875,290.253173828125,297.5887145996094,290.12762451171875,1.0,0.2842354774475097,1.0,1.0,0.0,1.0,-1.4903724193572998,1.4903706312179563,1.831667532314896e-06,1.143895149230957,0.0,0.0,0.0,38.45843124389648,43.0,132.30767822265625,-0.0,286.3252868652344,1.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124740,297.6920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2152099609375,0.9990000128746032,0.3551843166351318,0.2793033421039581,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.211181640625,0.7296217083930969,0.1193295940756797,0.1134783625602722,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2136535644531,0.8501770496368408,0.1914848834276199,0.1341395378112793,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2098083496094,0.6848244071006775,0.0985201522707939,0.0940870642662048,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2121276855469,0.767325758934021,0.1396919190883636,0.6303373575210571,290.2142333984375,287.6860046386719,290.3500061035156,285.6266174316406,290.3465270996094,297.5989990234375,290.2220458984375,1.0,0.2863439321517944,1.0,1.0,0.0,1.0,-1.5018397569656372,1.5018378496170044,1.8576590719021624e-06,1.1528068780899048,0.0,0.0,0.0,38.759857177734375,46.0,131.68919372558594,-0.0,292.2409362792969,1.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124800,297.6920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2152099609375,0.9990000128746032,0.3551843166351318,0.2793033421039581,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.211181640625,0.7296217083930969,0.1193295940756797,0.1134783625602722,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2136535644531,0.8501770496368408,0.1914848834276199,0.1341395378112793,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2098083496094,0.6848244071006775,0.0985201522707939,0.0940870642662048,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2121276855469,0.767325758934021,0.1396919190883636,0.6303373575210571,290.2142333984375,287.6860046386719,290.3500061035156,285.6266174316406,290.3465270996094,297.5989990234375,290.2220458984375,1.0,0.2863439321517944,1.0,1.0,0.0,1.0,-1.5018397569656372,1.5018378496170044,1.8576590719021624e-06,1.1528068780899048,0.0,0.0,0.0,38.759857177734375,46.0,131.68919372558594,-0.0,292.2409362792969,1.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124860,297.7122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3098449707031,0.9990000128746032,0.3640917837619781,0.2820830345153808,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3058776855469,0.7313509583473206,0.121604636311531,0.1154916882514953,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3083190917969,0.8507750630378723,0.1939589381217956,0.1357702761888504,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.30450439453125,0.6846873164176941,0.0996007621288299,0.0949700623750686,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3067932128906,0.7675274610519409,0.1413505673408508,0.6371111869812012,290.30889892578125,287.544677734375,290.4433288574219,285.6615295410156,290.4399108886719,297.6130065917969,290.3166198730469,1.0,0.2895080745220184,1.0,1.0,0.0,1.0,-1.5187402963638306,1.5187383890151978,1.8965553181260475e-06,1.1660864353179932,0.0,0.0,0.0,39.53456497192383,49.0,131.61178588867188,-0.0,301.95758056640625,1.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124920,297.7122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3098449707031,0.9990000128746032,0.3640917837619781,0.2820830345153808,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3058776855469,0.7313509583473206,0.121604636311531,0.1154916882514953,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3083190917969,0.8507750630378723,0.1939589381217956,0.1357702761888504,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.30450439453125,0.6846873164176941,0.0996007621288299,0.0949700623750686,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3067932128906,0.7675274610519409,0.1413505673408508,0.6371111869812012,290.30889892578125,287.544677734375,290.4433288574219,285.6615295410156,290.4399108886719,297.6130065917969,290.3166198730469,1.0,0.2895080745220184,1.0,1.0,0.0,1.0,-1.5187402963638306,1.5187383890151978,1.8965553181260475e-06,1.1660864353179932,0.0,0.0,0.0,39.53456497192383,49.0,131.61178588867188,-0.0,301.95758056640625,1.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124980,297.7358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4047546386719,0.9990000128746032,0.3736046552658081,0.2852504551410675,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4009094238281,0.7339368462562561,0.1245266571640968,0.1181329190731048,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4032287597656,0.8518362641334534,0.1970171481370926,0.1378255188465118,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.39947509765625,0.6858303546905518,0.1013352423906326,0.0964871942996978,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4017639160156,0.7685670256614685,0.1436560600996017,0.6468747854232788,290.40380859375,287.4070739746094,290.5366516113281,285.6960754394531,290.5332946777344,297.6313781738281,290.4114990234375,1.0,0.293664276599884,1.0,1.0,0.0,1.0,-1.5417208671569824,1.54171884059906,1.950334990397096e-06,1.184191346168518,0.0,0.0,0.0,40.49955749511719,52.0,131.8029022216797,-0.0,315.2481384277344,1.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125040,297.7358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4047546386719,0.9990000128746032,0.3736046552658081,0.2852504551410675,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4009094238281,0.7339368462562561,0.1245266571640968,0.1181329190731048,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4032287597656,0.8518362641334534,0.1970171481370926,0.1378255188465118,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.39947509765625,0.6858303546905518,0.1013352423906326,0.0964871942996978,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4017639160156,0.7685670256614685,0.1436560600996017,0.6468747854232788,290.40380859375,287.4070739746094,290.5366516113281,285.6960754394531,290.5332946777344,297.6313781738281,290.4114990234375,1.0,0.293664276599884,1.0,1.0,0.0,1.0,-1.5417208671569824,1.54171884059906,1.950334990397096e-06,1.184191346168518,0.0,0.0,0.0,40.49955749511719,52.0,131.8029022216797,-0.0,315.2481384277344,1.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125100,297.7484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.45233154296875,0.9990000128746032,0.3785494565963745,0.2870481312274933,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4485168457031,0.7354059815406799,0.1261796802282333,0.1196492165327072,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4508361816406,0.8524013161659241,0.1987104266881942,0.1389785259962082,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.44708251953125,0.6867069602012634,0.1023968085646629,0.0974439531564712,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4493408203125,0.769248366355896,0.1449972242116928,0.6526735424995422,290.4513854980469,287.3753356933594,290.5833435058594,285.7132263183594,290.5799865722656,297.6416320800781,290.45904541015625,1.0,0.2960829436779022,1.0,1.0,0.0,1.0,-1.555192232131958,1.5551903247833252,1.982325329663581e-06,1.1948163509368896,0.0,0.0,0.0,41.06185150146485,52.0,131.9489288330078,-0.0,323.19488525390625,1.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125160,297.7612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5,0.9990000128746032,0.3835992813110351,0.2890138626098633,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4962463378906,0.7369287610054016,0.1279420852661132,0.1212759986519813,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4985046386719,0.8529333472251892,0.2004944533109665,0.1401998996734619,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.49481201171875,0.6877062320709229,0.1035687625408172,0.0985124185681343,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4970397949219,0.7699697613716125,0.1464434266090393,0.6589800119400024,290.49908447265625,287.273193359375,290.6300048828125,285.73028564453125,290.6266784667969,297.6522521972656,290.50665283203125,1.0,0.2987097799777984,1.0,1.0,0.0,1.0,-1.5698243379592896,1.5698223114013672,2.0174554720142623e-06,1.206361174583435,0.0,0.0,0.0,41.68019104003906,55.0,132.10621643066406,-0.0,331.9854736328125,1.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
