time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12125220,297.78717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.59552001953125,0.9990000128746032,0.3939694166183471,0.2934548258781433,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5919189453125,0.7400446534156799,0.1317590177059173,0.1248215734958648,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.59405517578125,0.8538380265235901,0.2043007016181945,0.142819806933403,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5904846191406,0.6899468302726746,0.1062057465314865,0.1009432524442672,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5926513671875,0.7714378833770752,0.1496096551418304,0.6729046702384949,290.5946350097656,287.14306640625,290.72332763671875,285.7641296386719,290.7200927734375,297.67413330078125,290.60211181640625,1.0,0.3045326471328735,1.0,1.0,0.0,1.0,-1.602191686630249,1.6021896600723269,2.096579009958077e-06,1.2319053411483765,0.0,0.0,0.0,43.08375930786133,58.0,132.41712951660156,-0.0,352.0491638183594,1.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125280,297.78717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.59552001953125,0.9990000128746032,0.3939694166183471,0.2934548258781433,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5919189453125,0.7400446534156799,0.1317590177059173,0.1248215734958648,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.59405517578125,0.8538380265235901,0.2043007016181945,0.142819806933403,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5904846191406,0.6899468302726746,0.1062057465314865,0.1009432524442672,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5926513671875,0.7714378833770752,0.1496096551418304,0.6729046702384949,290.5946350097656,287.14306640625,290.72332763671875,285.7641296386719,290.7200927734375,297.67413330078125,290.60211181640625,1.0,0.3045326471328735,1.0,1.0,0.0,1.0,-1.602191686630249,1.6021896600723269,2.096579009958077e-06,1.2319053411483765,0.0,0.0,0.0,43.08375930786133,58.0,132.41712951660156,-0.0,352.0491638183594,1.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125340,297.8129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6913146972656,0.9990000128746032,0.4046543538570404,0.2985181212425232,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6878356933594,0.7432016730308533,0.1359258592128753,0.1287129372358322,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6898803710937,0.8545300364494324,0.2083888351917266,0.1456463783979416,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6864013671875,0.692415177822113,0.1091908812522888,0.1037194058299064,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6885070800781,0.7728882431983948,0.1530943512916565,0.6883375644683838,290.6904602050781,287.01666259765625,290.8166809082031,285.797607421875,290.8134765625,297.69610595703125,290.6977844238281,1.0,0.3110288977622986,1.0,1.0,0.0,1.0,-1.6381956338882446,1.6381934881210327,2.18686932385026e-06,1.2603164911270142,0.0,0.0,0.0,44.69908905029297,61.0,132.68942260742188,-0.0,375.3768615722656,1.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125400,297.8129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6913146972656,0.9990000128746032,0.4046543538570404,0.2985181212425232,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6878356933594,0.7432016730308533,0.1359258592128753,0.1287129372358322,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6898803710937,0.8545300364494324,0.2083888351917266,0.1456463783979416,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6864013671875,0.692415177822113,0.1091908812522888,0.1037194058299064,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6885070800781,0.7728882431983948,0.1530943512916565,0.6883375644683838,290.6904602050781,287.01666259765625,290.8166809082031,285.797607421875,290.8134765625,297.69610595703125,290.6977844238281,1.0,0.3110288977622986,1.0,1.0,0.0,1.0,-1.6381956338882446,1.6381934881210327,2.18686932385026e-06,1.2603164911270142,0.0,0.0,0.0,44.69908905029297,61.0,132.68942260742188,-0.0,375.3768615722656,1.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125460,297.83837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.78729248046875,0.9990000128746032,0.4156287312507629,0.3040900528430938,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.783935546875,0.7464132308959961,0.1404143124818802,0.1329182535409927,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.785888671875,0.8550810813903809,0.212734192609787,0.1486588567495346,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.78253173828125,0.6950896978378296,0.112492635846138,0.1068058833479881,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7845458984375,0.7743428945541382,0.1568629145622253,0.7050966024398804,290.78643798828125,286.8940124511719,290.9100036621094,285.8307189941406,290.9068908691406,297.7177124023437,290.79364013671875,1.0,0.3181083798408508,1.0,1.0,0.0,1.0,-1.6773761510849,1.6773738861083984,2.287842562509468e-06,1.2912198305130005,0.0,0.0,0.0,46.50743865966797,64.0,132.90545654296875,-0.0,401.9607543945313,1.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125520,297.83837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.78729248046875,0.9990000128746032,0.4156287312507629,0.3040900528430938,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.783935546875,0.7464132308959961,0.1404143124818802,0.1329182535409927,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.785888671875,0.8550810813903809,0.212734192609787,0.1486588567495346,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.78253173828125,0.6950896978378296,0.112492635846138,0.1068058833479881,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7845458984375,0.7743428945541382,0.1568629145622253,0.7050966024398804,290.78643798828125,286.8940124511719,290.9100036621094,285.8307189941406,290.9068908691406,297.7177124023437,290.79364013671875,1.0,0.3181083798408508,1.0,1.0,0.0,1.0,-1.6773761510849,1.6773738861083984,2.287842562509468e-06,1.2912198305130005,0.0,0.0,0.0,46.50743865966797,64.0,132.90545654296875,-0.0,401.9607543945313,1.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125580,297.8634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.88336181640625,0.9990000128746032,0.4268859624862671,0.3100214600563049,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8801574707031,0.7497387528419495,0.1452045142650604,0.137415125966072,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.88201904296875,0.8556047677993774,0.2173203974962234,0.151843324303627,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8787841796875,0.6980018019676208,0.1160886213183403,0.1101777404546737,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807067871094,0.775875449180603,0.1608919352293014,0.7230570912361145,290.882568359375,286.7750549316406,291.0033264160156,285.8634338378906,291.00030517578125,297.7388916015625,290.8896179199219,1.0,0.3256832659244537,1.0,1.0,0.0,1.0,-1.7193331718444824,1.7193307876586914,2.399102413619403e-06,1.3242892026901243,0.0,0.0,0.0,48.48339080810547,67.0,133.0634307861328,-0.0,431.7917175292969,1.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125640,297.8634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.88336181640625,0.9990000128746032,0.4268859624862671,0.3100214600563049,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8801574707031,0.7497387528419495,0.1452045142650604,0.137415125966072,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.88201904296875,0.8556047677993774,0.2173203974962234,0.151843324303627,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8787841796875,0.6980018019676208,0.1160886213183403,0.1101777404546737,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807067871094,0.775875449180603,0.1608919352293014,0.7230570912361145,290.882568359375,286.7750549316406,291.0033264160156,285.8634338378906,291.00030517578125,297.7388916015625,290.8896179199219,1.0,0.3256832659244537,1.0,1.0,0.0,1.0,-1.7193331718444824,1.7193307876586914,2.399102413619403e-06,1.3242892026901243,0.0,0.0,0.0,48.48339080810547,67.0,133.0634307861328,-0.0,431.7917175292969,1.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125700,297.8758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.93145751953125,0.9990000128746032,0.4326231479644775,0.3130809962749481,297.3916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9283142089844,0.7514647841453552,0.1477099061012268,0.139769434928894,297.39990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9301147460937,0.855889081954956,0.2197015732526779,0.1534979790449142,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9269714355469,0.6995600461959839,0.117993488907814,0.1119666397571563,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9288330078125,0.7766949534416199,0.1630005985498428,0.7324679493904114,290.9306640625,286.7479858398437,291.04998779296875,285.8796691894531,291.0469970703125,297.74932861328125,290.9376220703125,1.0,0.3296357095241546,1.0,1.0,0.0,1.0,-1.741264820098877,1.7412623167037964,2.4585444862168515e-06,1.3415632247924805,0.0,0.0,0.0,49.52748489379883,67.0,133.1219024658203,-0.0,447.94329833984375,1.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125760,297.88818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.97955322265625,0.9990000128746032,0.4384349286556244,0.3161775767803192,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9764709472656,0.7532469034194946,0.1502875685691833,0.1421927511692047,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.97821044921875,0.8562083840370178,0.2221405059099197,0.1551933139562606,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9751281738281,0.7011963129043579,0.1199680641293525,0.113822303712368,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9769592285156,0.7775660753250122,0.1651705801486969,0.7421573400497437,290.9787902832031,286.6598815917969,291.0966796875,285.89581298828125,291.0937194824219,297.7596435546875,290.98565673828125,1.0,0.3336871266365051,1.0,1.0,0.0,1.0,-1.763789415359497,1.763786792755127,2.520508814995992e-06,1.35929536819458,0.0,0.0,0.0,50.604583740234375,70.0,133.16790771484375,-0.0,464.9259948730469,1.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125820,297.91290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07574462890625,0.9990000128746032,0.4502913653850555,0.3224207758903503,297.4237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.07281494140625,0.7570135593414307,0.1556582599878311,0.1472442746162414,297.4261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.074462890625,0.8569987416267395,0.2271907329559326,0.1587048768997192,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.071533203125,0.7047249674797058,0.1241242513060569,0.1177312135696411,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0732727050781,0.7795011401176453,0.1696928739547729,0.762360155582428,291.07501220703125,286.54840087890625,291.19000244140625,285.9278259277344,291.1871337890625,297.7801513671875,291.08172607421875,1.0,0.342060774564743,1.0,1.0,0.0,1.0,-1.8105170726776123,1.8105144500732424,2.6520001483731903e-06,1.3960504531860352,0.0,0.0,0.0,52.8470458984375,73.0,133.22691345214844,-0.0,501.4300842285156,1.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125880,297.91290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07574462890625,0.9990000128746032,0.4502913653850555,0.3224207758903503,297.4237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.07281494140625,0.7570135593414307,0.1556582599878311,0.1472442746162414,297.4261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.074462890625,0.8569987416267395,0.2271907329559326,0.1587048768997192,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.071533203125,0.7047249674797058,0.1241242513060569,0.1177312135696411,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0732727050781,0.7795011401176453,0.1696928739547729,0.762360155582428,291.07501220703125,286.54840087890625,291.19000244140625,285.9278259277344,291.1871337890625,297.7801513671875,291.08172607421875,1.0,0.342060774564743,1.0,1.0,0.0,1.0,-1.8105170726776123,1.8105144500732424,2.6520001483731903e-06,1.3960504531860352,0.0,0.0,0.0,52.8470458984375,73.0,133.22691345214844,-0.0,501.4300842285156,1.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125940,297.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719665527344,0.9990000128746032,0.4624712765216827,0.3286300003528595,297.4453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.169189453125,0.7611013650894165,0.1613112837076187,0.1525631248950958,297.44366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17071533203125,0.8580619692802429,0.2324675023555755,0.1623744219541549,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679382324219,0.7086226344108582,0.1285509616136551,0.1218969598412513,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695556640625,0.7817510366439819,0.1744541823863983,0.7836365699768066,291.1712646484375,286.440673828125,291.2833251953125,285.9594421386719,291.280517578125,297.800537109375,291.1778259277344,1.0,0.3507525324821472,1.0,1.0,0.0,1.0,-1.859315633773804,1.859312891960144,2.793529802147532e-06,1.4343875646591189,0.0,0.0,0.0,55.18826675415039,76.0,133.2488555908203,-0.0,541.3806762695312,1.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126000,297.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719665527344,0.9990000128746032,0.4624712765216827,0.3286300003528595,297.4453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.169189453125,0.7611013650894165,0.1613112837076187,0.1525631248950958,297.44366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17071533203125,0.8580619692802429,0.2324675023555755,0.1623744219541549,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679382324219,0.7086226344108582,0.1285509616136551,0.1218969598412513,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695556640625,0.7817510366439819,0.1744541823863983,0.7836365699768066,291.1712646484375,286.440673828125,291.2833251953125,285.9594421386719,291.280517578125,297.800537109375,291.1778259277344,1.0,0.3507525324821472,1.0,1.0,0.0,1.0,-1.859315633773804,1.859312891960144,2.793529802147532e-06,1.4343875646591189,0.0,0.0,0.0,55.18826675415039,76.0,133.2488555908203,-0.0,541.3806762695312,1.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126060,297.9628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2681579589844,0.9990000128746032,0.4749942421913147,0.3347079157829284,297.46697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2655029296875,0.7655614614486694,0.1672461032867431,0.1581475734710693,297.4612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2669372558594,0.8594640493392944,0.2379710376262664,0.1662012934684753,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2643127441406,0.7128104567527771,0.133246898651123,0.1263170838356018,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2658386230469,0.7843707799911499,0.179454505443573,0.8059806823730469,291.2675170898437,286.336669921875,291.3766784667969,285.9906921386719,291.3739318847656,297.8209533691406,291.2738952636719,1.0,0.3597258031368255,1.0,1.0,0.0,1.0,-1.9100524187088013,1.910049557685852,2.945191226899624e-06,1.474193811416626,0.0,0.0,0.0,57.60991287231445,79.0,133.2414093017578,-0.0,584.9039916992188,1.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126120,297.9628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2681579589844,0.9990000128746032,0.4749942421913147,0.3347079157829284,297.46697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2655029296875,0.7655614614486694,0.1672461032867431,0.1581475734710693,297.4612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2669372558594,0.8594640493392944,0.2379710376262664,0.1662012934684753,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2643127441406,0.7128104567527771,0.133246898651123,0.1263170838356018,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2658386230469,0.7843707799911499,0.179454505443573,0.8059806823730469,291.2675170898437,286.336669921875,291.3766784667969,285.9906921386719,291.3739318847656,297.8209533691406,291.2738952636719,1.0,0.3597258031368255,1.0,1.0,0.0,1.0,-1.9100524187088013,1.910049557685852,2.945191226899624e-06,1.474193811416626,0.0,0.0,0.0,57.60991287231445,79.0,133.2414093017578,-0.0,584.9039916992188,1.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126180,297.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.32598876953125,0.9990000128746032,0.4826970994472503,0.3382637798786163,297.48004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.32342529296875,0.7684398293495178,0.1709502935409546,0.1616328656673431,297.47186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3247985839844,0.8604927062988281,0.2413897067308426,0.168577954173088,297.3841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3222351074219,0.7154418230056763,0.1361998915672302,0.1290966868400573,297.4234313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.32373046875,0.7861424684524536,0.1825765669345855,0.8199294805526733,291.3253479003906,286.30859375,291.4327697753906,286.0093078613281,291.4301147460937,297.8332824707031,291.3316345214844,1.0,0.3652442097663879,1.0,1.0,0.0,1.0,-1.941447615623474,1.941444635391236,3.041310492335469e-06,1.498797059059143,0.984462022781372,0.984462022781372,0.0,59.09773635864258,79.0,133.2257080078125,-0.0,612.8539428710938,1.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.5113666701770403e-09,2.5819988369590874e-09,1.0000007072408224e-10,1.479487821143266e-07,1.447825042077966e-07,3.1662736876825193e-09,0.0,0.0,-0.0,3.104429561062716e-05,0.0,6.444729298837881e-12,6.031426025288056e-09,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12126240,297.9595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2948913574219,0.9990000128746032,0.4851032197475433,0.3410483002662658,297.4794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.5356140136719,0.7698712348937988,0.1725717931985855,0.1638697832822799,297.4638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.40826416015625,0.8606024980545044,0.2422567456960678,0.1700314134359359,297.38525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6419982910156,0.7167374491691589,0.1374965608119964,0.1308890581130981,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.5084533691406,0.7868143320083618,0.1837320923805236,0.8287429213523865,289.35479736328125,286.23638916015625,291.4700012207031,286.0215759277344,291.46734619140625,297.82379150390625,288.8178405761719,1.0,0.3689281642436981,1.0,1.0,0.0,1.0,-1.961964726448059,1.9619616270065308,3.10515247292642e-06,1.5149309635162354,0.983037292957306,0.983037292957306,0.0,60.17737579345703,82.0,9395.75390625,-0.0,631.9165649414062,1.0,283.2053527832031,290.21142578125,289.0537109375,289.8819580078125,293.1499938964844,293.1499938964844,283.1499938964844,0.0,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.022578053176403,1.0,0.0,0.0,0.8003243207931519,0.8003302812576294,6.346984804395106e-08,4.224489212036133,4.2244791984558105,1.0131798262591474e-05,0.0,0.0,-0.0,3957.3525390625,0.0,16.577606201171875,1889.0684814453125,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12126300,297.80792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.74493408203125,0.9990000128746032,0.4753895401954651,0.3549278974533081,297.433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.82965087890625,0.7596324682235718,0.1701483726501464,0.1638076305389404,297.3833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7857360839844,0.84690260887146,0.2363588958978653,0.168422520160675,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8712158203125,0.7070987224578857,0.1355179846286773,0.1308457106351852,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8203430175781,0.7749171257019043,0.1802138686180114,0.8247784376144409,286.7665405273437,286.2139892578125,291.51666259765625,286.036865234375,291.5140380859375,297.7022705078125,286.5934143066406,1.0,0.3729751110076904,1.0,1.0,0.0,1.0,-1.9718462228775024,1.971843123435974,3.136740133413696e-06,1.5230897665023804,0.9594486951828004,0.9594486951828004,0.0,63.30488204956055,82.0,11375.080078125,-0.0,649.9715576171875,1.0,283.185546875,286.6229858398437,290.1059875488281,290.7973327636719,293.1499938964844,293.1499938964844,283.1499938964844,0.0,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1849038898944854,1.0,0.0,0.0,1.035740613937378,1.0357426404953003,7.260771184292025e-08,4.264694690704346,4.264685153961182,9.7964184533339e-06,0.0,0.0,-0.0,3847.568359375,0.0,34.35455322265625,1895.26953125,0.0,0.0,0.2657744288444519,1.0,0.0,3.0,1.0,0.0
12126360,297.62994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8633117675781,0.9990000128746032,0.4620801508426666,0.3771699070930481,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.89697265625,0.7408197522163391,0.1664224863052368,0.1609685570001602,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8809509277344,0.8236388564109802,0.2288917452096939,0.1637570858001709,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9123840332031,0.6877001523971558,0.132467046380043,0.1285577565431594,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8938293457031,0.7535304427146912,0.1750395447015762,0.8055529594421387,285.87286376953125,286.1398620605469,291.5633239746094,286.05206298828125,291.5606994628906,297.5533447265625,285.806640625,1.0,0.3760351538658142,1.0,1.0,0.0,1.0,-1.9637237787246704,1.963720679283142,3.111589649051893e-06,1.516945719718933,0.94881409406662,0.94881409406662,0.0,67.93013763427734,70.0,12079.12109375,-0.0,659.1678466796875,1.0,283.1695251464844,285.5150451660156,290.51141357421875,291.3593139648437,293.1499938964844,293.1499938964844,283.1499938964844,0.0,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3600649535655975,1.0,0.0,0.0,1.3573797941207886,1.3573830127716064,1.2299354068545654e-07,4.26588773727417,4.265877723693848,9.786242117115762e-06,0.0,0.0,-0.0,3884.270751953125,0.0,77.46520233154297,1895.43212890625,0.0,210.0104217529297,0.3482744395732879,1.0,0.0,3.0,1.0,0.0
12126420,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4208984375,0.9990000128746032,0.4477803707122803,0.395177960395813,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4385681152344,0.725058376789093,0.162655159831047,0.1573273092508316,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4308166503906,0.8025648593902588,0.2217413634061813,0.1584135442972183,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4461669921875,0.6708228588104248,0.1293303966522216,0.1255794167518615,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.437255859375,0.7351685762405396,0.1695029586553573,0.7805477976799011,285.42633056640625,286.1153869628906,291.6165771484375,286.0692749023437,291.6138916015625,297.39971923828125,285.3924865722656,1.0,0.3759106397628784,1.0,1.0,0.0,1.0,-1.940968990325928,1.9409658908844,3.041162699446432e-06,1.499339938163757,0.939359486103058,0.939359486103058,0.0,71.48426055908203,70.0,12568.7724609375,-0.0,653.4140625,1.0,283.1580810546875,284.9916076660156,290.33135986328125,291.3786315917969,293.1499938964844,293.1499938964844,283.1499938964844,2297.677490234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.498512715101242,1.0,0.0,0.0,1.7180339097976685,1.7180391550064087,1.9695180242251809e-07,4.265923500061035,4.265913963317871,9.78593288891716e-06,0.0,0.0,-0.0,3830.151611328125,0.0,157.49514770507812,1895.43701171875,0.0,502.3812561035156,0.433189183473587,1.0,0.0,3.0,1.0,0.0
12126480,297.34283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2352294921875,0.9969930052757264,0.4389274418354034,0.3998124599456787,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2470092773437,0.7161728739738464,0.1604280024766922,0.1550174951553344,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2420349121094,0.7902575731277466,0.2176220417022705,0.155163824558258,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2519226074219,0.6615929007530212,0.1274240911006927,0.1236462965607643,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.24627685546875,0.7247671484947205,0.1659781783819198,0.7636734843254089,285.2389831542969,286.14678955078125,291.6566772460937,286.0821533203125,291.6539611816406,297.3116149902344,285.2162170410156,1.0,0.3742908835411072,1.0,1.0,0.0,1.0,-1.917337417602539,1.9173344373703003,2.9692373573197983e-06,1.481232523918152,0.931972861289978,0.931972861289978,0.0,73.21546173095703,58.0,12739.2431640625,-0.0,641.096923828125,1.0,283.1536560058594,284.7724914550781,290.0533752441406,291.165771484375,293.1499938964844,293.1499938964844,283.1499938964844,4436.669921875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.565793514251709,1.0,0.0,0.0,1.9409953355789185,1.9410020112991333,2.513868082587578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3755.972900390625,0.0,227.6000061035156,1895.4371337890625,0.0,755.6405029296875,0.4903805553913116,1.0,0.0,3.0,1.0,0.0
12126540,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725341796875,0.9836627840995787,0.4285750389099121,0.3876022100448608,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.7056370973587036,0.1571477055549621,0.1513651907444,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759216308594,0.7760171294212341,0.2113509476184845,0.1500649601221084,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.6513070464134216,0.1244493275880813,0.1204216852784156,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.7109862565994263,0.1600120365619659,0.733760416507721,284.9743957519531,286.1499938964844,291.75,286.11187744140625,291.7471923828125,297.2139587402344,284.9631042480469,1.0,0.3663026392459869,1.0,1.0,0.0,1.0,-1.8523095846176147,1.852306842803955,2.7743349164666142e-06,1.429900050163269,0.9146049618721008,0.9146049618721008,0.0,73.59548950195312,46.0,12835.6142578125,-0.0,594.6221923828125,1.0,283.1504211425781,284.4608459472656,289.4187927246094,290.505859375,293.1499938964844,293.1499938964844,283.1499938964844,9643.1748046875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6238318681716919,1.0,0.0,0.0,2.375336170196533,2.3753461837768555,3.764813811812928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3584.692138671875,0.0,419.6194458007813,1895.4371337890625,0.0,1069.3863525390625,0.5964946150779724,1.0,0.0,3.0,1.0,0.0
12126600,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725341796875,0.9836627840995787,0.4285750389099121,0.3876022100448608,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.7056370973587036,0.1571477055549621,0.1513651907444,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759216308594,0.7760171294212341,0.2113509476184845,0.1500649601221084,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.6513070464134216,0.1244493275880813,0.1204216852784156,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.7109862565994263,0.1600120365619659,0.733760416507721,284.9743957519531,286.1499938964844,291.75,286.11187744140625,291.7471923828125,297.2139587402344,284.9631042480469,1.0,0.3663026392459869,1.0,1.0,0.0,1.0,-1.8523095846176147,1.852306842803955,2.7743349164666142e-06,1.429900050163269,0.9146049618721008,0.9146049618721008,0.0,73.59548950195312,46.0,12835.6142578125,-0.0,594.6221923828125,1.0,283.1504211425781,284.4608459472656,289.4187927246094,290.505859375,293.1499938964844,293.1499938964844,283.1499938964844,9643.1748046875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6238318681716919,1.0,0.0,0.0,2.375336170196533,2.3753461837768555,3.764813811812928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3584.692138671875,0.0,419.6194458007813,1895.4371337890625,0.0,1069.3863525390625,0.5964946150779724,1.0,0.0,3.0,1.0,0.0
12126660,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85040283203125,0.9962255954742432,0.4255626201629638,0.3835360109806061,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8530578613281,0.716856837272644,0.1560249030590057,0.1496179103851318,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519897460937,0.786460280418396,0.2081885188817978,0.1472335904836654,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.6609687209129333,0.1232284903526306,0.1186605840921402,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85302734375,0.7185635566711426,0.1566638052463531,0.7150178551673889,284.8512878417969,286.14947509765625,291.84332275390625,286.1412353515625,291.8404541015625,297.1868896484375,284.8460388183594,1.0,0.3557702302932739,1.0,1.0,0.0,1.0,-1.8172922134399407,1.8172895908355715,2.672529262781609e-06,1.402225375175476,0.8966735005378723,0.8966735005378723,0.0,67.21240997314453,34.0,12917.4287109375,-0.0,550.2924194335938,1.0,283.1500244140625,284.31072998046875,289.0728454589844,290.0696716308594,293.1499938964844,293.1499938964844,283.1499938964844,14389.8798828125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6049204468727112,1.0,0.0,0.0,2.678295850753784,2.678308725357056,4.786415388480236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3492.76220703125,0.0,605.7738037109375,1895.4371337890625,0.0,956.5433959960938,0.6649246215820312,1.0,0.0,3.0,1.0,0.0
12126720,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85040283203125,0.9962255954742432,0.4255626201629638,0.3835360109806061,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8530578613281,0.716856837272644,0.1560249030590057,0.1496179103851318,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519897460937,0.786460280418396,0.2081885188817978,0.1472335904836654,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.6609687209129333,0.1232284903526306,0.1186605840921402,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85302734375,0.7185635566711426,0.1566638052463531,0.7150178551673889,284.8512878417969,286.14947509765625,291.84332275390625,286.1412353515625,291.8404541015625,297.1868896484375,284.8460388183594,1.0,0.3557702302932739,1.0,1.0,0.0,1.0,-1.8172922134399407,1.8172895908355715,2.672529262781609e-06,1.402225375175476,0.8966735005378723,0.8966735005378723,0.0,67.21240997314453,34.0,12917.4287109375,-0.0,550.2924194335938,1.0,283.1500244140625,284.31072998046875,289.0728454589844,290.0696716308594,293.1499938964844,293.1499938964844,283.1499938964844,14389.8798828125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6049204468727112,1.0,0.0,0.0,2.678295850753784,2.678308725357056,4.786415388480236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3492.76220703125,0.0,605.7738037109375,1895.4371337890625,0.0,956.5433959960938,0.6649246215820312,1.0,0.0,3.0,1.0,0.0
12126780,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7986145019531,0.9990000128746032,0.4279426634311676,0.3610512912273407,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7998962402344,0.7336947321891785,0.1563380360603332,0.1493650376796722,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7993469238281,0.8045980334281921,0.2067748606204986,0.1458072960376739,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8005065917969,0.6778225302696228,0.1232375055551529,0.118159033358097,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7998962402344,0.7325406074523926,0.1550609916448593,0.7049167156219482,284.79901123046875,286.14520263671875,291.9366760253906,286.170166015625,291.9337463378906,297.1980285644531,284.7957458496094,1.0,0.3431607782840729,1.0,1.0,0.0,1.0,-1.7755541801452637,1.775551676750183,2.5527665457047988e-06,1.3681877851486206,0.8786758780479431,0.8786758780479431,0.0,59.862449645996094,25.0,12849.0556640625,-0.0,500.2217712402344,1.0,283.1499938964844,284.2462463378906,288.9861755371094,289.9159851074219,293.1499938964844,293.1499938964844,283.1499938964844,17376.65234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5648086667060852,1.0,0.0,0.0,2.8130125999450684,2.8130269050598145,5.280033406052098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.738037109375,0.0,707.5513916015625,1895.4371337890625,0.0,751.1439208984375,0.6979622840881348,1.0,0.0,3.0,1.0,0.0
12126840,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7986145019531,0.9990000128746032,0.4279426634311676,0.3610512912273407,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7998962402344,0.7336947321891785,0.1563380360603332,0.1493650376796722,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7993469238281,0.8045980334281921,0.2067748606204986,0.1458072960376739,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8005065917969,0.6778225302696228,0.1232375055551529,0.118159033358097,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7998962402344,0.7325406074523926,0.1550609916448593,0.7049167156219482,284.79901123046875,286.14520263671875,291.9366760253906,286.170166015625,291.9337463378906,297.1980285644531,284.7957458496094,1.0,0.3431607782840729,1.0,1.0,0.0,1.0,-1.7755541801452637,1.775551676750183,2.5527665457047988e-06,1.3681877851486206,0.8786758780479431,0.8786758780479431,0.0,59.862449645996094,25.0,12849.0556640625,-0.0,500.2217712402344,1.0,283.1499938964844,284.2462463378906,288.9861755371094,289.9159851074219,293.1499938964844,293.1499938964844,283.1499938964844,17376.65234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5648086667060852,1.0,0.0,0.0,2.8130125999450684,2.8130269050598145,5.280033406052098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.738037109375,0.0,707.5513916015625,1895.4371337890625,0.0,751.1439208984375,0.6979622840881348,1.0,0.0,3.0,1.0,0.0
12126900,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7847595214844,0.9990000128746032,0.4321712851524353,0.3453171551227569,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7854919433594,0.7443588972091675,0.1568762362003326,0.1496288329362869,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7851867675781,0.8157735466957092,0.2064793705940246,0.1454166620969772,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7857971191406,0.6888480186462402,0.123584896326065,0.1182528361678123,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7854919433594,0.7418422698974609,0.1547454893589019,0.7021685838699341,284.7850036621094,286.1199951171875,291.9833374023437,286.1845092773437,291.9803771972656,297.2164611816406,284.7832946777344,1.0,0.3365775048732757,1.0,1.0,0.0,1.0,-1.7533270120620728,1.7533245086669922,2.4928065158746904e-06,1.3519939184188845,0.8698816895484924,0.8698816895484924,0.0,56.109031677246094,25.0,12785.7529296875,-0.0,474.8990173339844,1.0,283.1499938964844,284.2315673828125,289.00067138671875,289.90777587890625,293.1499938964844,293.1499938964844,283.1499938964844,18244.37890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5462127923965454,1.0,0.0,0.0,2.831141233444214,2.831155776977539,5.348307468011626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3466.026611328125,0.0,724.676025390625,1895.4371337890625,0.0,670.9850463867188,0.7054758071899414,1.0,0.0,3.0,1.0,0.0
12126960,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77508544921875,0.9990000128746032,0.437917411327362,0.3283543288707733,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.77557373046875,0.7572458982467651,0.1576085090637207,0.1500949263572693,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7753601074219,0.8283095359802246,0.2063795328140258,0.1451802849769592,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7758178710937,0.7018791437149048,0.1241114065051078,0.1185314208269119,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7756042480469,0.7533339262008667,0.1547042429447174,0.7007278800010681,284.7752380371094,286.13720703125,292.0299987792969,286.19873046875,292.0270080566406,297.24468994140625,284.77392578125,1.0,0.3298514783382416,1.0,1.0,0.0,1.0,-1.731839299201965,1.7318369150161743,2.4339988158317283e-06,1.3350200653076172,0.8606723546981812,0.8606723546981812,0.0,52.24776458740234,28.0,12722.0087890625,-0.0,450.2874145507813,1.0,283.1499938964844,284.22027587890625,289.0364074707031,289.9284973144531,293.1499938964844,293.1499938964844,283.1499938964844,19052.982421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5309394001960754,1.0,0.0,0.0,2.844961643218994,2.844976663589477,5.400651730269601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3472.6728515625,0.0,738.7296142578125,1895.4371337890625,0.0,611.5349731445312,0.7064587473869324,1.0,0.0,3.0,1.0,0.0
12127020,297.4114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7774353027344,0.9990000128746032,0.4516907036304474,0.3018644154071808,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7771911621094,0.7814831733703613,0.1595592647790908,0.1515925675630569,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7772827148437,0.8504486680030823,0.2066511064767837,0.1451185494661331,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77703857421875,0.7240181565284729,0.1256220340728759,0.1196226924657821,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77716064453125,0.7749550342559814,0.1553313583135604,0.7015711665153503,284.7773742675781,286.1254577636719,292.1233215332031,286.2268981933594,292.1202697753906,297.3160705566406,284.7780456542969,1.0,0.3208281397819519,1.0,1.0,0.0,1.0,-1.704066514968872,1.704064130783081,2.3589832380821463e-06,1.3128573894500732,0.8430362343788147,0.8430362343788147,0.0,46.6915397644043,31.0,12650.193359375,-0.0,417.6648254394531,1.0,283.1499938964844,284.22509765625,289.13262939453125,290.0109558105469,293.1499938964844,293.1499938964844,283.1499938964844,19752.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5118086934089661,1.0,0.0,0.0,2.810141324996948,2.8101561069488525,5.269260441309598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3494.16455078125,0.0,719.3350830078125,1895.4371337890625,0.0,544.5051879882812,0.6990366578102112,1.0,0.0,3.0,1.0,0.0
12127080,297.4114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7774353027344,0.9990000128746032,0.4516907036304474,0.3018644154071808,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7771911621094,0.7814831733703613,0.1595592647790908,0.1515925675630569,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7772827148437,0.8504486680030823,0.2066511064767837,0.1451185494661331,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77703857421875,0.7240181565284729,0.1256220340728759,0.1196226924657821,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77716064453125,0.7749550342559814,0.1553313583135604,0.7015711665153503,284.7773742675781,286.1254577636719,292.1233215332031,286.2268981933594,292.1202697753906,297.3160705566406,284.7780456542969,1.0,0.3208281397819519,1.0,1.0,0.0,1.0,-1.704066514968872,1.704064130783081,2.3589832380821463e-06,1.3128573894500732,0.8430362343788147,0.8430362343788147,0.0,46.6915397644043,31.0,12650.193359375,-0.0,417.6648254394531,1.0,283.1499938964844,284.22509765625,289.13262939453125,290.0109558105469,293.1499938964844,293.1499938964844,283.1499938964844,19752.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5118086934089661,1.0,0.0,0.0,2.810141324996948,2.8101561069488525,5.269260441309598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3494.16455078125,0.0,719.3350830078125,1895.4371337890625,0.0,544.5051879882812,0.6990366578102112,1.0,0.0,3.0,1.0,0.0
12127140,297.5196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8014831542969,0.9990000128746032,0.4659794867038727,0.2815364897251129,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8008117675781,0.8041089773178101,0.1620135903358459,0.1536618024110794,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8011169433594,0.8708956837654114,0.2074011266231537,0.1454612612724304,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8004150390625,0.7429400086402893,0.1276056617498397,0.1212549582123756,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8007507324219,0.7954216003417969,0.15666463971138,0.7061719298362732,284.8013000488281,286.1099853515625,292.2166748046875,286.2546691894531,292.2135925292969,297.3893737792969,284.8033142089844,1.0,0.3150956928730011,1.0,1.0,0.0,1.0,-1.6900320053100586,1.6900297403335571,2.3215145574795315e-06,1.301567792892456,0.8260948061943054,0.8260948061943054,0.0,42.87186813354492,49.0,12648.349609375,-0.0,398.6405334472656,1.0,283.1499938964844,284.2533874511719,289.2247009277344,290.1053466796875,293.1499938964844,293.1499938964844,283.1499938964844,19768.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5061144828796387,1.0,0.0,0.0,2.733924627304077,2.7339389324188232,4.987310830983915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3517.602294921875,0.0,669.8930053710938,1895.4371337890625,0.0,526.038330078125,0.6847332119941711,1.0,0.0,3.0,1.0,0.0
