time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12127200,297.5196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8014831542969,0.9990000128746032,0.4659794867038727,0.2815364897251129,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8008117675781,0.8041089773178101,0.1620135903358459,0.1536618024110794,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8011169433594,0.8708956837654114,0.2074011266231537,0.1454612612724304,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8004150390625,0.7429400086402893,0.1276056617498397,0.1212549582123756,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8007507324219,0.7954216003417969,0.15666463971138,0.7061719298362732,284.8013000488281,286.1099853515625,292.2166748046875,286.2546691894531,292.2135925292969,297.3893737792969,284.8033142089844,1.0,0.3150956928730011,1.0,1.0,0.0,1.0,-1.6900320053100586,1.6900297403335571,2.3215145574795315e-06,1.301567792892456,0.8260948061943054,0.8260948061943054,0.0,42.87186813354492,49.0,12648.349609375,-0.0,398.6405334472656,1.0,283.1499938964844,284.2533874511719,289.2247009277344,290.1053466796875,293.1499938964844,293.1499938964844,283.1499938964844,19768.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5061144828796387,1.0,0.0,0.0,2.733924627304077,2.7339389324188232,4.987310830983915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3517.602294921875,0.0,669.8930053710938,1895.4371337890625,0.0,526.038330078125,0.6847332119941711,1.0,0.0,3.0,1.0,0.0
12127260,297.59381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.843017578125,0.9990000128746032,0.4782369434833526,0.2813012301921844,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417663574219,0.808918297290802,0.1648652553558349,0.1562645584344864,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8423156738281,0.8725957870483398,0.2085329294204712,0.1461842060089111,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.841064453125,0.7472637891769409,0.129965454339981,0.1233990937471389,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8416442871094,0.7985872626304626,0.1584676951169967,0.7137961387634277,284.8426818847656,286.0907897949219,292.3099975585937,286.2820129394531,292.30694580078125,297.4483642578125,284.8466796875,1.0,0.3181248903274536,1.0,1.0,0.0,1.0,-1.7054486274719238,1.7054463624954224,2.361896804359276e-06,1.3133251667022705,0.8100722432136536,0.8100722432136536,0.0,43.151329040527344,67.0,12829.4453125,-0.0,408.1914978027344,1.0,283.1499938964844,284.2973022460937,289.2943115234375,290.1883239746094,293.1499938964844,293.1499938964844,283.1499938964844,19865.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5089318752288818,1.0,0.0,0.0,2.662472486495972,2.66248631477356,4.730026716970315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3541.986328125,0.0,626.2295532226562,1895.4371337890625,0.0,535.0938720703125,0.6691574454307556,1.0,0.0,3.0,1.0,0.0
12127320,297.59381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.843017578125,0.9990000128746032,0.4782369434833526,0.2813012301921844,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417663574219,0.808918297290802,0.1648652553558349,0.1562645584344864,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8423156738281,0.8725957870483398,0.2085329294204712,0.1461842060089111,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.841064453125,0.7472637891769409,0.129965454339981,0.1233990937471389,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8416442871094,0.7985872626304626,0.1584676951169967,0.7137961387634277,284.8426818847656,286.0907897949219,292.3099975585937,286.2820129394531,292.30694580078125,297.4483642578125,284.8466796875,1.0,0.3181248903274536,1.0,1.0,0.0,1.0,-1.7054486274719238,1.7054463624954224,2.361896804359276e-06,1.3133251667022705,0.8100722432136536,0.8100722432136536,0.0,43.151329040527344,67.0,12829.4453125,-0.0,408.1914978027344,1.0,283.1499938964844,284.2973022460937,289.2943115234375,290.1883239746094,293.1499938964844,293.1499938964844,283.1499938964844,19865.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5089318752288818,1.0,0.0,0.0,2.662472486495972,2.66248631477356,4.730026716970315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3541.986328125,0.0,626.2295532226562,1895.4371337890625,0.0,535.0938720703125,0.6691574454307556,1.0,0.0,3.0,1.0,0.0
12127380,297.6095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.9990000128746032,0.4855127930641174,0.2990358471870422,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.7974339127540588,0.1680101603269577,0.1592909544706344,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8570541143417358,0.209971010684967,0.1472231894731521,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.737784743309021,0.1326042711734771,0.1259517967700958,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7855077981948853,0.1604517847299575,0.7231359481811523,284.9058532714844,286.06787109375,292.4033203125,286.3089904785156,292.4003601074219,297.4706115722656,284.9111328125,1.0,0.3279810547828674,1.0,1.0,0.0,1.0,-1.7458889484405518,1.7458864450454712,2.4708187993383035e-06,1.3449126482009888,0.7953658699989319,0.7953658699989319,0.0,47.07401657104492,85.0,13172.3134765625,-0.0,443.4495239257813,1.0,283.1499938964844,284.3596496582031,289.345947265625,290.26177978515625,293.1499938964844,293.1499938964844,283.1499938964844,19881.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5165528059005737,1.0,0.0,0.0,2.5899980068206787,2.5900113582611084,4.476021899790794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3568.22412109375,0.0,583.6484375,1895.4371337890625,0.0,560.3967895507812,0.6533355712890625,1.0,0.0,3.0,1.0,0.0
12127440,297.6095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.9990000128746032,0.4855127930641174,0.2990358471870422,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.7974339127540588,0.1680101603269577,0.1592909544706344,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8570541143417358,0.209971010684967,0.1472231894731521,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.737784743309021,0.1326042711734771,0.1259517967700958,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7855077981948853,0.1604517847299575,0.7231359481811523,284.9058532714844,286.06787109375,292.4033203125,286.3089904785156,292.4003601074219,297.4706115722656,284.9111328125,1.0,0.3279810547828674,1.0,1.0,0.0,1.0,-1.7458889484405518,1.7458864450454712,2.4708187993383035e-06,1.3449126482009888,0.7953658699989319,0.7953658699989319,0.0,47.07401657104492,85.0,13172.3134765625,-0.0,443.4495239257813,1.0,283.1499938964844,284.3596496582031,289.345947265625,290.26177978515625,293.1499938964844,293.1499938964844,283.1499938964844,19881.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5165528059005737,1.0,0.0,0.0,2.5899980068206787,2.5900113582611084,4.476021899790794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3568.22412109375,0.0,583.6484375,1895.4371337890625,0.0,560.3967895507812,0.6533355712890625,1.0,0.0,3.0,1.0,0.0
12127500,297.5972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.9990000128746032,0.4872280657291412,0.3131924867630005,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424743652344,0.7876390814781189,0.1696656346321106,0.1609302759170532,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432373046875,0.845491349697113,0.2107864171266555,0.1478437185287475,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.7298070788383484,0.1340051740407943,0.1273521929979324,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422607421875,0.7750229835510254,0.161447525024414,0.7280877828598022,284.94384765625,286.0379943847656,292.45001220703125,286.32232666015625,292.4470520019531,297.4676208496094,284.9496154785156,1.0,0.3349890410900116,1.0,1.0,0.0,1.0,-1.7732219696044922,1.7732194662094116,2.546200676079025e-06,1.366308093070984,0.7887479066848755,0.7887479066848755,0.0,50.24775695800781,85.0,13388.5068359375,-0.0,469.71673583984375,1.0,283.1499938964844,284.3963623046875,289.3672790527344,290.29620361328125,293.1499938964844,293.1499938964844,283.1499938964844,19879.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5214675068855286,1.0,0.0,0.0,2.553879499435425,2.5538923740386963,4.352052371814352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3581.996826171875,0.0,563.1665649414062,1895.4371337890625,0.0,577.3591918945312,0.6454619765281677,1.0,0.0,3.0,1.0,0.0
12127560,297.5733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.9990000128746032,0.4877188205718994,0.3301688134670257,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.7763767838478088,0.1713710725307464,0.1626441925764084,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.8327677845954895,0.2116585969924926,0.1485251039266586,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.7205154895782471,0.1354514509439468,0.1288247853517532,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.7631861567497253,0.1624293476343155,0.7331227660179138,284.9852600097656,286.04119873046875,292.4966735839844,286.3355407714844,292.4937744140625,297.4563293457031,284.9913635253906,1.0,0.3431427478790283,1.0,1.0,0.0,1.0,-1.8042913675308228,1.8042887449264529,2.633562871778849e-06,1.390635371208191,0.7822021842002869,0.7822021842002869,0.0,54.18669891357422,88.0,13628.9990234375,-0.0,501.5042724609375,1.0,283.1499938964844,284.4358215332031,289.3866271972656,290.3298645019531,293.1499938964844,293.1499938964844,283.1499938964844,19826.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5268966555595398,1.0,0.0,0.0,2.5193328857421875,2.519345760345459,4.235108121974918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3596.321533203125,0.0,543.7968139648438,1895.4371337890625,0.0,596.7045288085938,0.6378843784332275,1.0,0.0,3.0,1.0,0.0
12127620,297.5128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686340332031,0.9990000128746032,0.4869426786899566,0.3570438325405121,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.7617000341415405,0.1748924106359481,0.1661492586135864,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06719970703125,0.8150833249092102,0.213526651263237,0.1499561816453933,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.7074852585792542,0.1384354382753372,0.1318308264017105,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.7471962571144104,0.164335697889328,0.7427517771720886,285.0679016113281,286.01080322265625,292.5899963378906,286.3616943359375,292.5871887207031,297.4228210449219,285.0733642578125,1.0,0.3563117384910583,1.0,1.0,0.0,1.0,-1.857669711112976,1.8576669692993164,2.787974153761752e-06,1.4325764179229736,0.7706013917922974,0.7706013917922974,0.0,60.90615081787109,91.0,14061.80859375,-0.0,558.337890625,1.0,283.1499938964844,284.513427734375,289.4198608398437,290.3919372558594,293.1499938964844,293.1499938964844,283.1499938964844,19715.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5386707186698914,1.0,0.0,0.0,2.452737331390381,2.452749729156494,4.014167132027069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3622.41943359375,0.0,507.7568359375,1895.4371337890625,0.0,640.9385986328125,0.6233023405075073,1.0,0.0,3.0,1.0,0.0
12127680,297.5128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686340332031,0.9990000128746032,0.4869426786899566,0.3570438325405121,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.7617000341415405,0.1748924106359481,0.1661492586135864,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06719970703125,0.8150833249092102,0.213526651263237,0.1499561816453933,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.7074852585792542,0.1384354382753372,0.1318308264017105,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.7471962571144104,0.164335697889328,0.7427517771720886,285.0679016113281,286.01080322265625,292.5899963378906,286.3616943359375,292.5871887207031,297.4228210449219,285.0733642578125,1.0,0.3563117384910583,1.0,1.0,0.0,1.0,-1.857669711112976,1.8576669692993164,2.787974153761752e-06,1.4325764179229736,0.7706013917922974,0.7706013917922974,0.0,60.90615081787109,91.0,14061.80859375,-0.0,558.337890625,1.0,283.1499938964844,284.513427734375,289.4198608398437,290.3919372558594,293.1499938964844,293.1499938964844,283.1499938964844,19715.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5386707186698914,1.0,0.0,0.0,2.452737331390381,2.452749729156494,4.014167132027069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3622.41943359375,0.0,507.7568359375,1895.4371337890625,0.0,640.9385986328125,0.6233023405075073,1.0,0.0,3.0,1.0,0.0
12127740,297.4582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1474304199219,0.9990000128746032,0.4860023260116577,0.3792385458946228,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1453552246094,0.7521307468414307,0.178565502166748,0.1697708815336227,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459655761719,0.8015800714492798,0.2155531048774719,0.1514800637960434,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1444396972656,0.6982824206352234,0.1415451914072036,0.1349293291568756,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1451110839844,0.7361401915550232,0.1662769615650177,0.7522692680358887,285.1466979980469,285.9766540527344,292.6833190917969,286.387451171875,292.6806030273437,297.3939208984375,285.15185546875,1.0,0.3680404424667358,1.0,1.0,0.0,1.0,-1.905651569366455,1.9056487083435056,2.9310340323718265e-06,1.470163345336914,0.7604865431785583,0.7604865431785583,0.0,66.90422821044922,94.0,14457.2939453125,-0.0,611.8855590820312,1.0,283.1499938964844,284.5880126953125,289.4442443847656,290.4425048828125,293.1499938964844,293.1499938964844,283.1499938964844,19570.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.550148069858551,1.0,0.0,0.0,2.391519069671631,2.391531229019165,3.81628751711105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3644.738525390625,0.0,475.941162109375,1895.4371337890625,0.0,687.2140502929688,0.6098886132240295,1.0,0.0,3.0,1.0,0.0
12127800,297.4582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1474304199219,0.9990000128746032,0.4860023260116577,0.3792385458946228,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1453552246094,0.7521307468414307,0.178565502166748,0.1697708815336227,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459655761719,0.8015800714492798,0.2155531048774719,0.1514800637960434,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1444396972656,0.6982824206352234,0.1415451914072036,0.1349293291568756,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1451110839844,0.7361401915550232,0.1662769615650177,0.7522692680358887,285.1466979980469,285.9766540527344,292.6833190917969,286.387451171875,292.6806030273437,297.3939208984375,285.15185546875,1.0,0.3680404424667358,1.0,1.0,0.0,1.0,-1.905651569366455,1.9056487083435056,2.9310340323718265e-06,1.470163345336914,0.7604865431785583,0.7604865431785583,0.0,66.90422821044922,94.0,14457.2939453125,-0.0,611.8855590820312,1.0,283.1499938964844,284.5880126953125,289.4442443847656,290.4425048828125,293.1499938964844,293.1499938964844,283.1499938964844,19570.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.550148069858551,1.0,0.0,0.0,2.391519069671631,2.391531229019165,3.81628751711105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3644.738525390625,0.0,475.941162109375,1895.4371337890625,0.0,687.2140502929688,0.6098886132240295,1.0,0.0,3.0,1.0,0.0
12127860,297.4132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2239685058594,0.9990000128746032,0.4853385388851166,0.3979005217552185,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2219543457031,0.7458636164665222,0.1823980063199997,0.1735191643238067,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2225341796875,0.7913572788238525,0.2177387475967407,0.1530985385179519,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2210998535156,0.6921987533569336,0.1447857469320297,0.1381283104419708,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2217102050781,0.7282391786575317,0.1683414727449417,0.7621565461158752,285.2232360839844,285.9388122558594,292.77667236328125,286.41278076171875,292.77398681640625,297.3727722167969,285.2281188964844,1.0,0.3785995841026306,1.0,1.0,0.0,1.0,-1.950222730636597,1.950219750404358,3.067532816203311e-06,1.5050170421600342,0.7518945932388306,0.7518945932388306,0.0,72.30606079101562,82.0,14832.4609375,-0.0,663.2924194335938,1.0,283.1499938964844,284.6603088378906,289.4637145996094,290.4854736328125,293.1499938964844,293.1499938964844,283.1499938964844,19400.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.560369074344635,1.0,0.0,0.0,2.33675479888916,2.336766242980957,3.643507398010115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3665.114501953125,0.0,448.499755859375,1895.4371337890625,0.0,731.1941528320312,0.5978703498840332,1.0,0.0,3.0,1.0,0.0
12127920,297.4132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2239685058594,0.9990000128746032,0.4853385388851166,0.3979005217552185,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2219543457031,0.7458636164665222,0.1823980063199997,0.1735191643238067,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2225341796875,0.7913572788238525,0.2177387475967407,0.1530985385179519,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2210998535156,0.6921987533569336,0.1447857469320297,0.1381283104419708,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2217102050781,0.7282391786575317,0.1683414727449417,0.7621565461158752,285.2232360839844,285.9388122558594,292.77667236328125,286.41278076171875,292.77398681640625,297.3727722167969,285.2281188964844,1.0,0.3785995841026306,1.0,1.0,0.0,1.0,-1.950222730636597,1.950219750404358,3.067532816203311e-06,1.5050170421600342,0.7518945932388306,0.7518945932388306,0.0,72.30606079101562,82.0,14832.4609375,-0.0,663.2924194335938,1.0,283.1499938964844,284.6603088378906,289.4637145996094,290.4854736328125,293.1499938964844,293.1499938964844,283.1499938964844,19400.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.560369074344635,1.0,0.0,0.0,2.33675479888916,2.336766242980957,3.643507398010115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3665.114501953125,0.0,448.499755859375,1895.4371337890625,0.0,731.1941528320312,0.5978703498840332,1.0,0.0,3.0,1.0,0.0
12127980,297.3930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2892761230469,0.9990000128746032,0.4865727424621582,0.4007899761199951,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2878112792969,0.7492213249206543,0.1863711327314376,0.1772645711898803,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2882080078125,0.7922390699386597,0.220057338476181,0.1547114700078964,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2871398925781,0.6960135698318481,0.1481377929449081,0.1412966251373291,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2875671386719,0.7294989824295044,0.1705530285835266,0.7720082402229309,285.2887268066406,285.8971862792969,292.8699951171875,286.4377136230469,292.86737060546875,297.3664855957031,285.2923278808594,1.0,0.3824931979179382,1.0,1.0,0.0,1.0,-1.9757813215255733,1.975778102874756,3.147872575937072e-06,1.5253287553787231,0.7446897625923157,0.7446897625923157,0.0,73.64799499511719,70.0,15100.748046875,-0.0,687.8272094726562,1.0,283.1499938964844,284.7215576171875,289.48126220703125,290.5223693847656,293.1499938964844,293.1499938964844,283.1499938964844,19220.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5691236853599548,1.0,0.0,0.0,2.288971185684204,2.288982391357422,3.496020894999674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3681.35302734375,0.0,425.33392333984375,1895.4371337890625,0.0,771.0394287109375,0.587365448474884,1.0,0.0,3.0,1.0,0.0
12128040,297.3930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2892761230469,0.9990000128746032,0.4865727424621582,0.4007899761199951,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2878112792969,0.7492213249206543,0.1863711327314376,0.1772645711898803,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2882080078125,0.7922390699386597,0.220057338476181,0.1547114700078964,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2871398925781,0.6960135698318481,0.1481377929449081,0.1412966251373291,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2875671386719,0.7294989824295044,0.1705530285835266,0.7720082402229309,285.2887268066406,285.8971862792969,292.8699951171875,286.4377136230469,292.86737060546875,297.3664855957031,285.2923278808594,1.0,0.3824931979179382,1.0,1.0,0.0,1.0,-1.9757813215255733,1.975778102874756,3.147872575937072e-06,1.5253287553787231,0.7446897625923157,0.7446897625923157,0.0,73.64799499511719,70.0,15100.748046875,-0.0,687.8272094726562,1.0,283.1499938964844,284.7215576171875,289.48126220703125,290.5223693847656,293.1499938964844,293.1499938964844,283.1499938964844,19220.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5691236853599548,1.0,0.0,0.0,2.288971185684204,2.288982391357422,3.496020894999674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3681.35302734375,0.0,425.33392333984375,1895.4371337890625,0.0,771.0394287109375,0.587365448474884,1.0,0.0,3.0,1.0,0.0
12128100,297.39971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.316162109375,0.9990000128746032,0.4887618720531463,0.397098183631897,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3148803710937,0.7540038228034973,0.1884133666753769,0.1791399866342544,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3152160644531,0.796175479888916,0.2212646901607513,0.1555157452821731,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3143005371094,0.7010588645935059,0.1498598605394363,0.1428741216659546,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3146667480469,0.7330422401428223,0.1717362999916076,0.7770178914070129,285.3157043457031,285.8626708984375,292.9166564941406,286.45001220703125,292.9140319824219,297.3726501464844,285.3188781738281,1.0,0.3825735747814178,1.0,1.0,0.0,1.0,-1.9824810028076167,1.9824779033660889,3.169212959619472e-06,1.530712604522705,0.741659939289093,0.741659939289093,0.0,72.95136260986328,70.0,15196.7236328125,-0.0,690.8118286132812,1.0,283.1499938964844,284.74725341796875,289.48858642578125,290.5369567871094,293.1499938964844,293.1499938964844,283.1499938964844,19145.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5727376341819763,1.0,0.0,0.0,2.2672677040100098,2.2672786712646484,3.4300381912544253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3687.424560546875,0.0,415.12982177734375,1895.4371337890625,0.0,788.0929565429688,0.5826137065887451,1.0,0.0,3.0,1.0,0.0
12128160,297.4173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3399353027344,0.9990000128746032,0.4920723736286163,0.3906068801879883,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3388366699219,0.760673999786377,0.1904947161674499,0.1810265034437179,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.339111328125,0.8021129369735718,0.2225043326616287,0.1563238650560379,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3383178710937,0.7078869342803955,0.1516146957874298,0.1444567143917083,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.338623046875,0.7382992506027222,0.1729809790849685,0.7821688652038574,285.33953857421875,285.85186767578125,292.9633483886719,286.46221923828125,292.9607238769531,297.3846130371094,285.34228515625,1.0,0.381624162197113,1.0,1.0,0.0,1.0,-1.986011981964112,1.986008882522583,3.180573457939317e-06,1.533604621887207,0.7386733889579773,0.7386733889579773,0.0,71.53117370605469,73.0,15275.041015625,-0.0,688.8287353515625,1.0,283.1499938964844,284.7699279785156,289.4952697753906,290.5495300292969,293.1499938964844,293.1499938964844,283.1499938964844,19046.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5757650136947632,1.0,0.0,0.0,2.247891426086426,2.2479023933410645,3.37166227382113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3692.633056640625,0.0,406.0108337402344,1895.4371337890625,0.0,802.6572265625,0.5783266425132751,1.0,0.0,3.0,1.0,0.0
12128220,297.4666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3890380859375,0.9990000128746032,0.500451385974884,0.3836880624294281,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3878479003906,0.7707509398460388,0.1948046386241912,0.184984877705574,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3881530761719,0.8099976181983948,0.225108340382576,0.1580616533756256,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3872985839844,0.7175731658935547,0.155250683426857,0.1477888226509094,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3876342773437,0.7458533048629761,0.1756865680217743,0.7936652898788452,285.3886108398437,285.80279541015625,293.0566711425781,286.4862976074219,293.0540771484375,297.4176330566406,285.391845703125,1.0,0.3829741477966308,1.0,1.0,0.0,1.0,-2.002340793609619,2.002337455749512,3.23256108458736e-06,1.5464192628860474,0.7339412569999695,0.7339412569999695,0.0,70.3670883178711,76.0,15483.2607421875,-0.0,697.9814453125,1.0,283.1499938964844,284.81695556640625,289.509521484375,290.5743713378906,293.1499938964844,293.1499938964844,283.1499938964844,18871.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5803248882293701,1.0,0.0,0.0,2.2135024070739746,2.213513135910034,3.269289550189569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3704.72119140625,0.0,390.1799011230469,1895.4371337890625,0.0,825.08056640625,0.5707319974899292,1.0,0.0,3.0,1.0,0.0
12128280,297.4666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3890380859375,0.9990000128746032,0.500451385974884,0.3836880624294281,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3878479003906,0.7707509398460388,0.1948046386241912,0.184984877705574,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3881530761719,0.8099976181983948,0.225108340382576,0.1580616533756256,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3872985839844,0.7175731658935547,0.155250683426857,0.1477888226509094,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3876342773437,0.7458533048629761,0.1756865680217743,0.7936652898788452,285.3886108398437,285.80279541015625,293.0566711425781,286.4862976074219,293.0540771484375,297.4176330566406,285.391845703125,1.0,0.3829741477966308,1.0,1.0,0.0,1.0,-2.002340793609619,2.002337455749512,3.23256108458736e-06,1.5464192628860474,0.7339412569999695,0.7339412569999695,0.0,70.3670883178711,76.0,15483.2607421875,-0.0,697.9814453125,1.0,283.1499938964844,284.81695556640625,289.509521484375,290.5743713378906,293.1499938964844,293.1499938964844,283.1499938964844,18871.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5803248882293701,1.0,0.0,0.0,2.2135024070739746,2.213513135910034,3.269289550189569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3704.72119140625,0.0,390.1799011230469,1895.4371337890625,0.0,825.08056640625,0.5707319974899292,1.0,0.0,3.0,1.0,0.0
12128340,297.51202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4420166015625,0.9990000128746032,0.509070098400116,0.3802948296070099,297.4019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4408264160156,0.7789268493652344,0.1992976665496826,0.1891526281833648,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4411315917969,0.8154314756393433,0.2278697043657302,0.1599354147911071,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4402770996094,0.7249070405960083,0.1590362042188644,0.1513001769781112,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4405822753906,0.7517936825752258,0.1786244064569473,0.8064394593238831,285.44158935546875,285.75,293.1499938964844,286.50994873046875,293.1474304199219,297.4496765136719,285.4449157714844,1.0,0.3858361840248108,1.0,1.0,0.0,1.0,-2.025075435638428,2.0250720977783203,3.3058383905881783e-06,1.564342737197876,0.7306663990020752,0.7306663990020752,0.0,70.19815826416016,79.0,15740.9013671875,-0.0,715.9257202148438,1.0,283.1499938964844,284.8657531738281,289.5304260253906,290.6080627441406,293.1499938964844,293.1499938964844,283.1499938964844,18685.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5842929482460022,1.0,0.0,0.0,2.186399221420288,2.186409711837769,3.18971814294855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3720.8955078125,0.0,377.7939758300781,1895.4371337890625,0.0,845.0775756835938,0.5646796822547913,1.0,0.0,3.0,1.0,0.0
12128400,297.51202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4420166015625,0.9990000128746032,0.509070098400116,0.3802948296070099,297.4019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4408264160156,0.7789268493652344,0.1992976665496826,0.1891526281833648,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4411315917969,0.8154314756393433,0.2278697043657302,0.1599354147911071,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4402770996094,0.7249070405960083,0.1590362042188644,0.1513001769781112,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4405822753906,0.7517936825752258,0.1786244064569473,0.8064394593238831,285.44158935546875,285.75,293.1499938964844,286.50994873046875,293.1474304199219,297.4496765136719,285.4449157714844,1.0,0.3858361840248108,1.0,1.0,0.0,1.0,-2.025075435638428,2.0250720977783203,3.3058383905881783e-06,1.564342737197876,0.7306663990020752,0.7306663990020752,0.0,70.19815826416016,79.0,15740.9013671875,-0.0,715.9257202148438,1.0,283.1499938964844,284.8657531738281,289.5304260253906,290.6080627441406,293.1499938964844,293.1499938964844,283.1499938964844,18685.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5842929482460022,1.0,0.0,0.0,2.186399221420288,2.186409711837769,3.18971814294855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3720.8955078125,0.0,377.7939758300781,1895.4371337890625,0.0,845.0775756835938,0.5646796822547913,1.0,0.0,3.0,1.0,0.0
12128460,297.5456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.49615478515625,0.9990000128746032,0.5170836448669434,0.3799620568752289,297.4129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4950256347656,0.7849721312522888,0.2036161422729492,0.1933152675628662,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4952697753906,0.8186435103416443,0.2304421961307525,0.1617920398712158,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4944763183594,0.730198085308075,0.1626069545745849,0.1547712385654449,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4947509765625,0.7558476328849792,0.1813831031322479,0.819232702255249,285.4957580566406,285.6891784667969,293.24853515625,286.5373840332031,293.2457275390625,297.4742126464844,285.49908447265625,1.0,0.3898584544658661,1.0,1.0,0.0,1.0,-2.051436185836792,2.051432847976685,3.3919529869308462e-06,1.5851422548294067,0.7289646863937378,0.7289646863937378,0.0,70.82898712158203,82.0,16037.5732421875,-0.0,740.0535888671875,1.0,283.1499938964844,284.9139709472656,289.5583801269531,290.6512451171875,293.1499938964844,293.1499938964844,283.1499938964844,18488.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5884865522384644,1.0,0.0,0.0,2.167032480239868,2.1670429706573486,3.133460779736197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3740.69775390625,0.0,368.822998046875,1895.4371337890625,0.0,866.7091674804688,0.560255765914917,1.0,0.0,3.0,1.0,0.0
12128520,297.5456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.49615478515625,0.9990000128746032,0.5170836448669434,0.3799620568752289,297.4129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4950256347656,0.7849721312522888,0.2036161422729492,0.1933152675628662,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4952697753906,0.8186435103416443,0.2304421961307525,0.1617920398712158,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4944763183594,0.730198085308075,0.1626069545745849,0.1547712385654449,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4947509765625,0.7558476328849792,0.1813831031322479,0.819232702255249,285.4957580566406,285.6891784667969,293.24853515625,286.5373840332031,293.2457275390625,297.4742126464844,285.49908447265625,1.0,0.3898584544658661,1.0,1.0,0.0,1.0,-2.051436185836792,2.051432847976685,3.3919529869308462e-06,1.5851422548294067,0.7289646863937378,0.7289646863937378,0.0,70.82898712158203,82.0,16037.5732421875,-0.0,740.0535888671875,1.0,283.1499938964844,284.9139709472656,289.5583801269531,290.6512451171875,293.1499938964844,293.1499938964844,283.1499938964844,18488.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5884865522384644,1.0,0.0,0.0,2.167032480239868,2.1670429706573486,3.133460779736197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3740.69775390625,0.0,368.822998046875,1895.4371337890625,0.0,866.7091674804688,0.560255765914917,1.0,0.0,3.0,1.0,0.0
12128580,297.56414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5497436523437,0.9990000128746032,0.5239787697792053,0.3829752206802368,297.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5486755371094,0.7881311774253845,0.2075722813606262,0.1971461474895477,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54888916015625,0.8191744089126587,0.2326707541942596,0.1634115576744079,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54815673828125,0.7328725457191467,0.1657585203647613,0.1578601896762848,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.54840087890625,0.7571946382522583,0.1837226599454879,0.8302508592605591,285.5493469238281,285.6160888671875,293.3570556640625,286.5723876953125,293.35400390625,297.4877624511719,285.5525817871094,1.0,0.3946425318717956,1.0,1.0,0.0,1.0,-2.078543186187744,2.0785396099090576,3.4817460345948348e-06,1.606520175933838,0.7290192246437073,0.7290192246437073,0.0,72.24728393554688,85.0,16366.154296875,-0.0,768.15869140625,1.0,283.1499938964844,284.9596862792969,289.59478759765625,290.7048034667969,293.1499938964844,293.1499938964844,283.1499938964844,18275.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.592947244644165,1.0,0.0,0.0,2.1561055183410645,2.156115770339966,3.101939967109502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3764.254638671875,0.0,363.37298583984375,1895.4371337890625,0.0,890.2899169921875,0.5575955510139465,1.0,0.0,3.0,1.0,0.0
12128640,297.56414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5497436523437,0.9990000128746032,0.5239787697792053,0.3829752206802368,297.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5486755371094,0.7881311774253845,0.2075722813606262,0.1971461474895477,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54888916015625,0.8191744089126587,0.2326707541942596,0.1634115576744079,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54815673828125,0.7328725457191467,0.1657585203647613,0.1578601896762848,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.54840087890625,0.7571946382522583,0.1837226599454879,0.8302508592605591,285.5493469238281,285.6160888671875,293.3570556640625,286.5723876953125,293.35400390625,297.4877624511719,285.5525817871094,1.0,0.3946425318717956,1.0,1.0,0.0,1.0,-2.078543186187744,2.0785396099090576,3.4817460345948348e-06,1.606520175933838,0.7290192246437073,0.7290192246437073,0.0,72.24728393554688,85.0,16366.154296875,-0.0,768.15869140625,1.0,283.1499938964844,284.9596862792969,289.59478759765625,290.7048034667969,293.1499938964844,293.1499938964844,283.1499938964844,18275.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.592947244644165,1.0,0.0,0.0,2.1561055183410645,2.156115770339966,3.101939967109502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3764.254638671875,0.0,363.37298583984375,1895.4371337890625,0.0,890.2899169921875,0.5575955510139465,1.0,0.0,3.0,1.0,0.0
12128700,297.56854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.57598876953125,0.9990000128746032,0.5270357131958008,0.385378360748291,297.42108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5749206542969,0.7889450788497925,0.2094709575176239,0.1989812701940536,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5751342773437,0.8187541365623474,0.2337153255939483,0.1641688346862793,297.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.57440185546875,0.7335153818130493,0.1672320663928985,0.1593028753995895,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5746459960937,0.7571336030960083,0.1847833693027496,0.835254430770874,285.5755920410156,285.56756591796875,293.4148254394531,286.5924987792969,293.41168212890625,297.4911193847656,285.5787658691406,1.0,0.3972344100475311,1.0,1.0,0.0,1.0,-2.092284679412842,2.092281103134156,3.5277030292490963e-06,1.617326259613037,0.7298200726509094,0.7298200726509094,0.0,73.17151641845703,85.0,16541.7578125,-0.0,783.3878784179688,1.0,283.1499938964844,284.9812927246094,289.6161499023437,290.7354736328125,293.1499938964844,293.1499938964844,283.1499938964844,18171.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5953693389892578,1.0,0.0,0.0,2.1537857055664062,2.153795957565308,3.095268823471997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3777.383056640625,0.0,361.9632568359375,1895.4371337890625,0.0,903.34423828125,0.5569367408752441,1.0,0.0,3.0,1.0,0.0
12128760,297.57037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6015319824219,0.9990000128746032,0.5298663377761841,0.3882297575473785,297.4225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6005249023437,0.7893878221511841,0.2113346010446548,0.2007816582918167,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6007080078125,0.8180065155029297,0.2347302138805389,0.1649046093225479,297.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6000061035156,0.7338184118270874,0.1686555445194244,0.1606964468955993,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6002502441406,0.7567117810249329,0.1857877522706985,0.8399991393089294,285.6011657714844,285.5306701660156,293.47479248046875,286.6142883300781,293.4715576171875,297.4926452636719,285.60418701171875,1.0,0.3999264538288116,1.0,1.0,0.0,1.0,-2.1061272621154785,2.106123685836792,3.5742718864639755e-06,1.6281766891479492,0.7309646010398865,0.7309646010398865,0.0,74.20684051513672,88.0,16726.009765625,-0.0,799.284423828125,1.0,283.1499938964844,285.0016174316406,289.6394348144531,290.76873779296875,293.1499938964844,293.1499938964844,283.1499938964844,18046.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5979572534561157,1.0,0.0,0.0,2.154248237609864,2.1542584896087646,3.096598391039152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3791.4677734375,0.0,361.6032104492188,1895.4371337890625,0.0,917.4893798828124,0.556833803653717,1.0,0.0,3.0,1.0,0.0
12128820,297.5679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.65057373046875,0.9990000128746032,0.5349580645561218,0.394933819770813,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6496276855469,0.7894731760025024,0.2149901092052459,0.2043132185935974,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6498107910156,0.8158095479011536,0.2366986125707626,0.1663338989019394,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.649169921875,0.7336825132369995,0.1713877767324447,0.1633733659982681,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6493835449219,0.7550870776176453,0.1876625120639801,0.8488807678222656,285.6502380371094,285.4330444335937,293.60107421875,286.6625061035156,293.5976867675781,297.49151611328125,285.6530456542969,1.0,0.4055304229259491,1.0,1.0,0.0,1.0,-2.134019374847412,2.1340157985687256,3.668890485641896e-06,1.649905562400818,0.7349083423614502,0.7349083423614502,0.0,76.5361328125,91.0,17117.15234375,-0.0,832.7700805664062,1.0,283.1499938964844,285.0388488769531,289.6910400390625,290.8420104980469,293.1499938964844,293.1499938964844,283.1499938964844,17804.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6036605834960938,1.0,0.0,0.0,2.1619277000427246,2.161937952041626,3.118715312666609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3822.059814453125,0.0,363.6819458007813,1895.4371337890625,0.0,949.374755859375,0.558075487613678,1.0,0.0,3.0,1.0,0.0
12128880,297.5679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.65057373046875,0.9990000128746032,0.5349580645561218,0.394933819770813,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6496276855469,0.7894731760025024,0.2149901092052459,0.2043132185935974,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6498107910156,0.8158095479011536,0.2366986125707626,0.1663338989019394,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.649169921875,0.7336825132369995,0.1713877767324447,0.1633733659982681,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6493835449219,0.7550870776176453,0.1876625120639801,0.8488807678222656,285.6502380371094,285.4330444335937,293.60107421875,286.6625061035156,293.5976867675781,297.49151611328125,285.6530456542969,1.0,0.4055304229259491,1.0,1.0,0.0,1.0,-2.134019374847412,2.1340157985687256,3.668890485641896e-06,1.649905562400818,0.7349083423614502,0.7349083423614502,0.0,76.5361328125,91.0,17117.15234375,-0.0,832.7700805664062,1.0,283.1499938964844,285.0388488769531,289.6910400390625,290.8420104980469,293.1499938964844,293.1499938964844,283.1499938964844,17804.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6036605834960938,1.0,0.0,0.0,2.1619277000427246,2.161937952041626,3.118715312666609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3822.059814453125,0.0,363.6819458007813,1895.4371337890625,0.0,949.374755859375,0.558075487613678,1.0,0.0,3.0,1.0,0.0
12128940,297.5596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.696044921875,0.9990000128746032,0.5394139885902405,0.402582436800003,297.4256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6952209472656,0.7888432741165161,0.2185824662446975,0.2077859938144683,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6953430175781,0.8129792213439941,0.2386107146739959,0.1677258908748626,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6947937011719,0.7328674793243408,0.1740021705627441,0.1659384816884994,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6949462890625,0.7527632713317871,0.189394474029541,0.8571223616600037,285.6957397460937,285.3233337402344,293.7351989746094,286.7164001464844,293.73162841796875,297.486328125,285.69830322265625,1.0,0.4113307595252991,1.0,1.0,0.0,1.0,-2.162028312683105,2.16202449798584,3.7649897421943024e-06,1.6715697050094604,0.7409620881080627,0.7409620881080627,0.0,79.12699127197266,94.0,17539.216796875,-0.0,868.1209716796875,1.0,283.1499938964844,285.07049560546875,289.74853515625,290.92340087890625,293.1499938964844,293.1499938964844,283.1499938964844,17551.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6100890040397644,1.0,0.0,0.0,2.179556369781494,2.1795666217803955,3.169783155954065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3855.7412109375,0.0,369.8501892089844,1895.4371337890625,0.0,986.4176025390624,0.5614248514175415,1.0,0.0,3.0,1.0,0.0
12129000,297.5596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.696044921875,0.9990000128746032,0.5394139885902405,0.402582436800003,297.4256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6952209472656,0.7888432741165161,0.2185824662446975,0.2077859938144683,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6953430175781,0.8129792213439941,0.2386107146739959,0.1677258908748626,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6947937011719,0.7328674793243408,0.1740021705627441,0.1659384816884994,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6949462890625,0.7527632713317871,0.189394474029541,0.8571223616600037,285.6957397460937,285.3233337402344,293.7351989746094,286.7164001464844,293.73162841796875,297.486328125,285.69830322265625,1.0,0.4113307595252991,1.0,1.0,0.0,1.0,-2.162028312683105,2.16202449798584,3.7649897421943024e-06,1.6715697050094604,0.7409620881080627,0.7409620881080627,0.0,79.12699127197266,94.0,17539.216796875,-0.0,868.1209716796875,1.0,283.1499938964844,285.07049560546875,289.74853515625,290.92340087890625,293.1499938964844,293.1499938964844,283.1499938964844,17551.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6100890040397644,1.0,0.0,0.0,2.179556369781494,2.1795666217803955,3.169783155954065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3855.7412109375,0.0,369.8501892089844,1895.4371337890625,0.0,986.4176025390624,0.5614248514175415,1.0,0.0,3.0,1.0,0.0
