time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12129060,297.5470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7373046875,0.9990000128746032,0.5433251857757568,0.4108103811740875,297.4263000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.736572265625,0.7878113389015198,0.2221371382474899,0.2112247347831726,297.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7366638183594,0.8097855448722839,0.240497812628746,0.1691003292798996,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7361755371094,0.731666624546051,0.1765439957380294,0.1684315204620361,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.736328125,0.7500455975532532,0.1910121887922287,0.864857017993927,285.7370300292969,285.20172119140625,293.8764038085937,286.7753601074219,293.8727111816406,297.478271484375,285.73931884765625,1.0,0.4172371625900268,1.0,1.0,0.0,1.0,-2.189976453781128,2.1899726390838623,3.862232915707864e-06,1.6931999921798706,0.7492217421531677,0.7492217421531677,0.0,81.90431213378906,97.0,17991.4375,-0.0,904.9403076171876,1.0,283.1499938964844,285.0959167480469,289.81085205078125,291.0117492675781,293.1499938964844,293.1499938964844,283.1499938964844,17288.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6171926259994507,1.0,0.0,0.0,2.20739221572876,2.20740270614624,3.251265070502996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3892.246826171875,0.0,380.3922424316406,1895.4371337890625,0.0,1028.672607421875,0.5669600963592529,1.0,0.0,3.0,1.0,0.0
12129120,297.5470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7373046875,0.9990000128746032,0.5433251857757568,0.4108103811740875,297.4263000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.736572265625,0.7878113389015198,0.2221371382474899,0.2112247347831726,297.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7366638183594,0.8097855448722839,0.240497812628746,0.1691003292798996,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7361755371094,0.731666624546051,0.1765439957380294,0.1684315204620361,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.736328125,0.7500455975532532,0.1910121887922287,0.864857017993927,285.7370300292969,285.20172119140625,293.8764038085937,286.7753601074219,293.8727111816406,297.478271484375,285.73931884765625,1.0,0.4172371625900268,1.0,1.0,0.0,1.0,-2.189976453781128,2.1899726390838623,3.862232915707864e-06,1.6931999921798706,0.7492217421531677,0.7492217421531677,0.0,81.90431213378906,97.0,17991.4375,-0.0,904.9403076171876,1.0,283.1499938964844,285.0959167480469,289.81085205078125,291.0117492675781,293.1499938964844,293.1499938964844,283.1499938964844,17288.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6171926259994507,1.0,0.0,0.0,2.20739221572876,2.20740270614624,3.251265070502996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3892.246826171875,0.0,380.3922424316406,1895.4371337890625,0.0,1028.672607421875,0.5669600963592529,1.0,0.0,3.0,1.0,0.0
12129180,297.5314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.77392578125,0.9990000128746032,0.5467807054519653,0.4193743765354156,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.77325439453125,0.7865723371505737,0.2256636023521423,0.2146400064229965,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7733459472656,0.8063865303993225,0.2423681020736694,0.1704663783311844,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.77294921875,0.7302596569061279,0.1790257543325424,0.1708719730377197,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7730407714844,0.7471266388893127,0.1925321668386459,0.8721609115600586,285.7736511230469,285.06842041015625,294.0240173339844,286.8387756347656,294.0202331542969,297.4681091308594,285.7756652832031,1.0,0.423184722661972,1.0,1.0,0.0,1.0,-2.217710256576538,2.2177062034606934,3.96029417970567e-06,1.7148118019104004,0.759775698184967,0.759775698184967,0.0,84.81656646728516,100.0,18472.62109375,-0.0,942.9113159179688,1.0,283.1499938964844,285.1147766113281,289.8772277832031,291.1061706542969,293.1499938964844,293.1499938964844,283.1499938964844,17020.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6248916387557983,1.0,0.0,0.0,2.245540142059326,2.245550632476806,3.364611984579824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3931.353271484375,0.0,395.6466064453125,1895.4371337890625,0.0,1075.9920654296875,0.5747331380844116,1.0,0.0,3.0,1.0,0.0
12129240,297.5314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.77392578125,0.9990000128746032,0.5467807054519653,0.4193743765354156,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.77325439453125,0.7865723371505737,0.2256636023521423,0.2146400064229965,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7733459472656,0.8063865303993225,0.2423681020736694,0.1704663783311844,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.77294921875,0.7302596569061279,0.1790257543325424,0.1708719730377197,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7730407714844,0.7471266388893127,0.1925321668386459,0.8721609115600586,285.7736511230469,285.06842041015625,294.0240173339844,286.8387756347656,294.0202331542969,297.4681091308594,285.7756652832031,1.0,0.423184722661972,1.0,1.0,0.0,1.0,-2.217710256576538,2.2177062034606934,3.96029417970567e-06,1.7148118019104004,0.759775698184967,0.759775698184967,0.0,84.81656646728516,100.0,18472.62109375,-0.0,942.9113159179688,1.0,283.1499938964844,285.1147766113281,289.8772277832031,291.1061706542969,293.1499938964844,293.1499938964844,283.1499938964844,17020.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6248916387557983,1.0,0.0,0.0,2.245540142059326,2.245550632476806,3.364611984579824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3931.353271484375,0.0,395.6466064453125,1895.4371337890625,0.0,1075.9920654296875,0.5747331380844116,1.0,0.0,3.0,1.0,0.0
12129300,297.5229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7904357910156,0.9990000128746032,0.548355758190155,0.4237393140792846,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7898254394531,0.7859079837799072,0.2274171710014343,0.2163396626710891,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7898864746094,0.8046326637268066,0.2432939112186432,0.1711449027061462,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7895202636719,0.7295051217079163,0.1802437603473663,0.1720721125602722,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.78961181640625,0.7456251382827759,0.1932584047317505,0.8756652474403381,285.7901916503906,284.9970092773437,294.1000061035156,286.8719787597656,294.0961608886719,297.4626159667969,285.79205322265625,1.0,0.4261588156223297,1.0,1.0,0.0,1.0,-2.2314608097076416,2.231456756591797,4.009400072391145e-06,1.7255268096923828,0.76594477891922,0.76594477891922,0.0,86.31086730957031,100.0,18723.568359375,-0.0,962.2484741210938,1.0,283.1499938964844,285.1217041015625,289.9117736816406,291.1554260253906,293.1499938964844,293.1499938964844,283.1499938964844,16886.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.628938615322113,1.0,0.0,0.0,2.268450736999512,2.268461465835572,3.433618758208468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3951.815673828125,0.0,405.1569519042969,1895.4371337890625,0.0,1101.48486328125,0.5794644355773926,1.0,0.0,3.0,1.0,0.0
12129360,297.513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.80572509765625,0.9990000128746032,0.5498330593109131,0.4281463325023651,297.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.80517578125,0.7852236032485962,0.2291645407676696,0.2180341482162475,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.80523681640625,0.8028677701950073,0.2442114353179931,0.171818733215332,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8049011230469,0.7287241220474243,0.1814462542533874,0.1732584536075592,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.80499267578125,0.7441055178642273,0.1939629167318344,0.8790746927261353,285.8055114746094,284.95001220703125,294.17730712890625,286.90606689453125,294.1734313964844,297.4569091796875,285.8072509765625,1.0,0.4291268587112427,1.0,1.0,0.0,1.0,-2.245119333267212,2.245115280151367,4.058404556417372e-06,1.736116647720337,0.7723302841186523,0.7723302841186523,0.0,87.82530212402344,103.0,18980.75,-0.0,981.7849731445312,1.0,283.1499938964844,285.1269836425781,289.94708251953125,291.2059020996094,293.1499938964844,293.1499938964844,283.1499938964844,16761.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6331049203872681,1.0,0.0,0.0,2.293771982192993,2.2937827110290527,3.510700992137572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3972.81005859375,0.0,415.9772644042969,1895.4371337890625,0.0,1128.165283203125,0.5847331881523132,1.0,0.0,3.0,1.0,0.0
12129420,297.4949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.83551025390625,0.9990000128746032,0.5525252223014832,0.4369929134845733,297.42633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8349609375,0.7838585376739502,0.2326467931270599,0.2214105278253555,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.83502197265625,0.7993738651275635,0.2460241168737411,0.173151209950447,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8346862792969,0.7271355986595154,0.1838094890117645,0.1755916774272918,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.83477783203125,0.741070032119751,0.1953142881393432,0.8856313824653625,285.8352966308594,284.95001220703125,294.3356018066406,286.9765930175781,294.3316650390625,297.445068359375,285.8370056152344,1.0,0.435028076171875,1.0,1.0,0.0,1.0,-2.272081136703491,2.2720768451690674,4.156578143010847e-06,1.757313251495361,0.7843337059020996,0.7843337059020996,0.0,90.90636444091795,106.0,19504.404296875,-0.0,1021.3350830078124,1.0,283.1499938964844,285.13641357421875,290.0194396972656,291.30926513671875,293.1499938964844,293.1499938964844,283.1499938964844,16650.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6416877508163452,1.0,0.0,0.0,2.345964193344116,2.345975399017334,3.672282957722928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4015.6787109375,0.0,439.6728820800781,1895.4371337890625,0.0,1184.49072265625,0.595865786075592,1.0,0.0,3.0,1.0,0.0
12129480,297.4949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.83551025390625,0.9990000128746032,0.5525252223014832,0.4369929134845733,297.42633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8349609375,0.7838585376739502,0.2326467931270599,0.2214105278253555,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.83502197265625,0.7993738651275635,0.2460241168737411,0.173151209950447,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8346862792969,0.7271355986595154,0.1838094890117645,0.1755916774272918,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.83477783203125,0.741070032119751,0.1953142881393432,0.8856313824653625,285.8352966308594,284.95001220703125,294.3356018066406,286.9765930175781,294.3316650390625,297.445068359375,285.8370056152344,1.0,0.435028076171875,1.0,1.0,0.0,1.0,-2.272081136703491,2.2720768451690674,4.156578143010847e-06,1.757313251495361,0.7843337059020996,0.7843337059020996,0.0,90.90636444091795,106.0,19504.404296875,-0.0,1021.3350830078124,1.0,283.1499938964844,285.13641357421875,290.0194396972656,291.30926513671875,293.1499938964844,293.1499938964844,283.1499938964844,16650.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6416877508163452,1.0,0.0,0.0,2.345964193344116,2.345975399017334,3.672282957722928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4015.6787109375,0.0,439.6728820800781,1895.4371337890625,0.0,1184.49072265625,0.595865786075592,1.0,0.0,3.0,1.0,0.0
12129540,297.4753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8649597167969,0.9990000128746032,0.5549067854881287,0.4458455443382263,297.4261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.86444091796875,0.7825327515602112,0.2361233234405517,0.2247799187898636,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8644714355469,0.7959579229354858,0.2478142380714416,0.1744677424430847,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8641662597656,0.7255387306213379,0.1861248761415481,0.177879050374031,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8642272949219,0.7380693554878235,0.1966001540422439,0.8918871879577637,285.86474609375,284.95001220703125,294.4981384277344,287.0498046875,294.494140625,297.4331970214844,285.8664245605469,1.0,0.4408676624298095,1.0,1.0,0.0,1.0,-2.298606634140014,2.298602342605591,4.254252417013049e-06,1.7780959606170654,0.7967290282249451,0.7967290282249451,0.0,94.03058624267578,109.0,20042.203125,-0.0,1061.44140625,1.0,283.1499938964844,285.1448974609375,290.0936279296875,291.4154663085937,293.1499938964844,293.1499938964844,283.1499938964844,16578.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6504629254341125,1.0,0.0,0.0,2.400515079498291,2.400526523590088,3.84505170814009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4059.999267578125,0.0,465.6961669921875,1895.4371337890625,0.0,1243.9146728515625,0.6076324582099915,1.0,0.0,3.0,1.0,0.0
12129600,297.4753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8649597167969,0.9990000128746032,0.5549067854881287,0.4458455443382263,297.4261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.86444091796875,0.7825327515602112,0.2361233234405517,0.2247799187898636,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8644714355469,0.7959579229354858,0.2478142380714416,0.1744677424430847,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8641662597656,0.7255387306213379,0.1861248761415481,0.177879050374031,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8642272949219,0.7380693554878235,0.1966001540422439,0.8918871879577637,285.86474609375,284.95001220703125,294.4981384277344,287.0498046875,294.494140625,297.4331970214844,285.8664245605469,1.0,0.4408676624298095,1.0,1.0,0.0,1.0,-2.298606634140014,2.298602342605591,4.254252417013049e-06,1.7780959606170654,0.7967290282249451,0.7967290282249451,0.0,94.03058624267578,109.0,20042.203125,-0.0,1061.44140625,1.0,283.1499938964844,285.1448974609375,290.0936279296875,291.4154663085937,293.1499938964844,293.1499938964844,283.1499938964844,16578.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6504629254341125,1.0,0.0,0.0,2.400515079498291,2.400526523590088,3.84505170814009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4059.999267578125,0.0,465.6961669921875,1895.4371337890625,0.0,1243.9146728515625,0.6076324582099915,1.0,0.0,3.0,1.0,0.0
12129660,297.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.89434814453125,0.9990000128746032,0.5570152401924133,0.4546250700950622,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.893798828125,0.7813021540641785,0.2396045178174972,0.2281522452831268,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.89385986328125,0.7926727533340454,0.2495879977941513,0.1757727265357971,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8935241699219,0.7239803075790405,0.1884008347988128,0.1801283508539199,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8935852050781,0.7351505160331726,0.1978323459625244,0.8978955745697021,285.89410400390625,284.95001220703125,294.66424560546875,287.1250915527344,294.66021728515625,297.42156982421875,285.8957824707031,1.0,0.4466332197189331,1.0,1.0,0.0,1.0,-2.3246915340423584,2.3246872425079346,4.351591542217648e-06,1.7985988855361938,0.809514045715332,0.809514045715332,0.0,97.1813507080078,97.0,20591.64453125,-0.0,1102.0115966796875,1.0,283.1499938964844,285.15283203125,290.16943359375,291.5240173339844,293.1499938964844,293.1499938964844,283.1499938964844,16530.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6593379378318787,1.0,0.0,0.0,2.456613540649414,2.45662522315979,4.026864530715102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4105.580078125,0.0,493.73541259765625,1895.4371337890625,0.0,1305.830810546875,0.6198230385780334,1.0,0.0,3.0,1.0,0.0
12129720,297.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.89434814453125,0.9990000128746032,0.5570152401924133,0.4546250700950622,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.893798828125,0.7813021540641785,0.2396045178174972,0.2281522452831268,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.89385986328125,0.7926727533340454,0.2495879977941513,0.1757727265357971,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8935241699219,0.7239803075790405,0.1884008347988128,0.1801283508539199,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8935852050781,0.7351505160331726,0.1978323459625244,0.8978955745697021,285.89410400390625,284.95001220703125,294.66424560546875,287.1250915527344,294.66021728515625,297.42156982421875,285.8957824707031,1.0,0.4466332197189331,1.0,1.0,0.0,1.0,-2.3246915340423584,2.3246872425079346,4.351591542217648e-06,1.7985988855361938,0.809514045715332,0.809514045715332,0.0,97.1813507080078,97.0,20591.64453125,-0.0,1102.0115966796875,1.0,283.1499938964844,285.15283203125,290.16943359375,291.5240173339844,293.1499938964844,293.1499938964844,283.1499938964844,16530.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6593379378318787,1.0,0.0,0.0,2.456613540649414,2.45662522315979,4.026864530715102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4105.580078125,0.0,493.73541259765625,1895.4371337890625,0.0,1305.830810546875,0.6198230385780334,1.0,0.0,3.0,1.0,0.0
12129780,297.4496459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9140014648437,0.9990000128746032,0.5602564215660095,0.45069420337677,297.4255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9137878417969,0.7873997092247009,0.243061751127243,0.2313785552978515,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9137878417969,0.7968674898147583,0.2513113617897033,0.1769529581069946,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9136657714844,0.7284859418869019,0.1906089633703231,0.1821895837783813,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9136657714844,0.7384252548217773,0.198997214436531,0.90298593044281,285.9139099121094,284.95001220703125,294.83319091796875,287.20184326171875,294.8291320800781,297.4164733886719,285.9145812988281,1.0,0.4467429220676422,1.0,1.0,0.0,1.0,-2.333874225616455,2.3338699340820312,4.386712589621311e-06,1.8061370849609373,0.8225185871124268,0.8225185871124268,0.0,96.42625427246094,100.0,21041.08984375,-0.0,1109.0675048828125,1.0,283.1499938964844,285.15167236328125,290.2450561523437,291.6303100585937,293.1499938964844,293.1499938964844,283.1499938964844,16506.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6680563688278198,1.0,0.0,0.0,2.513458728790283,2.5134708881378174,4.215381181893463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4147.404296875,0.0,523.4935302734375,1895.4371337890625,0.0,1368.359619140625,0.6322557330131531,1.0,0.0,3.0,1.0,0.0
12129840,297.4496459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9140014648437,0.9990000128746032,0.5602564215660095,0.45069420337677,297.4255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9137878417969,0.7873997092247009,0.243061751127243,0.2313785552978515,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9137878417969,0.7968674898147583,0.2513113617897033,0.1769529581069946,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9136657714844,0.7284859418869019,0.1906089633703231,0.1821895837783813,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9136657714844,0.7384252548217773,0.198997214436531,0.90298593044281,285.9139099121094,284.95001220703125,294.83319091796875,287.20184326171875,294.8291320800781,297.4164733886719,285.9145812988281,1.0,0.4467429220676422,1.0,1.0,0.0,1.0,-2.333874225616455,2.3338699340820312,4.386712589621311e-06,1.8061370849609373,0.8225185871124268,0.8225185871124268,0.0,96.42625427246094,100.0,21041.08984375,-0.0,1109.0675048828125,1.0,283.1499938964844,285.15167236328125,290.2450561523437,291.6303100585937,293.1499938964844,293.1499938964844,283.1499938964844,16506.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6680563688278198,1.0,0.0,0.0,2.513458728790283,2.5134708881378174,4.215381181893463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4147.404296875,0.0,523.4935302734375,1895.4371337890625,0.0,1368.359619140625,0.6322557330131531,1.0,0.0,3.0,1.0,0.0
12129900,297.45587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9216613769531,0.9990000128746032,0.5627658367156982,0.4493959248065948,297.4254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9213256835937,0.7900627255439758,0.2447960823774337,0.232994794845581,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9213562011719,0.7985582947731018,0.2521645426750183,0.1775365471839904,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9211730957031,0.7303884029388428,0.1917036026716232,0.1832088828086853,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.92120361328125,0.7397338151931763,0.1995842307806015,0.9055194854736328,285.9215393066406,284.95001220703125,294.91851806640625,287.2406005859375,294.9144287109375,297.4189147949219,285.922607421875,1.0,0.4475167393684387,1.0,1.0,0.0,1.0,-2.3392159938812256,2.3392117023468018,4.406623247632524e-06,1.8101974725723269,0.8290692567825317,0.8290692567825317,0.0,96.24187469482422,100.0,21266.150390625,-0.0,1114.2176513671875,1.0,283.1499938964844,285.1498718261719,290.2814025878906,291.6802673339844,293.1499938964844,293.1499938964844,283.1499938964844,16503.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6720219254493713,1.0,0.0,0.0,2.54183030128479,2.541842699050904,4.311083614538802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4167.35888671875,0.0,538.8627319335938,1895.4371337890625,0.0,1397.3408203125,0.6384922862052917,1.0,0.0,3.0,1.0,0.0
12129960,297.4618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9319152832031,0.9990000128746032,0.5652871131896973,0.4492251873016357,297.4254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9315490722656,0.7920672297477722,0.2465396672487259,0.2346324324607849,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9315490722656,0.7995747327804565,0.2530159950256347,0.178128495812416,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.93133544921875,0.7317371368408203,0.19279545545578,0.1842391341924667,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9313659667969,0.7404942512512207,0.2001805901527404,0.9081604480743408,285.9317626953125,284.95001220703125,295.0042724609375,287.2795104980469,295.00018310546875,297.4214172363281,285.93292236328125,1.0,0.4485639035701751,1.0,1.0,0.0,1.0,-2.346097946166992,2.3460936546325684,4.432513378560543e-06,1.815521240234375,0.8357172012329102,0.8357172012329102,0.0,96.40936279296876,103.0,21506.47265625,-0.0,1122.4959716796875,1.0,283.1499938964844,285.1500244140625,290.3179931640625,291.7308044433594,293.1499938964844,293.1499938964844,283.1499938964844,16502.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6757422089576721,1.0,0.0,0.0,2.570166826248169,2.5701794624328613,4.40774016396972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4188.3876953125,0.0,554.5369262695312,1895.4371337890625,0.0,1424.827880859375,0.6447355151176453,1.0,0.0,3.0,1.0,0.0
12130020,297.4700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.955078125,0.9990000128746032,0.5700774788856506,0.4506683647632599,297.4257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.95465087890625,0.7950206398963928,0.2500554919242859,0.2379522174596786,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9546813964844,0.8005267977714539,0.2547130286693573,0.1793220490217209,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9544372558594,0.7335363626480103,0.1949691921472549,0.1863089054822921,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9544677734375,0.7411355376243591,0.2013842016458511,0.9136046767234802,285.95489501953125,284.95001220703125,295.1767883300781,287.3575439453125,295.1726989746094,297.4249572753906,285.95623779296875,1.0,0.4513744413852691,1.0,1.0,0.0,1.0,-2.362277746200561,2.3622732162475586,4.493678261496825e-06,1.8280285596847528,0.8492680191993713,0.8492680191993713,0.0,97.2973861694336,106.0,22009.359375,-0.0,1144.11376953125,1.0,283.1499938964844,285.152587890625,290.3937683105469,291.835693359375,293.1499938964844,293.1499938964844,283.1499938964844,16504.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6829344034194946,1.0,0.0,0.0,2.62659215927124,2.626605272293091,4.603399474945036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4232.43408203125,0.0,586.7393798828125,1895.4371337890625,0.0,1478.7652587890625,0.6572085618972778,1.0,0.0,3.0,1.0,0.0
12130080,297.4700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.955078125,0.9990000128746032,0.5700774788856506,0.4506683647632599,297.4257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.95465087890625,0.7950206398963928,0.2500554919242859,0.2379522174596786,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9546813964844,0.8005267977714539,0.2547130286693573,0.1793220490217209,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9544372558594,0.7335363626480103,0.1949691921472549,0.1863089054822921,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9544677734375,0.7411355376243591,0.2013842016458511,0.9136046767234802,285.95489501953125,284.95001220703125,295.1767883300781,287.3575439453125,295.1726989746094,297.4249572753906,285.95623779296875,1.0,0.4513744413852691,1.0,1.0,0.0,1.0,-2.362277746200561,2.3622732162475586,4.493678261496825e-06,1.8280285596847528,0.8492680191993713,0.8492680191993713,0.0,97.2973861694336,106.0,22009.359375,-0.0,1144.11376953125,1.0,283.1499938964844,285.152587890625,290.3937683105469,291.835693359375,293.1499938964844,293.1499938964844,283.1499938964844,16504.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6829344034194946,1.0,0.0,0.0,2.62659215927124,2.626605272293091,4.603399474945036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4232.43408203125,0.0,586.7393798828125,1895.4371337890625,0.0,1478.7652587890625,0.6572085618972778,1.0,0.0,3.0,1.0,0.0
12130140,297.47247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9811096191406,0.9990000128746032,0.574383556842804,0.4539811313152313,297.42633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98065185546875,0.7968687415122986,0.2536105513572693,0.2413283586502075,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9806823730469,0.8003490567207336,0.2564004957675934,0.1805232614278793,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9804077148437,0.7343881130218506,0.1971288025379181,0.1883852183818817,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9804382324219,0.7408393025398254,0.2025825083255767,0.919144570827484,285.9808959960937,284.95001220703125,295.3500061035156,287.4353332519531,295.3459167480469,297.42584228515625,285.9823913574219,1.0,0.4549223184585571,1.0,1.0,0.0,1.0,-2.380903959274292,2.380899429321289,4.5647070692211855e-06,1.8424664735794067,0.8631861805915833,0.8631861805915833,0.0,98.77117156982422,109.0,22535.87890625,0.0,1171.15625,1.0,283.1499938964844,285.1575622558594,290.4722900390625,291.9452209472656,293.1499938964844,293.1499938964844,283.1499938964844,16512.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.690297544002533,1.0,0.0,0.0,2.682504653930664,2.6825180053710938,4.801471504833899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4278.66064453125,0.0,619.9723510742188,1895.4371337890625,0.0,1535.040283203125,0.6696180701255798,1.0,0.0,3.0,1.0,0.0
12130200,297.47247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9811096191406,0.9990000128746032,0.574383556842804,0.4539811313152313,297.42633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98065185546875,0.7968687415122986,0.2536105513572693,0.2413283586502075,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9806823730469,0.8003490567207336,0.2564004957675934,0.1805232614278793,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9804077148437,0.7343881130218506,0.1971288025379181,0.1883852183818817,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9804382324219,0.7408393025398254,0.2025825083255767,0.919144570827484,285.9808959960937,284.95001220703125,295.3500061035156,287.4353332519531,295.3459167480469,297.42584228515625,285.9823913574219,1.0,0.4549223184585571,1.0,1.0,0.0,1.0,-2.380903959274292,2.380899429321289,4.5647070692211855e-06,1.8424664735794067,0.8631861805915833,0.8631861805915833,0.0,98.77117156982422,109.0,22535.87890625,0.0,1171.15625,1.0,283.1499938964844,285.1575622558594,290.4722900390625,291.9452209472656,293.1499938964844,293.1499938964844,283.1499938964844,16512.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.690297544002533,1.0,0.0,0.0,2.682504653930664,2.6825180053710938,4.801471504833899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4278.66064453125,0.0,619.9723510742188,1895.4371337890625,0.0,1535.040283203125,0.6696180701255798,1.0,0.0,3.0,1.0,0.0
12130260,297.46978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00927734375,0.9990000128746032,0.5781992673873901,0.4586569964885711,297.42724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0088195800781,0.7979222536087036,0.2572027146816253,0.2447544783353805,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0088195800781,0.7993757128715515,0.2580943703651428,0.18173648416996,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.008544921875,0.7345500588417053,0.1992720961570739,0.1904613971710205,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0085754394531,0.7398569583892822,0.2037594467401504,0.9246736764907836,286.0090637207031,284.95001220703125,295.5232238769531,287.5123291015625,295.5191955566406,297.4242553710937,286.0106506347656,1.0,0.4589950442314148,1.0,1.0,0.0,1.0,-2.4012300968170166,2.4012253284454346,4.642954081646167e-06,1.8582617044448853,0.877495288848877,0.877495288848877,0.0,100.68242645263672,112.0,23079.693359375,0.0,1202.3375244140625,1.0,283.1499938964844,285.1644287109375,290.5513000488281,292.0570373535156,293.1499938964844,293.1499938964844,283.1499938964844,16527.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6980867981910706,1.0,0.0,0.0,2.737689733505249,2.737703323364258,5.001056706532836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4326.18896484375,0.0,654.093505859375,1895.4371337890625,0.0,1595.687255859375,0.681910514831543,1.0,0.0,3.0,1.0,0.0
12130320,297.46978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00927734375,0.9990000128746032,0.5781992673873901,0.4586569964885711,297.42724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0088195800781,0.7979222536087036,0.2572027146816253,0.2447544783353805,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0088195800781,0.7993757128715515,0.2580943703651428,0.18173648416996,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.008544921875,0.7345500588417053,0.1992720961570739,0.1904613971710205,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0085754394531,0.7398569583892822,0.2037594467401504,0.9246736764907836,286.0090637207031,284.95001220703125,295.5232238769531,287.5123291015625,295.5191955566406,297.4242553710937,286.0106506347656,1.0,0.4589950442314148,1.0,1.0,0.0,1.0,-2.4012300968170166,2.4012253284454346,4.642954081646167e-06,1.8582617044448853,0.877495288848877,0.877495288848877,0.0,100.68242645263672,112.0,23079.693359375,0.0,1202.3375244140625,1.0,283.1499938964844,285.1644287109375,290.5513000488281,292.0570373535156,293.1499938964844,293.1499938964844,283.1499938964844,16527.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6980867981910706,1.0,0.0,0.0,2.737689733505249,2.737703323364258,5.001056706532836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4326.18896484375,0.0,654.093505859375,1895.4371337890625,0.0,1595.687255859375,0.681910514831543,1.0,0.0,3.0,1.0,0.0
12130380,297.463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0390319824219,0.9990000128746032,0.5815778970718384,0.464307963848114,297.4283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0385437011719,0.7984241843223572,0.2608296871185303,0.2482245862483978,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0385437011719,0.7978693842887878,0.2598021626472473,0.1829667687416076,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.03826904296875,0.7342237830162048,0.2013957649469375,0.1925308853387832,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0382995605469,0.7383933663368225,0.2049076408147812,0.9301325678825378,286.038818359375,284.95001220703125,295.6957092285156,287.5879821777344,295.6917419433594,297.4206848144531,286.0404357910156,1.0,0.4634349942207336,1.0,1.0,0.0,1.0,-2.4227094650268555,2.422704696655273,4.726486622530501e-06,1.8750035762786863,0.8922107219696045,0.8922107219696045,0.0,102.92015075683594,115.0,23635.5703125,0.0,1236.703857421875,1.0,283.1499938964844,285.1727600097656,290.6288146972656,292.16864013671875,293.1499938964844,293.1499938964844,283.1499938964844,16549.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7062663435935974,1.0,0.0,0.0,2.791926860809326,2.791940927505493,5.201174531066499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4374.2763671875,0.0,688.9381713867188,1895.4371337890625,0.0,1660.552734375,0.6940320730209351,1.0,0.0,3.0,1.0,0.0
12130440,297.463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0390319824219,0.9990000128746032,0.5815778970718384,0.464307963848114,297.4283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0385437011719,0.7984241843223572,0.2608296871185303,0.2482245862483978,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0385437011719,0.7978693842887878,0.2598021626472473,0.1829667687416076,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.03826904296875,0.7342237830162048,0.2013957649469375,0.1925308853387832,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0382995605469,0.7383933663368225,0.2049076408147812,0.9301325678825378,286.038818359375,284.95001220703125,295.6957092285156,287.5879821777344,295.6917419433594,297.4206848144531,286.0404357910156,1.0,0.4634349942207336,1.0,1.0,0.0,1.0,-2.4227094650268555,2.422704696655273,4.726486622530501e-06,1.8750035762786863,0.8922107219696045,0.8922107219696045,0.0,102.92015075683594,115.0,23635.5703125,0.0,1236.703857421875,1.0,283.1499938964844,285.1727600097656,290.6288146972656,292.16864013671875,293.1499938964844,293.1499938964844,283.1499938964844,16549.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7062663435935974,1.0,0.0,0.0,2.791926860809326,2.791940927505493,5.201174531066499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4374.2763671875,0.0,688.9381713867188,1895.4371337890625,0.0,1660.552734375,0.6940320730209351,1.0,0.0,3.0,1.0,0.0
12130500,297.4586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.05438232421875,0.9990000128746032,0.5831178426742554,0.4674123525619507,297.42901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.05389404296875,0.7985236048698425,0.2626559138298034,0.2499749660491943,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.05389404296875,0.796973705291748,0.2606615722179413,0.1835882067680359,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0536193847656,0.7339226007461548,0.2024485170841217,0.1935607939958572,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0536193847656,0.7375282645225525,0.2054697126150131,0.932824730873108,286.0541687011719,284.95001220703125,295.781494140625,287.6251220703125,295.7775573730469,297.4183654785156,286.0558166503906,1.0,0.465756744146347,1.0,1.0,0.0,1.0,-2.4337596893310547,2.4337549209594727,4.769745828525629e-06,1.883608222007752,0.8997282385826111,0.8997282385826111,0.0,104.13568115234376,115.0,23916.6875,0.0,1254.8643798828125,1.0,283.1499938964844,285.1773986816406,290.6666564941406,292.22381591796875,293.1499938964844,293.1499938964844,283.1499938964844,16562.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7104575634002686,1.0,0.0,0.0,2.8186166286468506,2.8186309337615967,5.301092187437462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4398.36328125,0.0,706.5699462890625,1895.4371337890625,0.0,1694.2392578125,0.7000105977058411,1.0,0.0,3.0,1.0,0.0
12130560,297.4534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0699768066406,0.9990000128746032,0.5845683217048645,0.4706578850746155,297.4297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0694885253906,0.7985498905181885,0.2644903659820556,0.2517348229885101,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0694580078125,0.7960115075111389,0.261524498462677,0.1842133998870849,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0691833496094,0.7335518598556519,0.2034936994314193,0.1945860236883163,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0692138671875,0.7365986108779907,0.2060238420963287,0.935489535331726,286.0697326660156,284.95001220703125,295.8667907714844,287.6617126464844,295.8629150390625,297.4157409667969,286.0714111328125,1.0,0.4681285917758941,1.0,1.0,0.0,1.0,-2.4449572563171387,2.4449524879455566,4.8137776502699126e-06,1.8923217058181765,0.907352328300476,0.907352328300476,0.0,105.40264892578124,118.0,24199.20703125,0.0,1273.5650634765625,1.0,283.1499938964844,285.18231201171875,290.7037658691406,292.2784118652344,293.1499938964844,293.1499938964844,283.1499938964844,16577.630859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7146888375282288,1.0,0.0,0.0,2.8449831008911133,2.8449976444244385,5.400733584792761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4422.4169921875,0.0,724.3082275390625,1895.4371337890625,0.0,1728.54638671875,0.7089254856109619,1.0,0.0,3.0,1.0,0.0
12130620,297.4408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.08807373046875,0.9990000128746032,0.5871357321739197,0.4775202870368957,297.43084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.08770751953125,0.7983959317207336,0.2681495249271393,0.2552617490291595,297.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0876770019531,0.7938977479934692,0.2632212340831756,0.1854571551084518,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0874938964844,0.7326138019561768,0.2055390030145645,0.1966058760881424,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0874938964844,0.734558641910553,0.2070807665586471,0.9406595826148988,286.087890625,284.95001220703125,296.0357360839844,287.7330322265625,296.0319519042969,297.4093933105469,286.0891418457031,1.0,0.4729787409305572,1.0,1.0,0.0,1.0,-2.467571496963501,2.467566728591919,4.903301487502176e-06,1.9098992347717283,0.922635555267334,0.922635555267334,0.0,108.07225799560548,106.0,24807.474609375,0.0,1312.2689208984375,1.0,283.1499938964844,285.1751403808594,290.7772827148437,292.3896789550781,293.1499938964844,293.1499938964844,283.1499938964844,17094.443359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7235676646232605,1.0,0.0,0.0,2.9279558658599854,2.927971124649048,5.720347076021426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4473.3779296875,0.0,784.9845581054688,1895.4371337890625,0.0,1801.4747314453125,0.7285825610160828,1.0,0.0,3.0,1.0,0.0
12130680,297.4408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.08807373046875,0.9990000128746032,0.5871357321739197,0.4775202870368957,297.43084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.08770751953125,0.7983959317207336,0.2681495249271393,0.2552617490291595,297.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0876770019531,0.7938977479934692,0.2632212340831756,0.1854571551084518,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0874938964844,0.7326138019561768,0.2055390030145645,0.1966058760881424,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0874938964844,0.734558641910553,0.2070807665586471,0.9406595826148988,286.087890625,284.95001220703125,296.0357360839844,287.7330322265625,296.0319519042969,297.4093933105469,286.0891418457031,1.0,0.4729787409305572,1.0,1.0,0.0,1.0,-2.467571496963501,2.467566728591919,4.903301487502176e-06,1.9098992347717283,0.922635555267334,0.922635555267334,0.0,108.07225799560548,106.0,24807.474609375,0.0,1312.2689208984375,1.0,283.1499938964844,285.1751403808594,290.7772827148437,292.3896789550781,293.1499938964844,293.1499938964844,283.1499938964844,17094.443359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7235676646232605,1.0,0.0,0.0,2.9279558658599854,2.927971124649048,5.720347076021426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4473.3779296875,0.0,784.9845581054688,1895.4371337890625,0.0,1801.4747314453125,0.7285825610160828,1.0,0.0,3.0,1.0,0.0
12130740,297.438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.09002685546875,0.9990000128746032,0.5905729532241821,0.4723295271396637,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0899963378906,0.8049768209457397,0.2717443406581878,0.2586104869842529,297.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0899963378906,0.7984906435012817,0.2648258209228515,0.186550498008728,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0899963378906,0.7371763586997986,0.2074889689683914,0.1984136700630188,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0899963378906,0.7380426526069641,0.2080296128988266,0.9447566866874696,286.09002685546875,284.95001220703125,296.20184326171875,287.80133056640625,296.1981201171875,297.4071350097656,286.090087890625,1.0,0.4724046587944031,1.0,1.0,0.0,1.0,-2.473787546157837,2.473782539367676,4.928586804453516e-06,1.915005803108216,0.9378570318222046,0.9378570318222046,0.0,106.82752227783205,109.0,25300.890625,0.0,1314.66796875,1.0,283.1499938964844,285.1517333984375,290.84576416015625,292.4934387207031,293.1499938964844,293.1499938964844,283.1499938964844,17839.837890625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7325727343559265,1.0,0.0,0.0,3.023402690887451,3.023418664932251,6.099374445511785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4517.96826171875,0.0,859.828857421875,1895.4371337890625,0.0,1876.6754150390625,0.7512864470481873,1.0,0.0,3.0,1.0,0.0
12130800,297.438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.09002685546875,0.9990000128746032,0.5905729532241821,0.4723295271396637,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0899963378906,0.8049768209457397,0.2717443406581878,0.2586104869842529,297.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0899963378906,0.7984906435012817,0.2648258209228515,0.186550498008728,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0899963378906,0.7371763586997986,0.2074889689683914,0.1984136700630188,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0899963378906,0.7380426526069641,0.2080296128988266,0.9447566866874696,286.09002685546875,284.95001220703125,296.20184326171875,287.80133056640625,296.1981201171875,297.4071350097656,286.090087890625,1.0,0.4724046587944031,1.0,1.0,0.0,1.0,-2.473787546157837,2.473782539367676,4.928586804453516e-06,1.915005803108216,0.9378570318222046,0.9378570318222046,0.0,106.82752227783205,109.0,25300.890625,0.0,1314.66796875,1.0,283.1499938964844,285.1517333984375,290.84576416015625,292.4934387207031,293.1499938964844,293.1499938964844,283.1499938964844,17839.837890625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7325727343559265,1.0,0.0,0.0,3.023402690887451,3.023418664932251,6.099374445511785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4517.96826171875,0.0,859.828857421875,1895.4371337890625,0.0,1876.6754150390625,0.7512864470481873,1.0,0.0,3.0,1.0,0.0
12130860,297.4511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.087158203125,0.9990000128746032,0.5954917073249817,0.4701070487499237,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0870361328125,0.8097427487373352,0.2753179967403412,0.2619526982307434,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0870361328125,0.8013468980789185,0.2663745284080505,0.1876164376735687,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.08697509765625,0.7403119802474976,0.2093934714794159,0.200192391872406,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.08697509765625,0.7401098012924194,0.2089597433805465,0.9487959742546082,286.08709716796875,284.95001220703125,296.3644104003906,287.8661499023437,296.3607788085937,297.412353515625,286.0875244140625,1.0,0.4736876189708709,1.0,1.0,0.0,1.0,-2.483391761779785,2.483386754989624,4.966672349837609e-06,1.922319769859314,0.9529725909233092,0.9529725909233092,0.0,106.5180435180664,112.0,25808.91796875,0.0,1325.23974609375,1.0,283.1499938964844,285.1246643066406,290.9063720703125,292.5854797363281,293.1499938964844,293.1499938964844,283.1499938964844,18735.6953125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7406490445137024,1.0,0.0,0.0,3.125699520111084,3.12571668624878,6.519102271340671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4560.2138671875,0.0,945.7619018554688,1895.4371337890625,0.0,1945.1138916015625,0.775678277015686,1.0,0.0,3.0,1.0,0.0
