time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12130920,297.4511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.087158203125,0.9990000128746032,0.5954917073249817,0.4701070487499237,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0870361328125,0.8097427487373352,0.2753179967403412,0.2619526982307434,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0870361328125,0.8013468980789185,0.2663745284080505,0.1876164376735687,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.08697509765625,0.7403119802474976,0.2093934714794159,0.200192391872406,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.08697509765625,0.7401098012924194,0.2089597433805465,0.9487959742546082,286.08709716796875,284.95001220703125,296.3644104003906,287.8661499023437,296.3607788085937,297.412353515625,286.0875244140625,1.0,0.4736876189708709,1.0,1.0,0.0,1.0,-2.483391761779785,2.483386754989624,4.966672349837609e-06,1.922319769859314,0.9529725909233092,0.9529725909233092,0.0,106.5180435180664,112.0,25808.91796875,0.0,1325.23974609375,1.0,283.1499938964844,285.1246643066406,290.9063720703125,292.5854797363281,293.1499938964844,293.1499938964844,283.1499938964844,18735.6953125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7406490445137024,1.0,0.0,0.0,3.125699520111084,3.12571668624878,6.519102271340671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4560.2138671875,0.0,945.7619018554688,1895.4371337890625,0.0,1945.1138916015625,0.775678277015686,1.0,0.0,3.0,1.0,0.0
12130980,297.45751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0874938964844,0.9990000128746032,0.5999613404273987,0.4711064994335174,297.43145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873718261719,0.8125744462013245,0.2788938283920288,0.2653308808803558,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873413085937,0.802321195602417,0.2678886353969574,0.1886833757162094,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0872802734375,0.7418776154518127,0.2112666070461273,0.2019776254892349,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0872802734375,0.7406305074691772,0.20987169444561,0.9529573321342468,286.0874328613281,284.95001220703125,296.5226745605469,287.9268798828125,296.5191955566406,297.4149780273437,286.08795166015625,1.0,0.4760366976261139,1.0,1.0,0.0,1.0,-2.497075080871582,2.497070074081421,5.02149623571313e-06,1.9328960180282595,0.9681211709976196,0.9681211709976196,0.0,107.24934387207033,115.0,26349.396484375,0.0,1345.4014892578125,1.0,283.1499938964844,285.09991455078125,290.9652099609375,292.67694091796875,293.1499938964844,293.1499938964844,283.1499938964844,19725.529296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7482886910438538,1.0,0.0,0.0,3.2314298152923584,3.23144793510437,6.967592867113126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4604.19384765625,0.0,1040.7596435546875,1895.4371337890625,0.0,2010.66455078125,0.8009205460548401,1.0,0.0,3.0,1.0,0.0
12131040,297.45751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0874938964844,0.9990000128746032,0.5999613404273987,0.4711064994335174,297.43145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873718261719,0.8125744462013245,0.2788938283920288,0.2653308808803558,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873413085937,0.802321195602417,0.2678886353969574,0.1886833757162094,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0872802734375,0.7418776154518127,0.2112666070461273,0.2019776254892349,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0872802734375,0.7406305074691772,0.20987169444561,0.9529573321342468,286.0874328613281,284.95001220703125,296.5226745605469,287.9268798828125,296.5191955566406,297.4149780273437,286.08795166015625,1.0,0.4760366976261139,1.0,1.0,0.0,1.0,-2.497075080871582,2.497070074081421,5.02149623571313e-06,1.9328960180282595,0.9681211709976196,0.9681211709976196,0.0,107.24934387207033,115.0,26349.396484375,0.0,1345.4014892578125,1.0,283.1499938964844,285.09991455078125,290.9652099609375,292.67694091796875,293.1499938964844,293.1499938964844,283.1499938964844,19725.529296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7482886910438538,1.0,0.0,0.0,3.2314298152923584,3.23144793510437,6.967592867113126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4604.19384765625,0.0,1040.7596435546875,1895.4371337890625,0.0,2010.66455078125,0.8009205460548401,1.0,0.0,3.0,1.0,0.0
12131100,297.4580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.08599853515625,0.9990000128746032,0.6019574999809265,0.4724193513393402,297.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0859680175781,0.8135209679603577,0.2806843519210815,0.2670319974422455,297.2814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0859680175781,0.80233234167099,0.2686358094215393,0.1892168968915939,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0859680175781,0.7422553896903992,0.212192565202713,0.2028696537017822,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0859680175781,0.7404894232749939,0.2103137671947479,0.95503032207489,286.08599853515625,284.95001220703125,296.6000061035156,287.95556640625,296.5965881347656,297.4150085449219,286.0862121582031,1.0,0.4775178134441376,1.0,1.0,0.0,1.0,-2.5048987865448,2.5048937797546387,5.052990672993474e-06,1.9389482736587524,0.9756799936294556,0.9756799936294556,0.0,107.87663269042967,115.0,26636.11328125,0.0,1357.90966796875,1.0,283.1499938964844,285.0847473144531,290.9941711425781,292.72344970703125,293.1499938964844,293.1499938964844,283.1499938964844,20368.921875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7521559000015259,1.0,0.0,0.0,3.2928450107574463,3.292863845825196,7.234955887724936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4627.39990234375,0.0,1099.1741943359375,1895.4371337890625,0.0,2044.1318359375,0.8128455281257629,1.0,0.0,3.0,1.0,0.0
12131160,297.4568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0896301269531,0.9990000128746032,0.6037939190864563,0.474177211523056,297.431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0895080566406,0.8142146468162537,0.2824772298336029,0.2687377333641052,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0894775390625,0.8020821213722229,0.2693774998188019,0.1897480636835098,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.08941650390625,0.7424084544181824,0.2131118476390838,0.2037584483623504,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.08941650390625,0.7401240468025208,0.210744172334671,0.95706969499588,286.0895690917969,284.95001220703125,296.6759948730469,287.9830627441406,296.6726379394531,297.41424560546875,286.09014892578125,1.0,0.47915980219841,1.0,1.0,0.0,1.0,-2.5132157802581787,2.5132105350494385,5.086586043034913e-06,1.9453846216201784,0.983311653137207,0.983311653137207,0.0,108.64740753173828,118.0,26903.392578125,0.0,1371.7279052734375,1.0,283.1499938964844,285.0770263671875,291.0218200683594,292.7675170898437,293.1499938964844,293.1499938964844,283.1499938964844,20776.642578125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7560398578643799,1.0,0.0,0.0,3.3382833003997803,3.3383026123046875,7.43600480745954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4648.6162109375,0.0,1143.2738037109375,1895.4371337890625,0.0,2077.928955078125,0.8264545202255249,1.0,0.0,3.0,1.0,0.0
12131220,297.4502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0932922363281,0.9990000128746032,0.6070172190666199,0.4787353277206421,297.431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0931396484375,0.8150277733802795,0.2860690951347351,0.2721687853336334,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0931396484375,0.8009874820709229,0.270845890045166,0.1908099949359893,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0930480957031,0.7421975135803223,0.2149309515953064,0.2055308371782302,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0930480957031,0.7388752698898315,0.2115672081708908,0.9610480666160583,286.0932312011719,284.95001220703125,296.8236083984375,288.0341491699219,296.8204040527344,297.4106140136719,286.0938415527344,1.0,0.4828198552131653,1.0,1.0,0.0,1.0,-2.530998945236206,2.530993700027466,5.158806288818596e-06,1.959150433540344,0.9985612630844116,0.9985612630844116,0.0,110.53175354003906,121.0,27462.0234375,0.0,1402.5677490234375,1.0,283.1499938964844,285.0560913085937,291.0741577148437,292.8547058105469,293.1499938964844,293.1499938964844,283.1499938964844,21868.537109375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7640617489814758,1.0,0.0,0.0,3.4448370933532715,3.444857597351074,7.918276878626784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4692.49951171875,0.0,1252.1865234375,1895.4371337890625,0.0,2148.2919921875,0.8519361615180969,1.0,0.0,3.0,1.0,0.0
12131280,297.4502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0932922363281,0.9990000128746032,0.6070172190666199,0.4787353277206421,297.431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0931396484375,0.8150277733802795,0.2860690951347351,0.2721687853336334,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0931396484375,0.8009874820709229,0.270845890045166,0.1908099949359893,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0930480957031,0.7421975135803223,0.2149309515953064,0.2055308371782302,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0930480957031,0.7388752698898315,0.2115672081708908,0.9610480666160583,286.0932312011719,284.95001220703125,296.8236083984375,288.0341491699219,296.8204040527344,297.4106140136719,286.0938415527344,1.0,0.4828198552131653,1.0,1.0,0.0,1.0,-2.530998945236206,2.530993700027466,5.158806288818596e-06,1.959150433540344,0.9985612630844116,0.9985612630844116,0.0,110.53175354003906,121.0,27462.0234375,0.0,1402.5677490234375,1.0,283.1499938964844,285.0560913085937,291.0741577148437,292.8547058105469,293.1499938964844,293.1499938964844,283.1499938964844,21868.537109375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7640617489814758,1.0,0.0,0.0,3.4448370933532715,3.444857597351074,7.918276878626784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4692.49951171875,0.0,1252.1865234375,1895.4371337890625,0.0,2148.2919921875,0.8519361615180969,1.0,0.0,3.0,1.0,0.0
12131340,297.4391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1005249023437,0.9990000128746032,0.6097049713134766,0.484344333410263,297.43218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1003112792969,0.8152767419815063,0.2896728217601776,0.2756212055683136,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.10028076171875,0.7993106245994568,0.2722999453544616,0.191869169473648,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.10015869140625,0.741473913192749,0.2167275696992874,0.2072925865650177,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1001281738281,0.7371118068695068,0.2123409807682037,0.9648582935333252,286.10040283203125,284.95001220703125,296.9648132324219,288.07965087890625,296.9617919921875,297.4048767089844,286.101318359375,1.0,0.4868465065956116,1.0,1.0,0.0,1.0,-2.5498528480529785,2.5498478412628174,5.23594144397066e-06,1.973745942115784,1.0,1.0,0.0,112.77062225341795,124.0,28007.48046875,0.0,1436.7386474609375,1.0,283.1499938964844,285.0403747558594,291.1203308105469,292.9354248046875,293.1499938964844,293.1499938964844,283.1499938964844,23269.96875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7722434401512146,1.0,0.0,0.0,3.541485548019409,3.5415072441101074,8.368820658688492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4734.025390625,0.0,1359.6409912109375,1895.4371337890625,0.0,2220.786376953125,0.8753362894058228,1.0,0.0,3.0,1.0,0.0
12131400,297.4391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1005249023437,0.9990000128746032,0.6097049713134766,0.484344333410263,297.43218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1003112792969,0.8152767419815063,0.2896728217601776,0.2756212055683136,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.10028076171875,0.7993106245994568,0.2722999453544616,0.191869169473648,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.10015869140625,0.741473913192749,0.2167275696992874,0.2072925865650177,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1001281738281,0.7371118068695068,0.2123409807682037,0.9648582935333252,286.10040283203125,284.95001220703125,296.9648132324219,288.07965087890625,296.9617919921875,297.4048767089844,286.101318359375,1.0,0.4868465065956116,1.0,1.0,0.0,1.0,-2.5498528480529785,2.5498478412628174,5.23594144397066e-06,1.973745942115784,1.0,1.0,0.0,112.77062225341795,124.0,28007.48046875,0.0,1436.7386474609375,1.0,283.1499938964844,285.0403747558594,291.1203308105469,292.9354248046875,293.1499938964844,293.1499938964844,283.1499938964844,23269.96875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7722434401512146,1.0,0.0,0.0,3.541485548019409,3.5415072441101074,8.368820658688492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4734.025390625,0.0,1359.6409912109375,1895.4371337890625,0.0,2220.786376953125,0.8753362894058228,1.0,0.0,3.0,1.0,0.0
12131460,297.4252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.11248779296875,0.9990000128746032,0.6119595170021057,0.4906482100486755,297.4327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1122131347656,0.8151796460151672,0.2933036386966705,0.2791042625904083,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1121826171875,0.7972860336303711,0.2737583518028259,0.1929348111152649,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1120300292969,0.7404354810714722,0.2185152322053909,0.2090514302253723,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.11199951171875,0.735032320022583,0.2130802720785141,0.9685382843017578,286.11236572265625,284.95001220703125,297.0989074707031,288.1190490722656,297.0960693359375,297.3979797363281,286.1133728027344,1.0,0.4911186993122101,1.0,1.0,0.0,1.0,-2.569427251815796,2.569422006607056,5.316632268659305e-06,1.988897681236267,1.0,1.0,0.0,115.25961303710938,127.0,28538.150390625,0.0,1473.4189453125,1.0,283.1499938964844,285.031005859375,291.15948486328125,293.00830078125,293.1499938964844,293.1499938964844,283.1499938964844,24636.419921875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7803670167922974,1.0,0.0,0.0,3.626075506210327,3.626098155975342,8.773380955062748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4773.4091796875,0.0,1459.4127197265625,1895.4371337890625,0.0,2293.436279296875,0.8960088491439819,1.0,0.0,3.0,1.0,0.0
12131520,297.4252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.11248779296875,0.9990000128746032,0.6119595170021057,0.4906482100486755,297.4327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1122131347656,0.8151796460151672,0.2933036386966705,0.2791042625904083,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1121826171875,0.7972860336303711,0.2737583518028259,0.1929348111152649,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1120300292969,0.7404354810714722,0.2185152322053909,0.2090514302253723,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.11199951171875,0.735032320022583,0.2130802720785141,0.9685382843017578,286.11236572265625,284.95001220703125,297.0989074707031,288.1190490722656,297.0960693359375,297.3979797363281,286.1133728027344,1.0,0.4911186993122101,1.0,1.0,0.0,1.0,-2.569427251815796,2.569422006607056,5.316632268659305e-06,1.988897681236267,1.0,1.0,0.0,115.25961303710938,127.0,28538.150390625,0.0,1473.4189453125,1.0,283.1499938964844,285.031005859375,291.15948486328125,293.00830078125,293.1499938964844,293.1499938964844,283.1499938964844,24636.419921875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7803670167922974,1.0,0.0,0.0,3.626075506210327,3.626098155975342,8.773380955062748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4773.4091796875,0.0,1459.4127197265625,1895.4371337890625,0.0,2293.436279296875,0.8960088491439819,1.0,0.0,3.0,1.0,0.0
12131580,297.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12652587890625,0.9990000128746032,0.6138361096382141,0.497401088476181,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1262512207031,0.8148802518844604,0.296962708234787,0.2826203405857086,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1261901855469,0.7950688004493713,0.2752229869365692,0.1940096467733383,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12603759765625,0.7392151355743408,0.2202968746423721,0.2108106315135955,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1260070800781,0.7327706217765808,0.2137910276651382,0.9721159338951112,286.1263732910156,284.95001220703125,297.2251892089844,288.15185546875,297.2225646972656,297.39044189453125,286.1274719238281,1.0,0.4955513477325439,1.0,1.0,0.0,1.0,-2.5894699096679688,2.5894644260406494,5.3998960538592655e-06,2.004411220550537,1.0,1.0,0.0,117.92587280273438,115.0,29054.27734375,0.0,1512.0208740234375,1.0,283.1499938964844,285.02490234375,291.1917724609375,293.073486328125,293.1499938964844,293.1499938964844,283.1499938964844,25913.09765625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7883777022361755,1.0,0.0,0.0,3.7033541202545166,3.703377723693848,9.1513209099503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4810.54052734375,0.0,1554.724365234375,1895.4371337890625,0.0,2365.6748046875,0.914926290512085,1.0,0.0,3.0,1.0,0.0
12131640,297.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12652587890625,0.9990000128746032,0.6138361096382141,0.497401088476181,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1262512207031,0.8148802518844604,0.296962708234787,0.2826203405857086,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1261901855469,0.7950688004493713,0.2752229869365692,0.1940096467733383,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12603759765625,0.7392151355743408,0.2202968746423721,0.2108106315135955,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1260070800781,0.7327706217765808,0.2137910276651382,0.9721159338951112,286.1263732910156,284.95001220703125,297.2251892089844,288.15185546875,297.2225646972656,297.39044189453125,286.1274719238281,1.0,0.4955513477325439,1.0,1.0,0.0,1.0,-2.5894699096679688,2.5894644260406494,5.3998960538592655e-06,2.004411220550537,1.0,1.0,0.0,117.92587280273438,115.0,29054.27734375,0.0,1512.0208740234375,1.0,283.1499938964844,285.02490234375,291.1917724609375,293.073486328125,293.1499938964844,293.1499938964844,283.1499938964844,25913.09765625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7883777022361755,1.0,0.0,0.0,3.7033541202545166,3.703377723693848,9.1513209099503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4810.54052734375,0.0,1554.724365234375,1895.4371337890625,0.0,2365.6748046875,0.914926290512085,1.0,0.0,3.0,1.0,0.0
12131700,297.4036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.129150390625,0.9990000128746032,0.6149165630340576,0.496257483959198,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.12908935546875,0.8170430064201355,0.2987867295742035,0.2843307256698608,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1290588378906,0.7963958382606506,0.2759416997432709,0.1945063024759292,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1290283203125,0.7406426072120667,0.221170574426651,0.2116307765245437,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1290283203125,0.7336336970329285,0.2141228914260864,0.9735888242721558,286.12908935546875,284.95001220703125,297.2851867675781,288.1656188964844,297.2826538085937,297.38751220703125,286.1293640136719,1.0,0.4956049025058746,1.0,1.0,0.0,1.0,-2.5935184955596924,2.593513011932373,5.417178726929706e-06,2.007735013961792,1.0,1.0,0.0,117.73725128173828,115.0,29264.560546875,0.0,1516.6607666015625,1.0,283.1499938964844,285.01690673828125,291.20526123046875,293.1028137207031,293.1499938964844,293.1499938964844,283.1499938964844,26660.828125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7923336029052734,1.0,0.0,0.0,3.747875213623047,3.747899293899536,9.372673730467796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4826.65673828125,0.0,1611.4730224609375,1895.4371337890625,0.0,2401.550048828125,0.9230286478996276,1.0,0.0,3.0,1.0,0.0
12131760,297.4052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1318359375,0.9990000128746032,0.6166715025901794,0.4920931458473205,297.4340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1317749023437,0.8207184076309204,0.300603985786438,0.2859959900379181,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1317443847656,0.7993485331535339,0.2766481041908264,0.1949657350778579,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1317138671875,0.7434472441673279,0.2220320850610733,0.2124001830816269,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1317138671875,0.7358342409133911,0.2144468128681183,0.974820911884308,286.1318054199219,284.95001220703125,297.34295654296875,288.17755126953125,297.34051513671875,297.3876647949219,286.13201904296875,1.0,0.4946319758892059,1.0,1.0,0.0,1.0,-2.5934786796569824,2.593473196029663,5.417163265519776e-06,2.0077788829803467,1.0,1.0,0.0,116.51917266845705,118.0,29409.2734375,0.0,1511.2188720703125,1.0,283.1499938964844,285.01226806640625,291.2152099609375,293.1246643066406,293.1499938964844,293.1499938964844,283.1499938964844,27130.017578125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7960101962089539,1.0,0.0,0.0,3.775543451309204,3.775568008422852,9.511570056019992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4837.32763671875,0.0,1647.4268798828125,1895.4371337890625,0.0,2435.0048828125,0.93261981010437,1.0,0.0,3.0,1.0,0.0
12131820,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.131103515625,0.9990000128746032,0.619060754776001,0.4902559220790863,297.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.13104248046875,0.8233295679092407,0.3025924861431122,0.2878424823284149,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1310119628906,0.8011060357093811,0.2774197161197662,0.1954861730337143,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1309814453125,0.7452799081802368,0.2229744642972946,0.2132657021284103,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1309509277344,0.7370421886444092,0.2148170471191406,0.9763372540473938,286.1310729980469,284.95001220703125,297.4031982421875,288.1884155273437,297.4008483886719,297.39019775390625,286.1314392089844,1.0,0.4950275421142578,1.0,1.0,0.0,1.0,-2.59696626663208,2.5969607830047607,5.431477347883629e-06,2.010347843170166,1.0,1.0,0.0,116.09888458251952,118.0,29605.818359375,0.0,1514.0904541015625,1.0,283.1499938964844,285.00250244140625,291.22314453125,293.14520263671875,293.1499938964844,293.1499938964844,283.1499938964844,27901.7421875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7996593117713928,1.0,0.0,0.0,3.820616245269776,3.82064151763916,9.740026598592522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4850.4130859375,0.0,1707.1358642578125,1895.4371337890625,0.0,2468.310546875,0.9408472180366516,1.0,0.0,3.0,1.0,0.0
12131880,297.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1357421875,0.9990000128746032,0.6210260391235352,0.4897654056549072,297.4346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1355895996094,0.824976921081543,0.3042658865451813,0.2894075810909271,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.13555908203125,0.8020057678222656,0.2780676484107971,0.1959314346313476,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1354675292969,0.7463328838348389,0.2237651795148849,0.2140045464038849,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1354675292969,0.7375946044921875,0.21513731777668,0.9777184128761292,286.1356811523437,284.95001220703125,297.4514465332031,288.1957092285156,297.44921875,297.39215087890625,286.13629150390625,1.0,0.4956323504447937,1.0,1.0,0.0,1.0,-2.601338148117065,2.601332664489746,5.449736363516422e-06,2.0137104988098145,1.0,1.0,0.0,116.10677337646484,121.0,29766.111328125,0.0,1520.062744140625,1.0,283.1499938964844,285.00079345703125,291.22808837890625,293.1600036621094,293.1499938964844,293.1499938964844,283.1499938964844,28307.470703125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802481472492218,1.0,0.0,0.0,3.8441011905670166,3.844126462936402,9.860135605777032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4860.4580078125,0.0,1738.8104248046875,1895.4371337890625,0.0,2494.13427734375,0.9494385123252868,1.0,0.0,3.0,1.0,0.0
12131940,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1374816894531,0.9990000128746032,0.623149573802948,0.4899023473262787,297.43505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.13739013671875,0.8264984488487244,0.306181252002716,0.2912101149559021,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1373596191406,0.802651047706604,0.2788058519363403,0.1964469999074936,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1373291015625,0.7472088932991028,0.2246661782264709,0.2148569375276565,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1372985839844,0.7379178404808044,0.2155069857835769,0.97937273979187,286.137451171875,284.95001220703125,297.5039978027344,288.2019958496094,297.5018615722656,297.393798828125,286.1379089355469,1.0,0.496604859828949,1.0,1.0,0.0,1.0,-2.6072986125946045,2.607293128967285,5.474696990859229e-06,2.0183041095733643,1.0,1.0,0.0,116.35236358642578,121.0,29971.099609375,0.0,1529.2762451171875,1.0,283.1499938964844,284.9934997558594,291.2331848144531,293.1777038574219,293.1499938964844,293.1499938964844,283.1499938964844,29043.005859375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8056594133377075,1.0,0.0,0.0,3.886314392089844,3.886340379714966,1.0077878869196866e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4873.63623046875,0.0,1796.725341796875,1895.4371337890625,0.0,2523.279541015625,0.95697820186615,1.0,0.0,3.0,1.0,0.0
12132000,297.4218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1431579589844,0.9990000128746032,0.6249688863754272,0.4906027019023895,297.4354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1429748535156,0.827603816986084,0.3079547584056854,0.2928840219974518,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1429443359375,0.802927553653717,0.2794868946075439,0.1969258338212967,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1428527832031,0.7477427124977112,0.2254966050386428,0.21564781665802,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.142822265625,0.7379555106163025,0.215848296880722,0.9809339046478271,286.14306640625,284.95001220703125,297.54998779296875,288.2057800292969,297.5480041503906,297.39459228515625,286.1437683105469,1.0,0.4977273344993591,1.0,1.0,0.0,1.0,-2.613551616668701,2.613546133041382,5.500956376636168e-06,2.0231287479400635,1.0,1.0,0.0,116.77262115478516,124.0,30145.84765625,0.0,1539.7061767578125,1.0,283.1499938964844,284.99267578125,291.23638916015625,293.1917419433594,293.1499938964844,293.1499938964844,283.1499938964844,29459.7265625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8085601925849915,1.0,0.0,0.0,3.9100282192230233,3.910054683685303,1.0201242730545346e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4884.12548828125,0.0,1829.8167724609373,1895.4371337890625,0.0,2549.940185546875,0.9656217694282532,1.0,0.0,3.0,1.0,0.0
12132060,297.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1415710449219,0.9990000128746032,0.6279605031013489,0.4955564141273498,297.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.14166259765625,0.8280870914459229,0.3116109073162079,0.2963979542255401,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1416931152344,0.8015671968460083,0.2808513045310974,0.1979318559169769,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1417236328125,0.7471751570701599,0.2271751165390014,0.2173057794570922,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1417236328125,0.7364229559898376,0.2164999842643737,0.9842202663421632,286.1416320800781,284.95001220703125,297.6420593261719,288.2116394042969,297.5588684082031,297.39239501953125,286.1413269042969,1.0,0.5005176067352295,0.7592859268188477,0.7592859268188477,0.4000000059604645,1.0,-2.63086485862732,1.7451413869857788,0.8857234120368958,1.1540429592132568,1.0,1.0,0.0,118.34480285644533,127.0,30406.490234375,0.0,1567.0018310546875,1.0,283.1499938964844,284.9793701171875,291.239501953125,293.21514892578125,293.1499938964844,293.1499938964844,283.1499938964844,30595.111328125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142573833465576,1.0,0.0,0.0,3.973920345306397,3.973947525024414,1.0537354455664172e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4900.466796875,0.0,1920.9915771484373,1895.4371337890625,0.0,2602.453369140625,0.9813124537467957,1.0,0.0,3.0,1.0,0.0
12132120,297.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1415710449219,0.9990000128746032,0.6279605031013489,0.4955564141273498,297.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.14166259765625,0.8280870914459229,0.3116109073162079,0.2963979542255401,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1416931152344,0.8015671968460083,0.2808513045310974,0.1979318559169769,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1417236328125,0.7471751570701599,0.2271751165390014,0.2173057794570922,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1417236328125,0.7364229559898376,0.2164999842643737,0.9842202663421632,286.1416320800781,284.95001220703125,297.6420593261719,288.2116394042969,297.5588684082031,297.39239501953125,286.1413269042969,1.0,0.5005176067352295,0.7592859268188477,0.7592859268188477,0.4000000059604645,1.0,-2.63086485862732,1.7451413869857788,0.8857234120368958,1.1540429592132568,1.0,1.0,0.0,118.34480285644533,127.0,30406.490234375,0.0,1567.0018310546875,1.0,283.1499938964844,284.9793701171875,291.239501953125,293.21514892578125,293.1499938964844,293.1499938964844,283.1499938964844,30595.111328125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142573833465576,1.0,0.0,0.0,3.973920345306397,3.973947525024414,1.0537354455664172e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4900.466796875,0.0,1920.9915771484373,1895.4371337890625,0.0,2602.453369140625,0.9813124537467957,1.0,0.0,3.0,1.0,0.0
12132180,297.4025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1268005371094,0.9990000128746032,0.6298673748970032,0.5005854368209839,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1268920898437,0.8284630179405212,0.3151883780956268,0.2998437583446502,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1269226074219,0.8000983595848083,0.2821172773838043,0.1988734155893325,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1269836425781,0.7465097904205322,0.2287802696228027,0.2188959270715713,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1269836425781,0.734791100025177,0.2170592993497848,0.9871055483818054,286.1268615722656,284.95001220703125,297.73162841796875,288.21734619140625,297.5209655761719,297.38525390625,286.1265869140625,1.0,0.5038288831710815,0.5185718536376953,0.5185718536376953,0.800000011920929,1.0,-2.6475484371185303,1.0337882041931152,1.613760232925415,0.440066397190094,1.0,1.0,0.0,120.21707916259766,130.0,30543.5,0.0,1597.7406005859375,1.0,283.1499938964844,284.959228515625,291.23687744140625,293.2227478027344,293.1499938964844,293.1499938964844,283.1499938964844,31719.404296875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182296752929688,1.0,0.0,0.0,4.036191940307617,4.036219596862793,1.0870182904909598e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4907.5908203125,0.0,2012.7203369140625,1895.4371337890625,0.0,2639.17626953125,0.9966095089912416,1.0,0.0,3.0,1.0,0.0
12132240,297.4025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1268005371094,0.9990000128746032,0.6298673748970032,0.5005854368209839,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1268920898437,0.8284630179405212,0.3151883780956268,0.2998437583446502,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1269226074219,0.8000983595848083,0.2821172773838043,0.1988734155893325,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1269836425781,0.7465097904205322,0.2287802696228027,0.2188959270715713,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1269836425781,0.734791100025177,0.2170592993497848,0.9871055483818054,286.1268615722656,284.95001220703125,297.73162841796875,288.21734619140625,297.5209655761719,297.38525390625,286.1265869140625,1.0,0.5038288831710815,0.5185718536376953,0.5185718536376953,0.800000011920929,1.0,-2.6475484371185303,1.0337882041931152,1.613760232925415,0.440066397190094,1.0,1.0,0.0,120.21707916259766,130.0,30543.5,0.0,1597.7406005859375,1.0,283.1499938964844,284.959228515625,291.23687744140625,293.2227478027344,293.1499938964844,293.1499938964844,283.1499938964844,31719.404296875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182296752929688,1.0,0.0,0.0,4.036191940307617,4.036219596862793,1.0870182904909598e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4907.5908203125,0.0,2012.7203369140625,1895.4371337890625,0.0,2639.17626953125,0.9966095089912416,1.0,0.0,3.0,1.0,0.0
12132300,297.3938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.11846923828125,0.9990000128746032,0.6306105256080627,0.503059983253479,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1185302734375,0.8286444544792175,0.3169477880001068,0.3015384972095489,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1185607910156,0.799360454082489,0.2827160358428955,0.1993194371461868,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1186218261719,0.7461722493171692,0.229554533958435,0.2196644246578216,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1186218261719,0.7339684367179871,0.217304840683937,0.9883939027786256,286.1184997558594,284.95001220703125,297.77545166015625,288.2201538085937,297.49725341796875,297.3809509277344,286.11834716796875,1.0,0.50567626953125,0.3982147872447967,0.3982147872447967,1.0,1.0,-2.6555635929107666,0.7751924395561218,1.88037109375,0.1799335181713104,1.0,1.0,0.0,121.19190216064452,130.0,30593.076171875,0.0,1614.37841796875,1.0,283.1499938964844,284.9488525390625,291.2358093261719,293.225341796875,293.1499938964844,293.1499938964844,283.1499938964844,32240.255859375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195964694023132,1.0,0.0,0.0,4.064716815948486,4.0647454261779785,1.1024372952306294e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4909.541015625,0.0,2055.696533203125,1895.4371337890625,0.0,2651.8310546875,1.0,1.0,0.0,3.0,1.0,0.0
12132360,297.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1236877441406,0.9990000128746032,0.63124018907547,0.5060587525367737,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1234741210937,0.8285519480705261,0.3187089562416076,0.3032269775867462,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1234130859375,0.7983359694480896,0.283315360546112,0.1997593343257904,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.123291015625,0.7455862164497375,0.2303269952535629,0.2204262614250183,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.12322998046875,0.732907235622406,0.217544674873352,0.9896343946456908,286.1235656738281,284.95001220703125,297.8186340332031,288.2229309082031,297.50836181640625,297.3764343261719,286.1244812011719,1.0,0.507571816444397,0.4171129465103149,0.4171129465103149,1.0,1.0,-2.664132595062256,0.8005781769752502,1.8635543584823608,0.2033270448446273,1.0,1.0,0.0,122.3886947631836,133.0,30688.77734375,0.0,1631.8426513671875,1.0,283.1499938964844,284.9537353515625,291.2344970703125,293.2263488769531,293.1499938964844,293.1499938964844,283.1499938964844,32240.81640625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205384612083435,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4913.97314453125,0.0,2055.742919921875,1895.4371337890625,0.0,2660.558349609375,1.0,1.0,0.0,3.0,1.0,0.0
12132420,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1435241699219,0.9990000128746032,0.6322810649871826,0.5123562812805176,297.4344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.143310546875,0.8282685279846191,0.3223038017749786,0.3066624402999878,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.14324951171875,0.7962135076522827,0.2845870852470398,0.2006822824478149,297.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1430969238281,0.7443360090255737,0.2319182604551315,0.2219867408275604,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.14306640625,0.7307087182998657,0.2180569171905517,0.992231011390686,286.1434020996094,284.95001220703125,297.9031677246094,288.2284545898437,297.5443725585937,297.3678283691406,286.1444091796875,1.0,0.5115165114402771,0.4549092650413513,0.4549092650413513,1.0,1.0,-2.681932210922241,0.8897154331207275,1.792216658592224,0.2883837819099426,1.0,1.0,0.0,124.92533111572266,121.0,30936.021484375,0.0,1668.5272216796875,1.0,283.1499938964844,284.9682312011719,291.2385559082031,293.2417297363281,293.1499938964844,293.1499938964844,283.04998779296875,32240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224382996559143,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5028.83203125,0.0,2055.742919921875,1895.4371337890625,0.0,2678.173583984375,1.0,1.0,0.0,3.0,1.0,0.0
12132480,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1435241699219,0.9990000128746032,0.6322810649871826,0.5123562812805176,297.4344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.143310546875,0.8282685279846191,0.3223038017749786,0.3066624402999878,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.14324951171875,0.7962135076522827,0.2845870852470398,0.2006822824478149,297.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1430969238281,0.7443360090255737,0.2319182604551315,0.2219867408275604,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.14306640625,0.7307087182998657,0.2180569171905517,0.992231011390686,286.1434020996094,284.95001220703125,297.9031677246094,288.2284545898437,297.5443725585937,297.3678283691406,286.1444091796875,1.0,0.5115165114402771,0.4549092650413513,0.4549092650413513,1.0,1.0,-2.681932210922241,0.8897154331207275,1.792216658592224,0.2883837819099426,1.0,1.0,0.0,124.92533111572266,121.0,30936.021484375,0.0,1668.5272216796875,1.0,283.1499938964844,284.9682312011719,291.2385559082031,293.2417297363281,293.1499938964844,293.1499938964844,283.04998779296875,32240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224382996559143,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5028.83203125,0.0,2055.742919921875,1895.4371337890625,0.0,2678.173583984375,1.0,1.0,0.0,3.0,1.0,0.0
12132540,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0787048339844,0.9990000128746032,0.6336967349052429,0.5069960951805115,297.4319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0787658691406,0.8336541056632996,0.3256634175777435,0.3098444044589996,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.07879638671875,0.8000895977020264,0.2856148183345794,0.2014137804508209,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.078857421875,0.7482314109802246,0.2333189100027084,0.2233112007379531,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.078857421875,0.7334070205688477,0.2183732986450195,0.9936607480049132,286.0787353515625,284.95001220703125,297.9851989746094,288.2338562011719,297.5837707519531,297.36065673828125,286.0784912109375,1.0,0.5101834535598755,0.4927055537700653,0.4927055537700653,1.0,1.0,-2.6835267543792725,0.9634478688240052,1.7200788259506226,0.36195769906044,1.0,1.0,0.0,123.38533782958984,124.0,31257.265625,0.0,1663.4384765625,1.0,283.0517578125,284.89031982421875,291.26202392578125,293.3006286621094,293.1499938964844,293.1499938964844,282.75,32240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829679012298584,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5272.47216796875,0.0,2055.742919921875,1895.4371337890625,0.0,2745.45751953125,1.0,1.0,0.0,3.0,1.0,0.0
12132600,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0787048339844,0.9990000128746032,0.6336967349052429,0.5069960951805115,297.4319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0787658691406,0.8336541056632996,0.3256634175777435,0.3098444044589996,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.07879638671875,0.8000895977020264,0.2856148183345794,0.2014137804508209,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.078857421875,0.7482314109802246,0.2333189100027084,0.2233112007379531,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.078857421875,0.7334070205688477,0.2183732986450195,0.9936607480049132,286.0787353515625,284.95001220703125,297.9851989746094,288.2338562011719,297.5837707519531,297.36065673828125,286.0784912109375,1.0,0.5101834535598755,0.4927055537700653,0.4927055537700653,1.0,1.0,-2.6835267543792725,0.9634478688240052,1.7200788259506226,0.36195769906044,1.0,1.0,0.0,123.38533782958984,124.0,31257.265625,0.0,1663.4384765625,1.0,283.0517578125,284.89031982421875,291.26202392578125,293.3006286621094,293.1499938964844,293.1499938964844,282.75,32240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829679012298584,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5272.47216796875,0.0,2055.742919921875,1895.4371337890625,0.0,2745.45751953125,1.0,1.0,0.0,3.0,1.0,0.0
12132660,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529052734375,0.9990000128746032,0.6347233653068542,0.505950927734375,297.4223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.85321044921875,0.8364168405532837,0.3282719850540161,0.3124984800815582,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.85333251953125,0.8011056780815125,0.2858733832836151,0.2017441540956497,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.85357666015625,0.7497165203094482,0.2341401875019073,0.2242387682199478,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8536682128906,0.7337915301322937,0.2181338965892791,0.993297815322876,285.85308837890625,284.95001220703125,298.0647277832031,288.2391967773437,297.6041259765625,297.3492736816406,285.8518981933594,1.0,0.5106884837150574,0.4887076914310455,0.4887076914310455,1.0,1.0,-2.686525821685791,0.9598984718322754,1.7266273498535156,0.357619971036911,1.0,1.0,0.0,123.17086029052734,127.0,31973.3046875,0.0,1666.8116455078125,1.0,282.7553100585937,284.6373596191406,291.29736328125,293.4088439941406,293.1499938964844,293.1499938964844,282.45001220703125,32240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456907868385315,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5351.85205078125,0.0,2055.742919921875,1895.4371337890625,0.0,2894.92724609375,1.0,1.0,0.0,3.0,1.0,0.0
12132720,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529052734375,0.9990000128746032,0.6347233653068542,0.505950927734375,297.4223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.85321044921875,0.8364168405532837,0.3282719850540161,0.3124984800815582,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.85333251953125,0.8011056780815125,0.2858733832836151,0.2017441540956497,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.85357666015625,0.7497165203094482,0.2341401875019073,0.2242387682199478,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8536682128906,0.7337915301322937,0.2181338965892791,0.993297815322876,285.85308837890625,284.95001220703125,298.0647277832031,288.2391967773437,297.6041259765625,297.3492736816406,285.8518981933594,1.0,0.5106884837150574,0.4887076914310455,0.4887076914310455,1.0,1.0,-2.686525821685791,0.9598984718322754,1.7266273498535156,0.357619971036911,1.0,1.0,0.0,123.17086029052734,127.0,31973.3046875,0.0,1666.8116455078125,1.0,282.7553100585937,284.6373596191406,291.29736328125,293.4088439941406,293.1499938964844,293.1499938964844,282.45001220703125,32240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456907868385315,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5351.85205078125,0.0,2055.742919921875,1895.4371337890625,0.0,2894.92724609375,1.0,1.0,0.0,3.0,1.0,0.0
