time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12132780,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.62066650390625,0.9990000128746032,0.6333951354026794,0.5095992684364319,297.4072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6210021972656,0.8362011909484863,0.330192506313324,0.3144926130771637,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.62115478515625,0.7989164590835571,0.2854479849338531,0.2015835642814636,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6213684082031,0.7484248280525208,0.2343901842832565,0.2246398776769638,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6214904785156,0.7315014600753784,0.2172942608594894,0.9903706312179564,285.620849609375,284.95001220703125,298.1418151855469,288.2444763183594,297.6141967773437,297.3255615234375,285.6195373535156,1.0,0.5120075941085815,0.4847098588943481,0.4847098588943481,1.0,1.0,-2.690078020095825,0.954028308391571,1.736049771308899,0.3509404957294464,1.0,1.0,0.0,124.39241027832033,130.0,32678.0703125,0.0,1677.582275390625,1.0,282.45538330078125,284.3789367675781,291.2949523925781,293.4573669433594,293.1499938964844,293.1499938964844,282.1499938964844,32240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594371676445007,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5417.42041015625,0.0,2055.742919921875,1895.4371337890625,0.0,3023.7265625,1.0,1.0,0.0,3.0,1.0,0.0
12132840,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.62066650390625,0.9990000128746032,0.6333951354026794,0.5095992684364319,297.4072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6210021972656,0.8362011909484863,0.330192506313324,0.3144926130771637,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.62115478515625,0.7989164590835571,0.2854479849338531,0.2015835642814636,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6213684082031,0.7484248280525208,0.2343901842832565,0.2246398776769638,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6214904785156,0.7315014600753784,0.2172942608594894,0.9903706312179564,285.620849609375,284.95001220703125,298.1418151855469,288.2444763183594,297.6141967773437,297.3255615234375,285.6195373535156,1.0,0.5120075941085815,0.4847098588943481,0.4847098588943481,1.0,1.0,-2.690078020095825,0.954028308391571,1.736049771308899,0.3509404957294464,1.0,1.0,0.0,124.39241027832033,130.0,32678.0703125,0.0,1677.582275390625,1.0,282.45538330078125,284.3789367675781,291.2949523925781,293.4573669433594,293.1499938964844,293.1499938964844,282.1499938964844,32240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594371676445007,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5417.42041015625,0.0,2055.742919921875,1895.4371337890625,0.0,3023.7265625,1.0,1.0,0.0,3.0,1.0,0.0
12132900,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.43963623046875,0.9990000128746032,0.6319235563278198,0.5124118328094482,297.3987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4425048828125,0.8354785442352295,0.3309868574142456,0.3153552412986755,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4436340332031,0.7971736788749695,0.2850804030895233,0.2014100402593612,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4455261230469,0.7472003102302551,0.234371468424797,0.2247208356857299,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4463806152344,0.7297841310501099,0.2167198359966278,0.9882685542106628,285.4412841796875,284.95001220703125,298.1794128417969,288.2471008300781,297.61553955078125,297.3088684082031,285.4301147460937,1.0,0.5128619074821472,0.4827109277248382,0.4827109277248382,1.0,1.0,-2.69185733795166,0.951044499874115,1.74081289768219,0.3475468456745147,1.0,1.0,0.0,125.30609130859376,130.0,33321.77734375,0.0,1684.3724365234375,1.0,282.1912841796875,284.16778564453125,291.3207702636719,293.578125,293.1499938964844,293.1499938964844,282.1499938964844,32240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680106401443481,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5210.38232421875,0.0,2055.742919921875,1895.4371337890625,0.0,3104.14892578125,1.0,1.0,0.0,3.0,1.0,0.0
12132960,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3863525390625,0.9990000128746032,0.6298710107803345,0.5159180164337158,297.3895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38671875,0.8342724442481995,0.3316605985164642,0.3160474300384521,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3868713378906,0.7949103713035583,0.284599632024765,0.2011153250932693,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3871154785156,0.7455303072929382,0.234249472618103,0.2246674001216888,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3872375488281,0.7276284694671631,0.2160378843545913,0.9855281114578248,285.3865661621094,284.95001220703125,298.2164001464844,288.2497253417969,297.6163024902344,297.2901306152344,285.3851623535156,1.0,0.5137842297554016,0.4825453162193298,0.4825453162193298,1.0,1.0,-2.6931912899017334,0.9510619640350342,1.7421293258666992,0.3472514450550079,1.0,1.0,0.0,126.42129516601562,118.0,33362.015625,0.0,1691.4334716796875,1.0,282.15545654296875,284.1192932128906,291.28692626953125,293.4913635253906,293.1499938964844,293.1499938964844,281.8500061035156,32240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701706528663635,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5482.18505859375,0.0,2055.742919921875,1895.4371337890625,0.0,3124.41162109375,1.0,1.0,0.0,3.0,1.0,0.0
12133020,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1551818847656,0.9990000128746032,0.6257535815238953,0.5115759372711182,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1556091308594,0.8373774290084839,0.3327915668487549,0.3171326816082001,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.15582275390625,0.7961448431015015,0.2834544777870178,0.2003262341022491,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1560974121094,0.7471101880073547,0.2338152676820755,0.2242690473794937,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1562194824219,0.727944552898407,0.2144802808761596,0.978610336780548,285.15545654296875,284.95001220703125,298.2885131835937,288.2549133300781,297.62078857421875,297.25848388671875,285.1535949707031,1.0,0.5103875398635864,0.4822140634059906,0.4822140634059906,1.0,1.0,-2.679560422897339,0.9448530673980712,1.7347073554992676,0.3443223237991333,1.0,1.0,0.0,124.62841796875,106.0,33990.87109375,0.0,1663.4735107421875,1.0,281.8554077148437,283.8566589355469,291.28338623046875,293.52667236328125,293.1499938964844,293.1499938964844,281.54998779296875,32240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790789842605591,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5546.7861328125,0.0,2055.742919921875,1895.4371337890625,0.0,3207.94873046875,1.0,1.0,0.0,3.0,1.0,0.0
12133080,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1551818847656,0.9990000128746032,0.6257535815238953,0.5115759372711182,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1556091308594,0.8373774290084839,0.3327915668487549,0.3171326816082001,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.15582275390625,0.7961448431015015,0.2834544777870178,0.2003262341022491,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1560974121094,0.7471101880073547,0.2338152676820755,0.2242690473794937,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1562194824219,0.727944552898407,0.2144802808761596,0.978610336780548,285.15545654296875,284.95001220703125,298.2885131835937,288.2549133300781,297.62078857421875,297.25848388671875,285.1535949707031,1.0,0.5103875398635864,0.4822140634059906,0.4822140634059906,1.0,1.0,-2.679560422897339,0.9448530673980712,1.7347073554992676,0.3443223237991333,1.0,1.0,0.0,124.62841796875,106.0,33990.87109375,0.0,1663.4735107421875,1.0,281.8554077148437,283.8566589355469,291.28338623046875,293.52667236328125,293.1499938964844,293.1499938964844,281.54998779296875,32240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790789842605591,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5546.7861328125,0.0,2055.742919921875,1895.4371337890625,0.0,3207.94873046875,1.0,1.0,0.0,3.0,1.0,0.0
12133140,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96954345703125,0.9990000128746032,0.6242271661758423,0.504545271396637,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97137451171875,0.8414760828018188,0.3333843648433685,0.3176651895046234,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721984863281,0.7991849184036255,0.2827036082744598,0.1997798979282379,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.7500385642051697,0.2334845811128616,0.2239158749580383,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740905761719,0.729977011680603,0.2134855985641479,0.9739314913749696,284.9706420898437,284.95001220703125,298.33062744140625,288.2580261230469,297.6268310546875,297.24560546875,284.9630432128906,1.0,0.5066403746604919,0.4820153415203094,0.4820153415203094,1.0,1.0,-2.6650545597076416,0.9385542869567872,1.7265002727508545,0.3413125574588775,0.999948263168335,0.999948263168335,0.0,122.00366973876952,106.0,34700.703125,0.0,1630.751953125,1.0,281.5774841308594,283.6294250488281,291.3110046386719,293.6352233886719,293.1499938964844,293.1499938964844,281.54998779296875,32240.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868563175201416,1.0,0.0,0.0,4.064746856689453,4.064775466918945,1.102453438761586e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5315.490234375,0.0,2055.7431640625,1895.4371337890625,0.0,3280.7958984375,1.0,1.0,0.0,3.0,1.0,0.0
12133200,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328918457031,0.9990000128746032,0.6237488985061646,0.4985601603984833,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333801269531,0.8448857069015503,0.3337553441524505,0.3179250359535217,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336242675781,0.8018699884414673,0.2821863293647766,0.1993511915206909,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339599609375,0.7525867223739624,0.2332440018653869,0.2236064970493316,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93414306640625,0.731869101524353,0.2128054648637771,0.9704977869987488,284.9331970214844,284.95001220703125,298.35821533203125,288.26007080078125,297.6318664550781,297.2389221191406,284.93084716796875,1.0,0.5035586953163147,0.4818828403949737,0.4818828403949737,1.0,1.0,-2.653165102005005,0.9334507584571838,1.7197142839431765,0.3388858735561371,0.999439001083374,0.999439001083374,0.0,119.80962371826172,109.0,34628.30859375,0.0,1603.9808349609375,1.0,281.5553894042969,283.5946044921875,291.2850341796875,293.56805419921875,293.1499938964844,293.1499938964844,281.25,32259.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872655630111694,1.0,0.0,0.0,4.064655303955078,4.064683437347412,1.1024037576135015e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5615.32373046875,0.0,2055.7763671875,1895.4371337890625,0.0,3284.62646484375,1.0,1.0,0.0,3.0,1.0,0.0
12133260,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71112060546875,0.9990000128746032,0.6229448914527893,0.4919044077396393,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115478515625,0.8491564989089966,0.3345896005630493,0.3186642527580261,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.71173095703125,0.8042014837265015,0.2808273732662201,0.1983650773763656,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7120361328125,0.7551288604736328,0.2325895577669143,0.2229315638542175,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7121887207031,0.7330158948898315,0.2110656350851059,0.9624168276786804,284.7113647460937,284.95001220703125,298.4254455566406,288.26519775390625,297.6454467773437,297.2242736816406,284.70953369140625,1.0,0.4996788501739502,0.4818034470081329,0.4818034470081329,1.0,1.0,-2.634333848953247,0.92562335729599,1.708710551261902,0.3350132405757904,0.9944044947624208,0.9944044947624208,0.0,117.1903305053711,112.0,35312.12890625,0.0,1565.8790283203125,1.0,281.25537109375,283.3348388671875,291.28814697265625,293.6107177734375,293.1499938964844,293.1499938964844,280.95001220703125,32472.572265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950167894363403,1.0,0.0,0.0,4.06362771987915,4.063656330108643,1.101846578421828e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5688.4208984375,0.0,2056.14599609375,1895.4371337890625,0.0,3357.0908203125,1.0,1.0,0.0,3.0,1.0,0.0
12133320,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71112060546875,0.9990000128746032,0.6229448914527893,0.4919044077396393,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115478515625,0.8491564989089966,0.3345896005630493,0.3186642527580261,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.71173095703125,0.8042014837265015,0.2808273732662201,0.1983650773763656,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7120361328125,0.7551288604736328,0.2325895577669143,0.2229315638542175,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7121887207031,0.7330158948898315,0.2110656350851059,0.9624168276786804,284.7113647460937,284.95001220703125,298.4254455566406,288.26519775390625,297.6454467773437,297.2242736816406,284.70953369140625,1.0,0.4996788501739502,0.4818034470081329,0.4818034470081329,1.0,1.0,-2.634333848953247,0.92562335729599,1.708710551261902,0.3350132405757904,0.9944044947624208,0.9944044947624208,0.0,117.1903305053711,112.0,35312.12890625,0.0,1565.8790283203125,1.0,281.25537109375,283.3348388671875,291.28814697265625,293.6107177734375,293.1499938964844,293.1499938964844,280.95001220703125,32472.572265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950167894363403,1.0,0.0,0.0,4.06362771987915,4.063656330108643,1.101846578421828e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5688.4208984375,0.0,2056.14599609375,1895.4371337890625,0.0,3357.0908203125,1.0,1.0,0.0,3.0,1.0,0.0
12133380,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5022888183594,0.9990000128746032,0.6207553744316101,0.4905767142772674,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.50262451171875,0.850490152835846,0.3353140354156494,0.3193569779396057,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5028381347656,0.8035591840744019,0.2793917953968048,0.1973682641983032,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5030822753906,0.7550375461578369,0.2318611592054367,0.2222471237182617,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.50323486328125,0.7317294478416443,0.2092690020799636,0.9543662071228028,284.50250244140625,284.95001220703125,298.490234375,288.270263671875,297.65655517578125,297.20703125,284.5008850097656,1.0,0.4976087808609009,0.4817240238189697,0.4817240238189697,1.0,1.0,-2.6218724250793457,0.9204017519950868,1.7014706134796145,0.3324308097362518,0.9866893291473388,0.9866893291473388,0.0,116.36715698242188,115.0,36211.17578125,0.0,1544.998779296875,1.0,280.9554138183594,283.0884704589844,291.2972717285156,293.6708679199219,293.1499938964844,293.1499938964844,280.6499938964844,32823.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034810662269592,1.0,0.0,0.0,4.061927795410156,4.061956405639648,1.100924805541581e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5781.2802734375,0.0,2056.753662109375,1895.4371337890625,0.0,3436.01123046875,1.0,1.0,0.0,3.0,1.0,0.0
12133440,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5022888183594,0.9990000128746032,0.6207553744316101,0.4905767142772674,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.50262451171875,0.850490152835846,0.3353140354156494,0.3193569779396057,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5028381347656,0.8035591840744019,0.2793917953968048,0.1973682641983032,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5030822753906,0.7550375461578369,0.2318611592054367,0.2222471237182617,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.50323486328125,0.7317294478416443,0.2092690020799636,0.9543662071228028,284.50250244140625,284.95001220703125,298.490234375,288.270263671875,297.65655517578125,297.20703125,284.5008850097656,1.0,0.4976087808609009,0.4817240238189697,0.4817240238189697,1.0,1.0,-2.6218724250793457,0.9204017519950868,1.7014706134796145,0.3324308097362518,0.9866893291473388,0.9866893291473388,0.0,116.36715698242188,115.0,36211.17578125,0.0,1544.998779296875,1.0,280.9554138183594,283.0884704589844,291.2972717285156,293.6708679199219,293.1499938964844,293.1499938964844,280.6499938964844,32823.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034810662269592,1.0,0.0,0.0,4.061927795410156,4.061956405639648,1.100924805541581e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5781.2802734375,0.0,2056.753662109375,1895.4371337890625,0.0,3436.01123046875,1.0,1.0,0.0,3.0,1.0,0.0
12133500,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3456115722656,0.9990000128746032,0.618969738483429,0.4912184774875641,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.347900390625,0.8504403233528137,0.3356485068798065,0.319716602563858,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3491516113281,0.802529513835907,0.278658926486969,0.196887657046318,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.35076904296875,0.7543562054634094,0.2314799129962921,0.2219195365905761,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.351806640625,0.7305036187171936,0.2083595395088195,0.9504287838935852,284.3470764160156,284.95001220703125,298.521728515625,288.2727966308594,297.6614685058594,297.1978759765625,284.3369140625,1.0,0.4970874488353729,0.4816843271255493,0.4816843271255493,1.0,1.0,-2.617371320724488,0.9184977412223816,1.6988736391067505,0.3314590156078338,0.9811668992042542,0.9811668992042542,0.0,116.3958511352539,115.0,37107.42578125,0.0,1538.9547119140625,1.0,280.6913757324219,282.89129638671875,291.3311767578125,293.8089599609375,293.1499938964844,293.1499938964844,280.6499938964844,33066.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910917103290558,1.0,0.0,0.0,4.0607523918151855,4.060781002044678,1.100287704502989e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5571.37646484375,0.0,2057.17041015625,1895.4371337890625,0.0,3505.11279296875,1.0,1.0,0.0,3.0,1.0,0.0
12133560,297.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.29742431640625,0.9990000128746032,0.6166214942932129,0.4927518963813782,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2977294921875,0.8498206734657288,0.3359295427799225,0.3199899792671203,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2978820800781,0.8009225130081177,0.2778801918029785,0.1963500827550888,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2981262207031,0.7531733512878418,0.2310596108436584,0.2215355038642883,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2982482910156,0.7288137078285217,0.2074124068021774,0.9462563991546632,284.297607421875,284.95001220703125,298.5526123046875,288.2753295898437,297.666015625,297.1883239746094,284.2962341308594,1.0,0.4968215227127075,0.4816818237304687,0.4816818237304687,1.0,1.0,-2.613420248031616,0.9168819189071656,1.696538329124451,0.3306556344032287,0.9762727618217468,0.9762727618217468,0.0,116.70433044433594,118.0,37163.76953125,0.0,1534.92529296875,1.0,280.6553039550781,282.8454284667969,291.3082275390625,293.73907470703125,293.1499938964844,293.1499938964844,280.3500061035156,33337.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131965637207032,1.0,0.0,0.0,4.059439659118652,4.0594682693481445,1.0995764796462026e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5881.1328125,0.0,2057.633056640625,1895.4371337890625,0.0,3526.2451171875,1.0,1.0,0.0,3.0,1.0,0.0
12133620,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.10064697265625,0.9990000128746032,0.6113613247871399,0.4967023432254791,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1011657714844,0.8480586409568787,0.3363488614559173,0.3204785287380218,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1014709472656,0.7974616885185242,0.2764829397201538,0.1954408437013626,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1018371582031,0.7505289912223816,0.2302868813276291,0.2208852022886276,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.10211181640625,0.7253038883209229,0.2057149410247802,0.939047634601593,284.1009826660156,284.95001220703125,298.6047668457031,288.2796936035156,297.6748962402344,297.1740417480469,284.0987243652344,1.0,0.4968651235103607,0.4816774427890777,0.4816774427890777,1.0,1.0,-2.6082167625427246,0.9147606492042542,1.6934560537338257,0.3295747637748718,0.9647564888000488,0.9647564888000488,0.0,117.67923736572266,118.0,38136.70703125,0.0,1532.1612548828125,1.0,280.3592529296875,282.6097412109375,291.3255615234375,293.8255920410156,293.1499938964844,293.1499938964844,280.3500061035156,33951.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234785437583924,1.0,0.0,0.0,4.056453704833984,4.056482315063477,1.0979593980664504e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5616.583984375,0.0,2058.673583984375,1895.4371337890625,0.0,3621.22509765625,1.0,1.0,0.0,3.0,1.0,0.0
12133680,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0957946777344,0.9990000128746032,0.610481321811676,0.4974532425403595,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0960998535156,0.8477006554603577,0.3364249467849731,0.3205405175685882,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0962829589844,0.796844482421875,0.2762844562530517,0.1952951550483703,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0964660644531,0.7500490546226501,0.230177640914917,0.2207781374454498,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0966186523437,0.7246907949447632,0.2054605484008789,0.9379042983055116,284.09600830078125,284.95001220703125,298.612548828125,288.2803649902344,297.676513671875,297.17236328125,284.0947265625,1.0,0.4969157874584198,0.4816767871379852,0.4816767871379852,1.0,1.0,-2.607515573501587,0.91447514295578,1.693040370941162,0.3294245302677154,0.9631901979446412,0.9631901979446412,0.0,117.87557220458984,106.0,38143.48046875,0.0,1532.078125,1.0,280.3554382324219,282.6051025390625,291.3169250488281,293.8080444335937,293.1499938964844,293.1499938964844,280.04998779296875,34044.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236313104629515,1.0,0.0,0.0,4.055999755859375,4.056028366088867,1.0977136071232962e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5986.28857421875,0.0,2058.83056640625,1895.4371337890625,0.0,3622.6318359375,1.0,1.0,0.0,3.0,1.0,0.0
12133740,296.9932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.88360595703125,0.9990000128746032,0.6041003465652466,0.4916407763957977,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8840637207031,0.8511539697647095,0.3367453515529632,0.3208242654800415,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.88433837890625,0.7983419299125671,0.2745589315891266,0.1940722018480301,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8846740722656,0.7518081068992615,0.2291702181100845,0.2197959870100021,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8849182128906,0.7250213027000427,0.2033422887325287,0.9283096194267272,283.8839111328125,284.95001220703125,298.6700744628906,288.28533935546875,297.6889038085937,297.1614685058594,283.8816223144531,1.0,0.4921442568302154,0.4816717505455017,0.4816717505455017,1.0,1.0,-2.586714744567871,0.905955135822296,1.6807595491409302,0.3256762325763702,0.947235941886902,0.947235941886902,0.0,115.46768951416016,94.0,38942.9921875,0.0,1493.2862548828125,1.0,280.0554504394531,282.35577392578125,291.32159423828125,293.8680419921875,293.1499938964844,293.1499938964844,279.75,35006.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934062361717224,1.0,0.0,0.0,4.051305770874023,4.051334381103516,1.095174411602784e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6080.77490234375,0.0,2060.428955078125,1895.4371337890625,0.0,3718.320068359375,1.0,1.0,0.0,3.0,1.0,0.0
12133800,296.9932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.88360595703125,0.9990000128746032,0.6041003465652466,0.4916407763957977,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8840637207031,0.8511539697647095,0.3367453515529632,0.3208242654800415,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.88433837890625,0.7983419299125671,0.2745589315891266,0.1940722018480301,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8846740722656,0.7518081068992615,0.2291702181100845,0.2197959870100021,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8849182128906,0.7250213027000427,0.2033422887325287,0.9283096194267272,283.8839111328125,284.95001220703125,298.6700744628906,288.28533935546875,297.6889038085937,297.1614685058594,283.8816223144531,1.0,0.4921442568302154,0.4816717505455017,0.4816717505455017,1.0,1.0,-2.586714744567871,0.905955135822296,1.6807595491409302,0.3256762325763702,0.947235941886902,0.947235941886902,0.0,115.46768951416016,94.0,38942.9921875,0.0,1493.2862548828125,1.0,280.0554504394531,282.35577392578125,291.32159423828125,293.8680419921875,293.1499938964844,293.1499938964844,279.75,35006.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934062361717224,1.0,0.0,0.0,4.051305770874023,4.051334381103516,1.095174411602784e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6080.77490234375,0.0,2060.428955078125,1895.4371337890625,0.0,3718.320068359375,1.0,1.0,0.0,3.0,1.0,0.0
12133860,296.9754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6543273925781,0.9990000128746032,0.6002727150917053,0.4774821996688843,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6548767089844,0.8593091368675232,0.3368722200393677,0.3208338320255279,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6552429199219,0.8043904304504395,0.2726902067661285,0.1926814615726471,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6556396484375,0.757625937461853,0.2280358225107193,0.2185984700918197,297.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.65594482421875,0.7290002703666687,0.201119914650917,0.9176948070526124,283.6547241210937,284.95001220703125,298.7252197265625,288.290283203125,297.6995544433594,297.1500244140625,283.65185546875,1.0,0.4841137528419494,0.4816585481166839,0.4816585481166839,1.0,1.0,-2.553858518600464,0.8925079703330994,1.6613504886627195,0.3195448219776153,0.9281079173088074,0.9281079173088074,0.0,110.29077911376952,97.0,39628.5625,0.0,1427.1785888671875,1.0,279.7554931640625,282.10205078125,291.3215026855469,293.91485595703125,293.1499938964844,293.1499938964844,279.45001220703125,36256.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9433664083480836,1.0,0.0,0.0,4.041639804840088,4.04166841506958,1.0899547078224714e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6166.466796875,0.0,2057.649169921875,1895.4371337890625,0.0,3803.009765625,0.9989107847213744,1.0,0.0,3.0,1.0,0.0
12133920,296.9754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6543273925781,0.9990000128746032,0.6002727150917053,0.4774821996688843,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6548767089844,0.8593091368675232,0.3368722200393677,0.3208338320255279,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6552429199219,0.8043904304504395,0.2726902067661285,0.1926814615726471,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6556396484375,0.757625937461853,0.2280358225107193,0.2185984700918197,297.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.65594482421875,0.7290002703666687,0.201119914650917,0.9176948070526124,283.6547241210937,284.95001220703125,298.7252197265625,288.290283203125,297.6995544433594,297.1500244140625,283.65185546875,1.0,0.4841137528419494,0.4816585481166839,0.4816585481166839,1.0,1.0,-2.553858518600464,0.8925079703330994,1.6613504886627195,0.3195448219776153,0.9281079173088074,0.9281079173088074,0.0,110.29077911376952,97.0,39628.5625,0.0,1427.1785888671875,1.0,279.7554931640625,282.10205078125,291.3215026855469,293.91485595703125,293.1499938964844,293.1499938964844,279.45001220703125,36256.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9433664083480836,1.0,0.0,0.0,4.041639804840088,4.04166841506958,1.0899547078224714e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6166.466796875,0.0,2057.649169921875,1895.4371337890625,0.0,3803.009765625,0.9989107847213744,1.0,0.0,3.0,1.0,0.0
12133980,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.4857177734375,0.9990000128746032,0.5991206169128418,0.4725961983203888,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.48785400390625,0.8622359037399292,0.3368972241878509,0.320839911699295,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4893493652344,0.8062121868133545,0.2717038989067077,0.1919774562120437,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.4909362792969,0.759497344493866,0.2274326980113983,0.2179962694644928,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4923095703125,0.7300142645835876,0.1999903917312622,0.9124109148979188,283.4872131347656,284.95001220703125,298.752685546875,288.2928161621094,297.7049255371094,297.1443176269531,283.4765014648437,1.0,0.4813024401664734,0.4816517531871795,0.4816517531871795,1.0,1.0,-2.540064573287964,0.8868810534477234,1.6531835794448853,0.3167794048786163,0.9164577722549438,0.9164577722549438,0.0,108.44424438476562,97.0,40405.3515625,0.0,1401.3046875,1.0,279.48956298828125,281.9051513671875,291.3469543457031,294.0360717773437,293.1499938964844,293.1499938964844,279.45001220703125,36821.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9501291513442992,1.0,0.0,0.0,4.023179531097412,4.023208141326904,1.0800206382555189e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5923.02001953125,0.0,2037.345947265625,1895.4371337890625,0.0,3864.125732421875,0.9950748085975648,1.0,0.0,3.0,1.0,0.0
12134040,296.9725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4369201660156,0.9990000128746032,0.5977808833122253,0.4699474275112152,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4372253417969,0.8637937307357788,0.3368875384330749,0.3207837641239166,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4374389648437,0.806745707988739,0.2707441449165344,0.1912745684385299,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.43768310546875,0.76021409034729,0.2268414795398712,0.2173971533775329,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.4378662109375,0.7300381660461426,0.1989183723926544,0.9073935747146606,283.4371337890625,284.95001220703125,298.7779846191406,288.295166015625,297.70965576171875,297.1386413574219,283.4356384277344,1.0,0.4791846573352813,0.4816453456878662,0.4816453456878662,1.0,1.0,-2.5292186737060547,0.8824478983879089,1.6467708349227903,0.3146627843379974,0.9061141610145568,0.9061141610145568,0.0,107.33899688720705,100.0,40287.87890625,0.0,1382.6290283203125,1.0,279.4555358886719,281.8660888671875,291.3194580078125,293.9521179199219,293.1499938964844,293.1499938964844,279.1499938964844,37264.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9511547684669496,1.0,0.0,0.0,3.997211217880249,3.997239828109741,1.066123331838753e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6246.052734375,0.0,2006.187744140625,1895.4371337890625,0.0,3873.359375,0.9895676970481871,1.0,0.0,3.0,1.0,0.0
12134100,296.9669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2840576171875,0.9990000128746032,0.5961089730262756,0.4683094918727875,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.2861328125,0.8648120164871216,0.3368988931179046,0.3208010792732239,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.2876892089844,0.8067429065704346,0.2697807550430298,0.1906059980392456,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.28924560546875,0.7604425549507141,0.2262518405914306,0.2168372869491577,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.2906494140625,0.7296132445335388,0.1978411972522735,0.9025237560272216,283.2855529785156,284.95001220703125,298.803466796875,288.297607421875,297.71466064453125,297.13330078125,283.2750244140625,1.0,0.4775002300739288,0.4816387295722961,0.4816387295722961,1.0,1.0,-2.519941568374634,0.8786555528640747,1.6412861347198486,0.3128359317779541,0.8935575485229492,0.8935575485229492,0.0,106.57169342041016,100.0,41059.15625,0.0,1367.532958984375,1.0,279.1930847167969,281.6847229003906,291.34588623046875,294.0763854980469,293.1499938964844,293.1499938964844,279.1499938964844,37720.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957200050354004,1.0,0.0,0.0,3.963028907775879,3.963057279586792,1.0479673164809356e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6007.69189453125,0.0,1964.7059326171875,1895.4371337890625,0.0,3927.587646484375,0.9821527600288392,1.0,0.0,3.0,1.0,0.0
12134160,296.9569702148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.24072265625,0.9990000128746032,0.5939726233482361,0.4678974151611328,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2408752441406,0.865027129650116,0.3368799686431885,0.3207584917545318,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2409973144531,0.805966854095459,0.2687913477420807,0.1898986846208572,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.2411499023437,0.7599766850471497,0.2256419062614441,0.2162434607744217,297.0369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.24127197265625,0.728566586971283,0.1967447698116302,0.897538959980011,283.2408447265625,284.95001220703125,298.8283386230469,288.3000183105469,297.71954345703125,297.1275634765625,283.2401428222656,1.0,0.4762280285358429,0.481874942779541,0.481874942779541,1.0,1.0,-2.511840581893921,0.8757473826408386,1.636093258857727,0.311638742685318,0.8816598653793335,0.8816598653793335,0.0,106.1859359741211,103.0,40938.265625,0.0,1355.6466064453125,1.0,279.1560363769531,281.6522216796875,291.3202209472656,293.9921264648437,293.1499938964844,293.1499938964844,279.45001220703125,38114.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9580637216567992,1.0,0.0,0.0,3.9207608699798575,3.920788764953613,1.0257322173856664e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5558.35888671875,0.0,1912.9652099609373,1895.4371337890625,0.0,3935.306884765625,0.9730053544044496,1.0,0.0,3.0,1.0,0.0
12134220,296.9567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.4561462402344,0.9990000128746032,0.59147709608078,0.4678031504154205,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.45556640625,0.8657973408699036,0.3381672203540802,0.321552038192749,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4551086425781,0.8048865795135498,0.2681025862693786,0.1891163289546966,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.4546813964844,0.7593810558319092,0.2253764420747757,0.2156848162412643,297.0382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.45428466796875,0.7267858386039734,0.1954266279935836,0.8902686834335327,283.4557189941406,284.95001220703125,298.8763427734375,288.3048095703125,297.73779296875,297.1294860839844,283.4589538574219,1.0,0.4748502671718597,0.4823473989963531,0.4823473989963531,1.0,1.0,-2.5023250579833984,0.8727210760116577,1.6296039819717407,0.3104810714721679,0.8634176850318909,0.8634176850318909,0.0,105.83627319335938,106.0,39599.6953125,0.0,1342.2139892578125,1.0,279.4437255859375,281.908447265625,291.232666015625,293.7522888183594,293.1499938964844,293.1499938964844,279.75,38349.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389362335205078,1.0,0.0,0.0,3.832420587539673,3.8324475288391113,9.8003044968209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5407.15087890625,0.0,1803.4842529296875,1895.4371337890625,0.0,3762.767822265625,0.9535395503044128,1.0,0.0,3.0,1.0,0.0
12134280,296.9567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.4561462402344,0.9990000128746032,0.59147709608078,0.4678031504154205,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.45556640625,0.8657973408699036,0.3381672203540802,0.321552038192749,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4551086425781,0.8048865795135498,0.2681025862693786,0.1891163289546966,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.4546813964844,0.7593810558319092,0.2253764420747757,0.2156848162412643,297.0382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.45428466796875,0.7267858386039734,0.1954266279935836,0.8902686834335327,283.4557189941406,284.95001220703125,298.8763427734375,288.3048095703125,297.73779296875,297.1294860839844,283.4589538574219,1.0,0.4748502671718597,0.4823473989963531,0.4823473989963531,1.0,1.0,-2.5023250579833984,0.8727210760116577,1.6296039819717407,0.3104810714721679,0.8634176850318909,0.8634176850318909,0.0,105.83627319335938,106.0,39599.6953125,0.0,1342.2139892578125,1.0,279.4437255859375,281.908447265625,291.232666015625,293.7522888183594,293.1499938964844,293.1499938964844,279.75,38349.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389362335205078,1.0,0.0,0.0,3.832420587539673,3.8324475288391113,9.8003044968209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5407.15087890625,0.0,1803.4842529296875,1895.4371337890625,0.0,3762.767822265625,0.9535395503044128,1.0,0.0,3.0,1.0,0.0
12134340,296.9685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6627502441406,0.9990000128746032,0.5909717679023743,0.467726469039917,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.66131591796875,0.8670344352722168,0.3398074805736542,0.3228782713413238,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.66015625,0.8049932718276978,0.2683886289596557,0.1891586482524871,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6590881347656,0.7596799731254578,0.2257946729660034,0.2159079164266586,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.65802001953125,0.7262746691703796,0.1951234936714172,0.8880982995033264,283.66168212890625,284.95001220703125,298.9076232910156,288.3080139160156,297.7547912597656,297.1381530761719,283.6694030761719,1.0,0.4747710824012756,0.4826686382293701,0.4826686382293701,1.0,1.0,-2.5015318393707275,0.8729817271232605,1.6285502910614014,0.3107578456401825,0.8535641431808472,0.8535641431808472,0.0,105.78228759765624,106.0,38461.68359375,0.0,1340.9930419921875,1.0,279.7261962890625,282.15093994140625,291.201416015625,293.60699462890625,293.1499938964844,293.1499938964844,279.75,38306.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223041534423828,1.0,0.0,0.0,3.7727317810058594,3.77275824546814,9.497409223513388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5609.4755859375,0.0,1730.555419921875,1895.4371337890625,0.0,3610.4072265625,0.9403103590011596,1.0,0.0,3.0,1.0,0.0
12134400,296.9755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6981811523437,0.9990000128746032,0.590913712978363,0.4677069187164306,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6974792480469,0.8677745461463928,0.3407018780708313,0.3236900269985199,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.69696044921875,0.8052297234535217,0.2686419785022735,0.1893133074045181,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.69647216796875,0.7599849700927734,0.2260984182357788,0.2161626368761062,297.0490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6959533691406,0.7262077331542969,0.1950971633195877,0.8877962827682495,283.6976623535156,284.95001220703125,298.9219665527344,288.3095092773437,297.7633972167969,297.1433410644531,283.7015075683594,1.0,0.4749563634395599,0.4828198254108429,0.4828198254108429,1.0,1.0,-2.502610683441162,0.8736974596977234,1.6289132833480835,0.3111651539802551,0.8486329913139343,0.8486329913139343,0.0,105.80943298339844,109.0,38387.03125,0.0,1342.4573974609375,1.0,279.74285888671875,282.1866455078125,291.2247009277344,293.6472473144531,293.1499938964844,293.1499938964844,280.04998779296875,38302.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183051586151124,1.0,0.0,0.0,3.7452197074890137,3.745245933532715,9.359397381558664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5304.15771484375,0.0,1697.7718505859375,1895.4371337890625,0.0,3573.50927734375,0.9341851472854614,1.0,0.0,3.0,1.0,0.0
12134460,297.00152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9432067871094,0.9990000128746032,0.591332733631134,0.4684402644634247,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9425048828125,0.8699133992195129,0.3439230918884277,0.3265883326530456,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.94195556640625,0.8058613538742065,0.269822895526886,0.1900459825992584,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9414367675781,0.7608873844146729,0.2274070680141449,0.2172831743955612,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.94091796875,0.7260485291481018,0.1953995376825332,0.8885580897331238,283.94268798828125,284.95001220703125,298.9652099609375,288.3141174316406,297.7912292480469,297.1622314453125,283.9466857910156,1.0,0.4763136506080627,0.482874184846878,0.482874184846878,1.0,1.0,-2.510110378265381,0.8769076466560364,1.6332026720046997,0.3125039637088775,0.8371366262435913,0.8371366262435913,0.0,106.2509994506836,112.0,37420.25,0.0,1353.752197265625,1.0,280.042236328125,282.47589111328125,291.2435607910156,293.5986328125,293.1499938964844,293.1499938964844,280.3500061035156,38077.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901109516620636,1.0,0.0,0.0,3.665949821472168,3.665975332260132,8.967396070147515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5227.6513671875,0.0,1604.169921875,1895.4371337890625,0.0,3413.92431640625,0.9165108799934388,1.0,0.0,3.0,1.0,0.0
12134520,297.00152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9432067871094,0.9990000128746032,0.591332733631134,0.4684402644634247,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9425048828125,0.8699133992195129,0.3439230918884277,0.3265883326530456,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.94195556640625,0.8058613538742065,0.269822895526886,0.1900459825992584,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9414367675781,0.7608873844146729,0.2274070680141449,0.2172831743955612,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.94091796875,0.7260485291481018,0.1953995376825332,0.8885580897331238,283.94268798828125,284.95001220703125,298.9652099609375,288.3141174316406,297.7912292480469,297.1622314453125,283.9466857910156,1.0,0.4763136506080627,0.482874184846878,0.482874184846878,1.0,1.0,-2.510110378265381,0.8769076466560364,1.6332026720046997,0.3125039637088775,0.8371366262435913,0.8371366262435913,0.0,106.2509994506836,112.0,37420.25,0.0,1353.752197265625,1.0,280.042236328125,282.47589111328125,291.2435607910156,293.5986328125,293.1499938964844,293.1499938964844,280.3500061035156,38077.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901109516620636,1.0,0.0,0.0,3.665949821472168,3.665975332260132,8.967396070147515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5227.6513671875,0.0,1604.169921875,1895.4371337890625,0.0,3413.92431640625,0.9165108799934388,1.0,0.0,3.0,1.0,0.0
12134580,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.18621826171875,0.9990000128746032,0.5921630859375,0.4702859222888946,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.185546875,0.871759831905365,0.3475734889507293,0.3299497067928314,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1849670410156,0.8062810301780701,0.2713840305805206,0.1910870820283889,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1844787597656,0.7616562843322754,0.2290875017642974,0.2188080251216888,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1839294433594,0.7258845567703247,0.1961065381765365,0.8914077877998352,284.1856994628906,284.95001220703125,299.0061340332031,288.3186340332031,297.8186950683594,297.18145751953125,284.1896667480469,1.0,0.4786809086799621,0.4829285442829132,0.4829285442829132,1.0,1.0,-2.5228688716888428,0.8822448253631592,1.6406241655349731,0.3148181438446045,0.8288611173629761,0.8288611173629761,0.0,107.17807006835938,115.0,36528.046875,0.0,1373.858642578125,1.0,280.34161376953125,282.7611999511719,291.2636108398437,293.5632019042969,293.1499938964844,293.1499938964844,280.6499938964844,37734.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887296199798584,1.0,0.0,0.0,3.5992817878723145,3.599306583404541,8.644203717267374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5157.98681640625,0.0,1527.15673828125,1895.4371337890625,0.0,3284.912841796875,0.9015650153160096,1.0,0.0,3.0,1.0,0.0
