time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12134640,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.18621826171875,0.9990000128746032,0.5921630859375,0.4702859222888946,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.185546875,0.871759831905365,0.3475734889507293,0.3299497067928314,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1849670410156,0.8062810301780701,0.2713840305805206,0.1910870820283889,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1844787597656,0.7616562843322754,0.2290875017642974,0.2188080251216888,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1839294433594,0.7258845567703247,0.1961065381765365,0.8914077877998352,284.1856994628906,284.95001220703125,299.0061340332031,288.3186340332031,297.8186950683594,297.18145751953125,284.1896667480469,1.0,0.4786809086799621,0.4829285442829132,0.4829285442829132,1.0,1.0,-2.5228688716888428,0.8822448253631592,1.6406241655349731,0.3148181438446045,0.8288611173629761,0.8288611173629761,0.0,107.17807006835938,115.0,36528.046875,0.0,1373.858642578125,1.0,280.34161376953125,282.7611999511719,291.2636108398437,293.5632019042969,293.1499938964844,293.1499938964844,280.6499938964844,37734.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887296199798584,1.0,0.0,0.0,3.5992817878723145,3.599306583404541,8.644203717267374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5157.98681640625,0.0,1527.15673828125,1895.4371337890625,0.0,3284.912841796875,0.9015650153160096,1.0,0.0,3.0,1.0,0.0
12134700,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3511962890625,0.9990000128746032,0.5925988554954529,0.4716821312904358,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3489074707031,0.8724660873413086,0.3495019972324371,0.3317258954048157,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3468933105469,0.8063005208969116,0.2722513079643249,0.1916680485010147,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3451843261719,0.7618874907493591,0.2300171256065368,0.2196593731641769,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.34326171875,0.7256964445114136,0.1965563893318176,0.8933055996894836,284.3493957519531,284.95001220703125,299.0257263183594,288.32086181640625,297.8321228027344,297.1910095214844,284.3623352050781,1.0,0.480171799659729,0.4829557240009308,0.4829557240009308,1.0,1.0,-2.530679941177368,0.8854987621307373,1.6451812982559204,0.3162494301795959,0.8264344930648804,0.8264344930648804,0.0,107.82333374023438,115.0,35732.6796875,0.0,1386.59228515625,1.0,280.59698486328125,282.9660339355469,291.2453308105469,293.4486694335937,293.1499938964844,293.1499938964844,280.6499938964844,37514.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787740468978882,1.0,0.0,0.0,3.571311712265014,3.571336269378662,8.510377824677562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5319.12109375,0.0,1495.068359375,1895.4371337890625,0.0,3205.090087890625,0.895301103591919,1.0,0.0,3.0,1.0,0.0
12134760,297.05279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.42510986328125,0.9990000128746032,0.5931055545806885,0.4731861352920532,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4244689941406,0.8732184767723083,0.3515325784683227,0.333635538816452,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.42388916015625,0.8063815832138062,0.2732085585594177,0.1923361718654632,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4234313964844,0.7621749043464661,0.2310277074575424,0.2206113636493683,297.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4228820800781,0.7255734205245972,0.1970873028039932,0.8956632018089294,284.4245910644531,284.95001220703125,299.0447082519531,288.3230285644531,297.845458984375,297.2010192871094,284.428466796875,1.0,0.481846272945404,0.4827746450901031,0.4827746450901031,1.0,1.0,-2.539559125900269,0.8888418674468994,1.6507171392440796,0.3175313472747803,0.8237360119819641,0.8237360119819641,0.0,108.53629302978516,118.0,35703.6328125,0.0,1401.064697265625,1.0,280.6410827636719,283.04022216796875,291.2778625488281,293.5273132324219,293.1499938964844,293.1499938964844,280.95001220703125,37319.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754883408546448,1.0,0.0,0.0,3.5481410026550293,3.5481653213500977,8.400305091527116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5092.61669921875,0.0,1468.73291015625,1895.4371337890625,0.0,3174.2861328125,0.8900002241134644,1.0,0.0,3.0,1.0,0.0
12134820,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.66064453125,0.9990000128746032,0.5940099954605103,0.4769548773765564,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6600036621094,0.8743433952331543,0.3557427823543548,0.3375774919986725,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6594543457031,0.8062086701393127,0.2752428650856018,0.1937455981969833,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6589660644531,0.762466549873352,0.2331697344779968,0.2226257622241974,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6584167480469,0.7251095175743103,0.1982695758342743,0.9009340405464172,284.66015625,284.95001220703125,299.0809631347656,288.3273010253906,297.87115478515625,297.22039794921875,284.663818359375,1.0,0.4856357872486114,0.4824124574661255,0.4824124574661255,1.0,1.0,-2.559267520904541,0.8962705731391907,1.6629970073699951,0.3204148113727569,0.8217160701751709,0.8217160701751709,0.0,110.2502899169922,121.0,34962.64453125,0.0,1434.0850830078125,1.0,280.940673828125,283.3138122558594,291.2879638671875,293.4916381835937,293.1499938964844,293.1499938964844,281.25,36863.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648015856742859,1.0,0.0,0.0,3.5141794681549072,3.5142033100128174,8.240265287895454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5033.2587890625,0.0,1429.4884033203125,1895.4371337890625,0.0,3074.0439453125,0.882185697555542,1.0,0.0,3.0,1.0,0.0
12134880,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.66064453125,0.9990000128746032,0.5940099954605103,0.4769548773765564,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6600036621094,0.8743433952331543,0.3557427823543548,0.3375774919986725,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6594543457031,0.8062086701393127,0.2752428650856018,0.1937455981969833,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6589660644531,0.762466549873352,0.2331697344779968,0.2226257622241974,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6584167480469,0.7251095175743103,0.1982695758342743,0.9009340405464172,284.66015625,284.95001220703125,299.0809631347656,288.3273010253906,297.87115478515625,297.22039794921875,284.663818359375,1.0,0.4856357872486114,0.4824124574661255,0.4824124574661255,1.0,1.0,-2.559267520904541,0.8962705731391907,1.6629970073699951,0.3204148113727569,0.8217160701751709,0.8217160701751709,0.0,110.2502899169922,121.0,34962.64453125,0.0,1434.0850830078125,1.0,280.940673828125,283.3138122558594,291.2879638671875,293.4916381835937,293.1499938964844,293.1499938964844,281.25,36863.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648015856742859,1.0,0.0,0.0,3.5141794681549072,3.5142033100128174,8.240265287895454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5033.2587890625,0.0,1429.4884033203125,1895.4371337890625,0.0,3074.0439453125,0.882185697555542,1.0,0.0,3.0,1.0,0.0
12134940,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.9990000128746032,0.5949064493179321,0.4813364744186401,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8752814531326294,0.3602037727832794,0.3417607843875885,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8058996200561523,0.2774868309497833,0.195305198431015,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.7626433968544006,0.2355028539896011,0.2248284667730331,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.7245779037475586,0.1996327042579651,0.90706205368042,284.89654541015625,284.95001220703125,299.1148986816406,288.3314208984375,297.8959655761719,297.23956298828125,284.9000244140625,1.0,0.4899163246154785,0.4820502698421478,0.4820502698421478,1.0,1.0,-2.581439733505249,0.904695987701416,1.6767438650131226,0.3237528502941131,0.8228700160980225,0.8228700160980225,0.0,112.2363510131836,124.0,34425.1171875,0.0,1472.0330810546875,1.0,281.2404479980469,283.5869445800781,291.2994689941406,293.46746826171875,293.1499938964844,293.1499938964844,281.54998779296875,36382.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555076718330383,1.0,0.0,0.0,3.4985220432281494,3.4985456466674805,8.166999805325759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4985.5517578125,0.0,1409.680908203125,1895.4371337890625,0.0,2986.88134765625,0.878368616104126,1.0,0.0,3.0,1.0,0.0
12135000,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.9990000128746032,0.5949064493179321,0.4813364744186401,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8752814531326294,0.3602037727832794,0.3417607843875885,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8058996200561523,0.2774868309497833,0.195305198431015,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.7626433968544006,0.2355028539896011,0.2248284667730331,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.7245779037475586,0.1996327042579651,0.90706205368042,284.89654541015625,284.95001220703125,299.1148986816406,288.3314208984375,297.8959655761719,297.23956298828125,284.9000244140625,1.0,0.4899163246154785,0.4820502698421478,0.4820502698421478,1.0,1.0,-2.581439733505249,0.904695987701416,1.6767438650131226,0.3237528502941131,0.8228700160980225,0.8228700160980225,0.0,112.2363510131836,124.0,34425.1171875,0.0,1472.0330810546875,1.0,281.2404479980469,283.5869445800781,291.2994689941406,293.46746826171875,293.1499938964844,293.1499938964844,281.54998779296875,36382.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555076718330383,1.0,0.0,0.0,3.4985220432281494,3.4985456466674805,8.166999805325759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4985.5517578125,0.0,1409.680908203125,1895.4371337890625,0.0,2986.88134765625,0.878368616104126,1.0,0.0,3.0,1.0,0.0
12135060,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1264953613281,0.9990000128746032,0.5957893133163452,0.4861440062522888,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1259765625,0.8761301636695862,0.3648825585842132,0.346163809299469,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12548828125,0.8055431246757507,0.279910683631897,0.1970002502202987,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1250915527344,0.7627819180488586,0.2380000799894333,0.2271986156702041,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1246337890625,0.7240405082702637,0.2011484652757644,0.913934588432312,285.1260681152344,284.95001220703125,299.1465148925781,288.3353576660156,297.9193420410156,297.2581787109375,285.12921142578125,1.0,0.4945869743824005,0.481422871351242,0.481422871351242,1.0,1.0,-2.605647325515747,0.9134706854820251,1.6921765804290771,0.3269952833652496,0.827038586139679,0.827038586139679,0.0,114.4328155517578,112.0,33911.86328125,0.0,1514.2608642578125,1.0,281.5403747558594,283.85064697265625,291.3099365234375,293.44659423828125,293.1499938964844,293.1499938964844,281.8500061035156,35904.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475655913352966,1.0,0.0,0.0,3.501048803329468,3.501072406768799,8.178801067515451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4940.1884765625,0.0,1408.879150390625,1895.4371337890625,0.0,2912.474853515625,0.8785499334335327,1.0,0.0,3.0,1.0,0.0
12135120,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1264953613281,0.9990000128746032,0.5957893133163452,0.4861440062522888,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1259765625,0.8761301636695862,0.3648825585842132,0.346163809299469,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12548828125,0.8055431246757507,0.279910683631897,0.1970002502202987,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1250915527344,0.7627819180488586,0.2380000799894333,0.2271986156702041,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1246337890625,0.7240405082702637,0.2011484652757644,0.913934588432312,285.1260681152344,284.95001220703125,299.1465148925781,288.3353576660156,297.9193420410156,297.2581787109375,285.12921142578125,1.0,0.4945869743824005,0.481422871351242,0.481422871351242,1.0,1.0,-2.605647325515747,0.9134706854820251,1.6921765804290771,0.3269952833652496,0.827038586139679,0.827038586139679,0.0,114.4328155517578,112.0,33911.86328125,0.0,1514.2608642578125,1.0,281.5403747558594,283.85064697265625,291.3099365234375,293.44659423828125,293.1499938964844,293.1499938964844,281.8500061035156,35904.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475655913352966,1.0,0.0,0.0,3.501048803329468,3.501072406768799,8.178801067515451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4940.1884765625,0.0,1408.879150390625,1895.4371337890625,0.0,2912.474853515625,0.8785499334335327,1.0,0.0,3.0,1.0,0.0
12135180,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.34588623046875,0.9990000128746032,0.5981652140617371,0.4787044823169708,297.3950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3455505371094,0.8845462203025818,0.3696950078010559,0.3505775034427643,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3451538085937,0.8119913339614868,0.2824661135673523,0.1986926198005676,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3448791503906,0.7693530321121216,0.2406136244535446,0.229551151394844,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.344482421875,0.7291557192802429,0.2027747482061386,0.9206810593605042,285.3456115722656,284.95001220703125,299.1758117675781,288.3391418457031,297.9412536621094,297.2767333984375,285.34765625,1.0,0.494101732969284,0.4807954430580139,0.4807954430580139,1.0,1.0,-2.614998817443848,0.916120171546936,1.6988786458969116,0.3277090787887573,0.8340732455253601,0.8340732455253601,0.0,112.63178253173828,115.0,33316.4765625,0.0,1518.943603515625,1.0,281.8404541015625,284.098876953125,291.31658935546875,293.4208374023437,293.1499938964844,293.1499938964844,282.1499938964844,35448.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402273654937744,1.0,0.0,0.0,3.520912170410156,3.520935773849488,8.271869091913686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4890.3046875,0.0,1426.3463134765625,1895.4371337890625,0.0,2843.83935546875,0.8825694918632507,1.0,0.0,3.0,1.0,0.0
12135240,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.34588623046875,0.9990000128746032,0.5981652140617371,0.4787044823169708,297.3950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3455505371094,0.8845462203025818,0.3696950078010559,0.3505775034427643,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3451538085937,0.8119913339614868,0.2824661135673523,0.1986926198005676,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3448791503906,0.7693530321121216,0.2406136244535446,0.229551151394844,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.344482421875,0.7291557192802429,0.2027747482061386,0.9206810593605042,285.3456115722656,284.95001220703125,299.1758117675781,288.3391418457031,297.9412536621094,297.2767333984375,285.34765625,1.0,0.494101732969284,0.4807954430580139,0.4807954430580139,1.0,1.0,-2.614998817443848,0.916120171546936,1.6988786458969116,0.3277090787887573,0.8340732455253601,0.8340732455253601,0.0,112.63178253173828,115.0,33316.4765625,0.0,1518.943603515625,1.0,281.8404541015625,284.098876953125,291.31658935546875,293.4208374023437,293.1499938964844,293.1499938964844,282.1499938964844,35448.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402273654937744,1.0,0.0,0.0,3.520912170410156,3.520935773849488,8.271869091913686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4890.3046875,0.0,1426.3463134765625,1895.4371337890625,0.0,2843.83935546875,0.8825694918632507,1.0,0.0,3.0,1.0,0.0
12135300,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.51568603515625,0.9990000128746032,0.6005411744117737,0.4758890271186828,297.4045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5137634277344,0.8882669806480408,0.3721736371517181,0.3528172671794891,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5116577148437,0.8146929144859314,0.2838220596313476,0.1995709538459777,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.51007080078125,0.7722588777542114,0.2419908791780471,0.2307719141244888,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5080261230469,0.7313671112060547,0.2036669552326202,0.924306094646454,285.5140686035156,284.95001220703125,299.1896057128906,288.3409423828125,297.9521484375,297.2862548828125,285.52667236328125,1.0,0.4947327077388763,0.480481743812561,0.480481743812561,1.0,1.0,-2.621173620223999,0.9180788397789,1.703094720840454,0.3281053602695465,0.8394492268562317,0.8394492268562317,0.0,112.03887939453124,115.0,32842.859375,0.0,1524.7247314453125,1.0,282.09527587890625,284.2925109863281,291.2918701171875,293.3132629394531,293.1499938964844,293.1499938964844,282.1499938964844,35198.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340299725532532,1.0,0.0,0.0,3.53694224357605,3.536965847015381,8.347361699634348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5046.73828125,0.0,1441.4306640625,1895.4371337890625,0.0,2785.991943359375,0.8859758377075195,1.0,0.0,3.0,1.0,0.0
12135360,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814208984375,0.9990000128746032,0.6032432317733765,0.4740408658981323,297.4144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5810852050781,0.8915244340896606,0.3747657537460327,0.3552189171314239,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5806884765625,0.8169879913330078,0.2852833867073059,0.2005614340305328,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5804138183594,0.7747961282730103,0.2434573471546173,0.2321172505617141,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5800170898437,0.7332693934440613,0.2046491801738739,0.9285069704055786,285.58111572265625,284.95001220703125,299.20281982421875,288.3426818847656,297.9638671875,297.2972412109375,285.5834350585937,1.0,0.4957276284694671,0.4801803529262543,0.4801803529262543,1.0,1.0,-2.629690170288086,0.9209998846054076,1.7086902856826782,0.3290444910526275,0.8443871140480042,0.8443871140480042,0.0,111.80804443359376,118.0,32935.87109375,0.0,1535.35693359375,1.0,282.1408386230469,284.3500366210937,291.3226623535156,293.40008544921875,293.1499938964844,293.1499938964844,282.45001220703125,34993.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331705331802368,1.0,0.0,0.0,3.557830810546875,3.557854652404785,8.446249353255553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4851.5009765625,0.0,1462.152099609375,1895.4371337890625,0.0,2777.979736328125,0.8903775215148926,1.0,0.0,3.0,1.0,0.0
12135420,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.81689453125,0.9990000128746032,0.6088858246803284,0.4723794460296631,297.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.81658935546875,0.8968492746353149,0.3801154494285583,0.3601651191711426,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.81622314453125,0.8205450773239136,0.2883446812629699,0.2026366740465164,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8159484863281,0.7789050936698914,0.2465179115533828,0.234934777021408,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8155822753906,0.7362618446350098,0.2067303359508514,0.9375264048576356,285.8166198730469,284.95001220703125,299.2275390625,288.34600830078125,297.98809814453125,297.3210754394531,285.8188171386719,1.0,0.498657763004303,0.4795775413513183,0.4795775413513183,1.0,1.0,-2.6503498554229736,0.9283074140548706,1.7220423221588137,0.3316029906272888,0.8578575253486633,0.8578575253486633,0.0,112.05096435546876,121.0,32629.962890625,0.0,1565.017822265625,1.0,282.4411926269531,284.5980834960937,291.3318176269531,293.3888854980469,293.1499938964844,293.1499938964844,282.75,34569.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272724747657776,1.0,0.0,0.0,3.610760450363159,3.610784769058228,8.699427098690649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4818.1259765625,0.0,1516.36669921875,1895.4371337890625,0.0,2723.070068359375,0.9017855525016784,1.0,0.0,3.0,1.0,0.0
12135480,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.81689453125,0.9990000128746032,0.6088858246803284,0.4723794460296631,297.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.81658935546875,0.8968492746353149,0.3801154494285583,0.3601651191711426,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.81622314453125,0.8205450773239136,0.2883446812629699,0.2026366740465164,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8159484863281,0.7789050936698914,0.2465179115533828,0.234934777021408,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8155822753906,0.7362618446350098,0.2067303359508514,0.9375264048576356,285.8166198730469,284.95001220703125,299.2275390625,288.34600830078125,297.98809814453125,297.3210754394531,285.8188171386719,1.0,0.498657763004303,0.4795775413513183,0.4795775413513183,1.0,1.0,-2.6503498554229736,0.9283074140548706,1.7220423221588137,0.3316029906272888,0.8578575253486633,0.8578575253486633,0.0,112.05096435546876,121.0,32629.962890625,0.0,1565.017822265625,1.0,282.4411926269531,284.5980834960937,291.3318176269531,293.3888854980469,293.1499938964844,293.1499938964844,282.75,34569.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272724747657776,1.0,0.0,0.0,3.610760450363159,3.610784769058228,8.699427098690649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4818.1259765625,0.0,1516.36669921875,1895.4371337890625,0.0,2723.070068359375,0.9017855525016784,1.0,0.0,3.0,1.0,0.0
12135540,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.03424072265625,0.9990000128746032,0.6132904887199402,0.4725059568881988,297.449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0335693359375,0.9001046419143677,0.3843696713447571,0.3640798032283783,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.03277587890625,0.8225881457328796,0.2908272743225097,0.204310730099678,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0321655273437,0.7813832759857178,0.2489799708127975,0.2371978461742401,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0313415527344,0.7379850745201111,0.2084197998046875,0.9448723196983336,286.0336608886719,284.95001220703125,299.24481201171875,288.3483581542969,298.0070495605469,297.3406982421875,286.0384521484375,1.0,0.5015612244606018,0.4791194200515747,0.4791194200515747,1.0,1.0,-2.6687610149383545,0.9349496960639954,1.7338112592697144,0.3340446352958679,0.870723307132721,0.870723307132721,0.0,112.72434997558594,121.0,32288.18359375,0.0,1593.8701171875,1.0,282.7299194335937,284.8305053710937,291.32049560546875,293.3362731933594,293.1499938964844,293.1499938964844,282.75,34245.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214339017868042,1.0,0.0,0.0,3.660853862762451,3.660878419876098,8.942481599660823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5028.19921875,0.0,1569.6358642578125,1895.4371337890625,0.0,2668.85888671875,0.9126999378204346,1.0,0.0,3.0,1.0,0.0
12135600,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.05078125,0.9990000128746032,0.6146271824836731,0.4726872742176056,297.4539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0505065917969,0.901081681251526,0.3857137858867645,0.3653711676597595,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0501708984375,0.8231965899467468,0.2916101813316345,0.2048745900392532,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0499267578125,0.782127857208252,0.249761089682579,0.2379518002271652,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0495910644531,0.7384961247444153,0.2089546918869018,0.947342574596405,286.050537109375,284.95001220703125,299.25,288.3490905761719,298.0128173828125,297.3467102050781,286.05255126953125,1.0,0.5025819540023804,0.4789747595787048,0.4789747595787048,1.0,1.0,-2.675081968307495,0.9372500777244568,1.737831950187683,0.3349123299121856,0.8744471073150635,0.8744471073150635,0.0,112.99564361572266,124.0,32370.87109375,0.0,1604.039794921875,1.0,282.7416687011719,284.8427124023437,291.34063720703125,293.3815612792969,293.1499938964844,293.1499938964844,283.04998779296875,34190.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224920630455017,1.0,0.0,0.0,3.677847385406494,3.6778721809387207,9.025695248965348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4787.4423828125,0.0,1588.428466796875,1895.4371337890625,0.0,2678.671875,0.9164210557937622,1.0,0.0,3.0,1.0,0.0
12135660,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2832336425781,0.9990000128746032,0.620281457901001,0.4744062423706054,297.4735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2829895019531,0.9045628905296326,0.3915449976921081,0.3708139657974243,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2826843261719,0.8252295255661011,0.2950622141361236,0.2072560638189315,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.282470703125,0.7847245335578918,0.2531702220439911,0.2411437332630157,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2821350097656,0.7401890754699707,0.2113075405359268,0.9578018188476562,286.28302001953125,284.95001220703125,299.27130126953125,288.3548583984375,298.0368957519531,297.37225341796875,286.2848815917969,1.0,0.5072499513626099,0.4781627953052521,0.4781627953052521,1.0,1.0,-2.702951431274414,0.9470562934875488,1.7558950185775757,0.3384027183055877,0.8941382765769958,0.8941382765769958,0.0,114.45651245117188,127.0,32140.578125,0.0,1650.6082763671875,1.0,283.04229736328125,285.0849609375,291.3490905761719,293.3754272460937,293.1499938964844,293.1499938964844,283.1499938964844,33874.4296875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182294368743896,1.0,0.0,0.0,3.756718873977661,3.756744384765625,9.416958732799684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4934.578125,0.0,1677.3070068359375,1895.4371337890625,0.0,2639.173828125,0.9317885041236876,1.0,0.0,3.0,1.0,0.0
12135720,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2832336425781,0.9990000128746032,0.620281457901001,0.4744062423706054,297.4735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2829895019531,0.9045628905296326,0.3915449976921081,0.3708139657974243,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2826843261719,0.8252295255661011,0.2950622141361236,0.2072560638189315,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.282470703125,0.7847245335578918,0.2531702220439911,0.2411437332630157,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2821350097656,0.7401890754699707,0.2113075405359268,0.9578018188476562,286.28302001953125,284.95001220703125,299.27130126953125,288.3548583984375,298.0368957519531,297.37225341796875,286.2848815917969,1.0,0.5072499513626099,0.4781627953052521,0.4781627953052521,1.0,1.0,-2.702951431274414,0.9470562934875488,1.7558950185775757,0.3384027183055877,0.8941382765769958,0.8941382765769958,0.0,114.45651245117188,127.0,32140.578125,0.0,1650.6082763671875,1.0,283.04229736328125,285.0849609375,291.3490905761719,293.3754272460937,293.1499938964844,293.1499938964844,283.1499938964844,33874.4296875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182294368743896,1.0,0.0,0.0,3.756718873977661,3.756744384765625,9.416958732799684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4934.578125,0.0,1677.3070068359375,1895.4371337890625,0.0,2639.173828125,0.9317885041236876,1.0,0.0,3.0,1.0,0.0
12135780,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3711242675781,0.9990000128746032,0.6245862245559692,0.4777478873729706,297.4873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3710632324219,0.9069074988365172,0.3970559239387512,0.3761513233184814,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3709411621094,0.8262555599212646,0.2981999516487121,0.2095521241426468,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3708801269531,0.786304235458374,0.2563579976558685,0.2442729324102401,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.37078857421875,0.7410276532173157,0.2134780436754226,0.9680503010749816,286.3710632324219,284.95001220703125,299.2925720214844,288.36602783203125,298.0546264648437,297.3880615234375,286.3717041015625,1.0,0.5124247074127197,0.4773508310317993,0.4773508310317993,1.0,1.0,-2.7322163581848145,0.9573765993118286,1.7748397588729858,0.3421340584754944,0.9138334393501282,0.9138334393501282,0.0,116.4398956298828,130.0,32309.431640625,0.0,1702.5269775390625,1.0,283.1474914550781,285.1682434082031,291.39434814453125,293.45587158203125,293.1499938964844,293.1499938964844,283.04998779296875,33396.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235612511634827,1.0,0.0,0.0,3.8209824562072754,3.8210084438323975,9.74189333646791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5145.25048828125,0.0,1750.614013671875,1895.4371337890625,0.0,2688.59326171875,0.9494798183441162,1.0,0.0,3.0,1.0,0.0
12135840,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3711242675781,0.9990000128746032,0.6245862245559692,0.4777478873729706,297.4873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3710632324219,0.9069074988365172,0.3970559239387512,0.3761513233184814,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3709411621094,0.8262555599212646,0.2981999516487121,0.2095521241426468,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3708801269531,0.786304235458374,0.2563579976558685,0.2442729324102401,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.37078857421875,0.7410276532173157,0.2134780436754226,0.9680503010749816,286.3710632324219,284.95001220703125,299.2925720214844,288.36602783203125,298.0546264648437,297.3880615234375,286.3717041015625,1.0,0.5124247074127197,0.4773508310317993,0.4773508310317993,1.0,1.0,-2.7322163581848145,0.9573765993118286,1.7748397588729858,0.3421340584754944,0.9138334393501282,0.9138334393501282,0.0,116.4398956298828,130.0,32309.431640625,0.0,1702.5269775390625,1.0,283.1474914550781,285.1682434082031,291.39434814453125,293.45587158203125,293.1499938964844,293.1499938964844,283.04998779296875,33396.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235612511634827,1.0,0.0,0.0,3.8209824562072754,3.8210084438323975,9.74189333646791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5145.25048828125,0.0,1750.614013671875,1895.4371337890625,0.0,2688.59326171875,0.9494798183441162,1.0,0.0,3.0,1.0,0.0
12135900,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3126220703125,0.9990000128746032,0.6257539391517639,0.4802897572517395,297.4901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3131408691406,0.9072889685630798,0.399461030960083,0.3785935342311859,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3138427734375,0.8261030912399292,0.2994418740272522,0.2105419784784317,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3143005371094,0.786416232585907,0.2576968371868133,0.2456747144460678,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.31500244140625,0.7408599853515625,0.2143355309963226,0.9724966883659364,286.3131103515625,284.95001220703125,299.3031921386719,288.3735656738281,298.058837890625,297.3888854980469,286.3092041015625,1.0,0.5151026248931885,0.4769448637962341,0.4769448637962341,1.0,1.0,-2.746424913406372,0.9623490571975708,1.7840758562088013,0.3439251184463501,0.9223676919937134,0.9223676919937134,0.0,117.67168426513672,130.0,32713.224609375,0.0,1729.353515625,1.0,283.0647277832031,285.0921936035156,291.4369201660156,293.56219482421875,293.1499938964844,293.1499938964844,283.04998779296875,33639.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317924737930298,1.0,0.0,0.0,3.870249032974243,3.870275735855103,9.99473058982403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5113.20703125,0.0,1813.2288818359373,1895.4371337890625,0.0,2765.138427734375,0.9589886665344238,1.0,0.0,3.0,1.0,0.0
12135960,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.28955078125,0.9990000128746032,0.6261560916900635,0.4836263358592987,297.4898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2896423339844,0.9068787693977356,0.4015970230102539,0.3807462155818939,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.289794921875,0.8252896070480347,0.3004308640956878,0.2113335281610489,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2899169921875,0.7858520150184631,0.2588255405426025,0.2468635886907577,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2900695800781,0.7400965690612793,0.2149948626756668,0.9760255813598632,286.2896423339844,284.95001220703125,299.3138122558594,288.3822937011719,298.0595397949219,297.3846435546875,286.288818359375,1.0,0.5177721977233887,0.4764032661914825,0.4764032661914825,1.0,1.0,-2.7596442699432373,0.9666639566421508,1.7929801940917969,0.3452843725681305,0.9310460686683656,0.9310460686683656,0.0,119.10203552246094,133.0,32897.421875,0.0,1755.876220703125,1.0,283.0520324707031,285.064453125,291.444091796875,293.57470703125,293.1499938964844,293.1499938964844,282.75,33760.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381023406982422,1.0,0.0,0.0,3.9109818935394287,3.9110090732574463,1.020621880343242e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5415.93994140625,0.0,1865.5048828125,1895.4371337890625,0.0,2823.990478515625,0.9682191610336304,1.0,0.0,3.0,1.0,0.0
12136020,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.05047607421875,0.9990000128746032,0.6237593293190002,0.4924188256263733,297.4786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0507202148437,0.9039673209190368,0.4047756195068359,0.3841700851917267,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.05108642578125,0.8218545913696289,0.3014007210731506,0.21231310069561,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.05133056640625,0.7828590869903564,0.2602420449256897,0.2485637217760086,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0516662597656,0.7369166612625122,0.2155420482158661,0.9801061153411864,286.0507202148437,284.95001220703125,299.3349914550781,288.4032592773437,298.0509338378906,297.3610534667969,286.0487976074219,1.0,0.5229393839836121,0.4753200709819793,0.4753200709819793,1.0,1.0,-2.782455444335937,0.9737578630447388,1.8086975812911987,0.3473044633865356,0.9437487125396729,0.9437487125396729,0.0,122.47573852539062,136.0,33833.421875,0.0,1806.482666015625,1.0,282.7559814453125,284.7906799316406,291.4849853515625,293.7071838378906,293.1499938964844,293.1499938964844,282.45001220703125,34144.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858822762966156,1.0,0.0,0.0,3.9810712337493896,3.981099128723145,1.0575312217042665e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5519.3076171875,0.0,1959.302734375,1895.4371337890625,0.0,3017.964599609375,0.9841912984848022,1.0,0.0,3.0,1.0,0.0
12136080,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.05047607421875,0.9990000128746032,0.6237593293190002,0.4924188256263733,297.4786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0507202148437,0.9039673209190368,0.4047756195068359,0.3841700851917267,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.05108642578125,0.8218545913696289,0.3014007210731506,0.21231310069561,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.05133056640625,0.7828590869903564,0.2602420449256897,0.2485637217760086,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0516662597656,0.7369166612625122,0.2155420482158661,0.9801061153411864,286.0507202148437,284.95001220703125,299.3349914550781,288.4032592773437,298.0509338378906,297.3610534667969,286.0487976074219,1.0,0.5229393839836121,0.4753200709819793,0.4753200709819793,1.0,1.0,-2.782455444335937,0.9737578630447388,1.8086975812911987,0.3473044633865356,0.9437487125396729,0.9437487125396729,0.0,122.47573852539062,136.0,33833.421875,0.0,1806.482666015625,1.0,282.7559814453125,284.7906799316406,291.4849853515625,293.7071838378906,293.1499938964844,293.1499938964844,282.45001220703125,34144.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858822762966156,1.0,0.0,0.0,3.9810712337493896,3.981099128723145,1.0575312217042665e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5519.3076171875,0.0,1959.302734375,1895.4371337890625,0.0,3017.964599609375,0.9841912984848022,1.0,0.0,3.0,1.0,0.0
12136140,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.80535888671875,0.9990000128746032,0.617576539516449,0.5032762289047241,297.4589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8056335449219,0.8991050124168396,0.4069476723670959,0.3865373730659485,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.80596923828125,0.8165460824966431,0.3014336824417114,0.2125673592090606,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8061828613281,0.7779534459114075,0.2608140110969543,0.2494033426046371,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8065185546875,0.7320148944854736,0.2152607589960098,0.980311632156372,285.8056030273437,284.95001220703125,299.35614013671875,288.42852783203125,298.0393371582031,297.3332214355469,285.8038330078125,1.0,0.5276786088943481,0.4742369055747986,0.4742369055747986,1.0,1.0,-2.799915313720703,0.9786548018455504,1.821260452270508,0.3483176529407501,0.9531044363975524,0.9531044363975524,0.0,126.32018280029295,124.0,34706.375,0.0,1851.759521484375,1.0,282.4556884765625,284.51385498046875,291.4900817871094,293.7721862792969,293.1499938964844,293.1499938964844,282.1499938964844,34533.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746058940887451,1.0,0.0,0.0,4.036516189575195,4.036544799804688,1.087193027160538e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5604.109375,0.0,2036.441162109375,1895.4371337890625,0.0,3166.010986328125,0.9968935251235962,1.0,0.0,3.0,1.0,0.0
12136200,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.80535888671875,0.9990000128746032,0.617576539516449,0.5032762289047241,297.4589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8056335449219,0.8991050124168396,0.4069476723670959,0.3865373730659485,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.80596923828125,0.8165460824966431,0.3014336824417114,0.2125673592090606,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8061828613281,0.7779534459114075,0.2608140110969543,0.2494033426046371,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8065185546875,0.7320148944854736,0.2152607589960098,0.980311632156372,285.8056030273437,284.95001220703125,299.35614013671875,288.42852783203125,298.0393371582031,297.3332214355469,285.8038330078125,1.0,0.5276786088943481,0.4742369055747986,0.4742369055747986,1.0,1.0,-2.799915313720703,0.9786548018455504,1.821260452270508,0.3483176529407501,0.9531044363975524,0.9531044363975524,0.0,126.32018280029295,124.0,34706.375,0.0,1851.759521484375,1.0,282.4556884765625,284.51385498046875,291.4900817871094,293.7721862792969,293.1499938964844,293.1499938964844,282.1499938964844,34533.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746058940887451,1.0,0.0,0.0,4.036516189575195,4.036544799804688,1.087193027160538e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5604.109375,0.0,2036.441162109375,1895.4371337890625,0.0,3166.010986328125,0.9968935251235962,1.0,0.0,3.0,1.0,0.0
12136260,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5593566894531,0.9990000128746032,0.610233724117279,0.5025820732116699,297.43536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5596008300781,0.9007822275161744,0.4084765613079071,0.3881032764911651,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5599365234375,0.8165381550788879,0.3008802831172943,0.2122676521539688,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5601501464844,0.7784400582313538,0.2608133852481842,0.2495175898075103,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5605163574219,0.7314961552619934,0.2143045514822006,0.9767101407051086,285.5595703125,284.95001220703125,299.3772277832031,288.4577331542969,298.03131103515625,297.3120422363281,285.5576477050781,1.0,0.5265270471572876,0.4732261300086975,0.4732261300086975,1.0,1.0,-2.7964391708374023,0.9752100706100464,1.8212292194366453,0.3459425866603851,0.9591625332832336,0.9591625332832336,0.0,125.9991226196289,112.0,35340.17578125,0.0,1844.8162841796875,1.0,282.1554870605469,284.2417297363281,291.49591064453125,293.8196105957031,293.1499938964844,293.1499938964844,281.8500061035156,34433.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885471761226654,1.0,0.0,0.0,4.054098606109619,4.054127216339111,1.0966848549287531e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5671.8896484375,0.0,2059.469482421875,1895.4371337890625,0.0,3267.835693359375,1.0,1.0,0.0,3.0,1.0,0.0
12136320,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5593566894531,0.9990000128746032,0.610233724117279,0.5025820732116699,297.43536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5596008300781,0.9007822275161744,0.4084765613079071,0.3881032764911651,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5599365234375,0.8165381550788879,0.3008802831172943,0.2122676521539688,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5601501464844,0.7784400582313538,0.2608133852481842,0.2495175898075103,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5605163574219,0.7314961552619934,0.2143045514822006,0.9767101407051086,285.5595703125,284.95001220703125,299.3772277832031,288.4577331542969,298.03131103515625,297.3120422363281,285.5576477050781,1.0,0.5265270471572876,0.4732261300086975,0.4732261300086975,1.0,1.0,-2.7964391708374023,0.9752100706100464,1.8212292194366453,0.3459425866603851,0.9591625332832336,0.9591625332832336,0.0,125.9991226196289,112.0,35340.17578125,0.0,1844.8162841796875,1.0,282.1554870605469,284.2417297363281,291.49591064453125,293.8196105957031,293.1499938964844,293.1499938964844,281.8500061035156,34433.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885471761226654,1.0,0.0,0.0,4.054098606109619,4.054127216339111,1.0966848549287531e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5671.8896484375,0.0,2059.469482421875,1895.4371337890625,0.0,3267.835693359375,1.0,1.0,0.0,3.0,1.0,0.0
12136380,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.33349609375,0.9990000128746032,0.6051316857337952,0.492496132850647,297.4114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.333740234375,0.9081013202667236,0.409673810005188,0.3891739249229431,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3341064453125,0.8209980726242065,0.3000469803810119,0.2116390019655227,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3343200683594,0.783471941947937,0.2605109512805938,0.2491724640130996,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3346862792969,0.7346453666687012,0.2129795253276825,0.9705306887626648,285.333740234375,284.95001220703125,299.39825439453125,288.4905090332031,298.022705078125,297.2911071777344,285.3316955566406,1.0,0.521386981010437,0.4722153842449188,0.4722153842449188,1.0,1.0,-2.777020215988159,0.965373158454895,1.8116469383239744,0.3405569195747375,0.9623711109161376,0.9623711109161376,0.0,122.31886291503906,100.0,35991.46484375,0.0,1797.422607421875,1.0,281.85546875,283.9795837402344,291.5127258300781,293.8729858398437,293.1499938964844,293.1499938964844,281.54998779296875,34216.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928911089897156,1.0,0.0,0.0,4.055163383483887,4.055191993713379,1.0972610198223265e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5744.99462890625,0.0,2059.1181640625,1895.4371337890625,0.0,3337.234130859375,1.0,1.0,0.0,3.0,1.0,0.0
12136440,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.33349609375,0.9990000128746032,0.6051316857337952,0.492496132850647,297.4114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.333740234375,0.9081013202667236,0.409673810005188,0.3891739249229431,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3341064453125,0.8209980726242065,0.3000469803810119,0.2116390019655227,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3343200683594,0.783471941947937,0.2605109512805938,0.2491724640130996,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3346862792969,0.7346453666687012,0.2129795253276825,0.9705306887626648,285.333740234375,284.95001220703125,299.39825439453125,288.4905090332031,298.022705078125,297.2911071777344,285.3316955566406,1.0,0.521386981010437,0.4722153842449188,0.4722153842449188,1.0,1.0,-2.777020215988159,0.965373158454895,1.8116469383239744,0.3405569195747375,0.9623711109161376,0.9623711109161376,0.0,122.31886291503906,100.0,35991.46484375,0.0,1797.422607421875,1.0,281.85546875,283.9795837402344,291.5127258300781,293.8729858398437,293.1499938964844,293.1499938964844,281.54998779296875,34216.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928911089897156,1.0,0.0,0.0,4.055163383483887,4.055191993713379,1.0972610198223265e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5744.99462890625,0.0,2059.1181640625,1895.4371337890625,0.0,3337.234130859375,1.0,1.0,0.0,3.0,1.0,0.0
