time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12136500,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1663818359375,0.9990000128746032,0.6037130951881409,0.484605997800827,297.4001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1676025390625,0.9139863848686218,0.4102139770984649,0.3896480798721313,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1695861816406,0.8247137665748596,0.2995878159999847,0.2112867087125778,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.17071533203125,0.787553071975708,0.2603073418140411,0.2489296197891235,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1727600097656,0.7375162243843079,0.2122775763273239,0.9670870900154114,285.1676025390625,284.95001220703125,299.40875244140625,288.50811767578125,298.0184936523437,297.2811889648437,285.1570739746094,1.0,0.5176831483840942,0.4717099964618683,0.4717099964618683,1.0,1.0,-2.763258695602417,0.958831548690796,1.8044270277023315,0.337126076221466,0.9622092247009276,0.9622092247009276,0.0,119.53482818603516,100.0,36685.9765625,0.0,1763.3743896484375,1.0,281.59149169921875,283.7706604003906,291.5549011230469,294.009033203125,293.1499938964844,293.1499938964844,281.54998779296875,34185.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988217115402222,1.0,0.0,0.0,4.055317401885986,4.055346012115479,1.0973443522743764e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5529.9375,0.0,2059.0654296875,1895.4371337890625,0.0,3392.598388671875,1.0,1.0,0.0,3.0,1.0,0.0
12136560,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1082458496094,0.9990000128746032,0.6029664874076843,0.4753505289554596,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1084899902344,0.921069085597992,0.410676509141922,0.389974296092987,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1089172363281,0.8291257619857788,0.2990634143352508,0.2108415067195892,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1091613769531,0.7923969626426697,0.2600435614585876,0.2485789656639099,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1095886230469,0.741046130657196,0.2115415185689926,0.963269054889679,285.1084899902344,284.95001220703125,299.4192199707031,288.5264892578125,298.0148620605469,297.2713928222656,285.1060485839844,1.0,0.5133559107780457,0.4716180264949798,0.4716180264949798,1.0,1.0,-2.7469868659973145,0.9520516991615297,1.79493510723114,0.3340117633342743,0.9626249074935912,0.9626249074935912,0.0,116.3142547607422,103.0,36586.234375,0.0,1723.84716796875,1.0,281.55548095703125,283.7149353027344,291.5419006347656,293.9383850097656,293.1499938964844,293.1499938964844,281.25,34177.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990545868873596,1.0,0.0,0.0,4.055351734161377,4.055380821228027,1.0973631106026005e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5819.57080078125,0.0,2059.053466796875,1895.4371337890625,0.0,3394.770263671875,1.0,1.0,0.0,3.0,1.0,0.0
12136620,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.9990000128746032,0.6020662188529968,0.4656848609447479,297.3672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.9291343092918396,0.4115273058414459,0.390699952840805,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8334240913391113,0.2979644238948822,0.2100167721509933,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.7973141670227051,0.2594687640666961,0.2479532361030578,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.7441466450691223,0.2101024538278579,0.9563166499137878,284.8894348144531,284.95001220703125,299.4400939941406,288.5652770996094,298.009033203125,297.2532653808594,284.8876647949219,1.0,0.508673369884491,0.471434086561203,0.471434086561203,1.0,1.0,-2.72612738609314,0.9433233141899108,1.7828041315078735,0.3297010362148285,0.9599707126617432,0.9599707126617432,0.0,112.85790252685548,106.0,37323.30078125,0.0,1676.94189453125,1.0,281.2554931640625,283.4579772949219,291.5783386230469,294.0145568847656,293.1499938964844,293.1499938964844,280.95001220703125,34315.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046736359596252,1.0,0.0,0.0,4.05468225479126,4.054710865020752,1.097000676963944e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5906.82177734375,0.0,2059.283203125,1895.4371337890625,0.0,3447.109130859375,1.0,1.0,0.0,3.0,1.0,0.0
12136680,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.9990000128746032,0.6020662188529968,0.4656848609447479,297.3672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.9291343092918396,0.4115273058414459,0.390699952840805,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8334240913391113,0.2979644238948822,0.2100167721509933,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.7973141670227051,0.2594687640666961,0.2479532361030578,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.7441466450691223,0.2101024538278579,0.9563166499137878,284.8894348144531,284.95001220703125,299.4400939941406,288.5652770996094,298.009033203125,297.2532653808594,284.8876647949219,1.0,0.508673369884491,0.471434086561203,0.471434086561203,1.0,1.0,-2.72612738609314,0.9433233141899108,1.7828041315078735,0.3297010362148285,0.9599707126617432,0.9599707126617432,0.0,112.85790252685548,106.0,37323.30078125,0.0,1676.94189453125,1.0,281.2554931640625,283.4579772949219,291.5783386230469,294.0145568847656,293.1499938964844,293.1499938964844,280.95001220703125,34315.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046736359596252,1.0,0.0,0.0,4.05468225479126,4.054710865020752,1.097000676963944e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5906.82177734375,0.0,2059.283203125,1895.4371337890625,0.0,3447.109130859375,1.0,1.0,0.0,3.0,1.0,0.0
12136740,297.06109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.68994140625,0.9990000128746032,0.6002605557441711,0.4624197483062744,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6902160644531,0.9322320222854614,0.4121372997760772,0.3912927508354187,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.69073486328125,0.834394097328186,0.2969570755958557,0.2093235850334167,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6910400390625,0.798660397529602,0.2589094638824463,0.2474283576011657,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6916198730469,0.7444161772727966,0.2088558226823806,0.950702965259552,284.69024658203125,284.95001220703125,299.45758056640625,288.5997314453125,298.0043640136719,297.2380676269531,284.6875,1.0,0.5063955187797546,0.4712795615196228,0.4712795615196228,1.0,1.0,-2.7147014141082764,0.9384315609931946,1.7762699127197266,0.327284425497055,0.9553371667861938,0.9553371667861938,0.0,111.54834747314452,106.0,38253.43359375,0.0,1654.225341796875,1.0,280.96044921875,283.22021484375,291.6290283203125,294.13055419921875,293.1499938964844,293.1499938964844,280.95001220703125,34574.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117220640182496,1.0,0.0,0.0,4.053417205810547,4.053445816040039,1.096316168514022e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5651.572265625,0.0,2059.71484375,1895.4371337890625,0.0,3512.57861328125,1.0,1.0,0.0,3.0,1.0,0.0
12136800,297.0584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6825561523437,0.9990000128746032,0.5998241901397705,0.4622024297714233,297.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6827087402344,0.9324924349784852,0.4122714400291443,0.3913901746273041,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6829833984375,0.8343406915664673,0.2967806458473205,0.2091823369264602,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.68316650390625,0.7986676096916199,0.258812665939331,0.2473185956478119,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6834716796875,0.7442537546157837,0.2086248248815536,0.9495988488197328,284.6827087402344,284.95001220703125,299.4609069824219,288.6064758300781,298.0036315917969,297.23541259765625,284.68115234375,1.0,0.5060959458351135,0.4712501466274261,0.4712501466274261,1.0,1.0,-2.71292781829834,0.9376619458198548,1.7752660512924194,0.3268957138061523,0.9546738862991332,0.9546738862991332,0.0,111.42496490478516,109.0,38250.546875,0.0,1651.08447265625,1.0,280.9554443359375,283.2132263183594,291.62518310546875,294.1148376464844,293.1499938964844,293.1499938964844,280.6499938964844,34619.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114293456077576,1.0,0.0,0.0,4.05319881439209,4.053227424621582,1.0961980478896294e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6013.87255859375,0.0,2059.789306640625,1895.4371337890625,0.0,3509.86376953125,1.0,1.0,0.0,3.0,1.0,0.0
12136860,297.0290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.47900390625,0.9990000128746032,0.595710277557373,0.4630002975463867,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4791259765625,0.9324353933334352,0.4128762483596802,0.3920040428638458,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4794311523437,0.8328073024749756,0.2954873442649841,0.2083104699850082,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4795837402344,0.7974436283111572,0.2580560445785522,0.246640533208847,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4798889160156,0.742143988609314,0.2070392072200775,0.9426881074905396,284.4791564941406,284.95001220703125,299.48162841796875,288.6497497558594,297.9986572265625,297.21746826171875,284.47772216796875,1.0,0.5050056576728821,0.471260517835617,0.471260517835617,1.0,1.0,-2.704453706741333,0.9342672228813172,1.770186424255371,0.3253344595432281,0.9466838836669922,0.9466838836669922,0.0,111.340087890625,112.0,39211.984375,0.0,1638.4525146484375,1.0,280.6556091308594,282.97137451171875,291.67401123046875,294.2223815917969,293.1499938964844,293.1499938964844,280.3500061035156,35111.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193834066390992,1.0,0.0,0.0,4.0507917404174805,4.050820827484131,1.0948965609713923e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6127.35498046875,0.0,2060.601318359375,1895.4371337890625,0.0,3583.467041015625,1.0,1.0,0.0,3.0,1.0,0.0
12136920,297.0290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.47900390625,0.9990000128746032,0.595710277557373,0.4630002975463867,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4791259765625,0.9324353933334352,0.4128762483596802,0.3920040428638458,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4794311523437,0.8328073024749756,0.2954873442649841,0.2083104699850082,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4795837402344,0.7974436283111572,0.2580560445785522,0.246640533208847,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4798889160156,0.742143988609314,0.2070392072200775,0.9426881074905396,284.4791564941406,284.95001220703125,299.48162841796875,288.6497497558594,297.9986572265625,297.21746826171875,284.47772216796875,1.0,0.5050056576728821,0.471260517835617,0.471260517835617,1.0,1.0,-2.704453706741333,0.9342672228813172,1.770186424255371,0.3253344595432281,0.9466838836669922,0.9466838836669922,0.0,111.340087890625,112.0,39211.984375,0.0,1638.4525146484375,1.0,280.6556091308594,282.97137451171875,291.67401123046875,294.2223815917969,293.1499938964844,293.1499938964844,280.3500061035156,35111.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193834066390992,1.0,0.0,0.0,4.0507917404174805,4.050820827484131,1.0948965609713923e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6127.35498046875,0.0,2060.601318359375,1895.4371337890625,0.0,3583.467041015625,1.0,1.0,0.0,3.0,1.0,0.0
12136980,296.98419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2768859863281,0.9990000128746032,0.5896483659744263,0.4669496119022369,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2770080566406,0.92982017993927,0.4133184254169464,0.3925038874149322,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2772827148437,0.8294540047645569,0.2940698564052582,0.2073793858289718,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2774353027344,0.7942923307418823,0.2571846544742584,0.245891273021698,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2777404785156,0.7383638620376587,0.2053020596504211,0.9353040456771852,284.27703857421875,284.95001220703125,299.50225830078125,288.6946716308594,297.9938659667969,297.1996154785156,284.27569580078125,1.0,0.5049314498901367,0.471270889043808,0.471270889043808,1.0,1.0,-2.698905229568481,0.9320587515830994,1.7668465375900269,0.3243317306041717,0.9360103011131288,0.9360103011131288,0.0,112.2307586669922,115.0,40191.37890625,0.0,1634.5728759765625,1.0,280.35546875,282.73095703125,291.721923828125,294.3310546875,293.1499938964844,293.1499938964844,280.04998779296875,35823.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279026985168456,1.0,0.0,0.0,4.047303199768066,4.047331809997559,1.0930115195151302e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.767578125,0.0,2061.759521484375,1895.4371337890625,0.0,3661.902587890625,1.0,1.0,0.0,3.0,1.0,0.0
12137040,296.98419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2768859863281,0.9990000128746032,0.5896483659744263,0.4669496119022369,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2770080566406,0.92982017993927,0.4133184254169464,0.3925038874149322,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2772827148437,0.8294540047645569,0.2940698564052582,0.2073793858289718,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2774353027344,0.7942923307418823,0.2571846544742584,0.245891273021698,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2777404785156,0.7383638620376587,0.2053020596504211,0.9353040456771852,284.27703857421875,284.95001220703125,299.50225830078125,288.6946716308594,297.9938659667969,297.1996154785156,284.27569580078125,1.0,0.5049314498901367,0.471270889043808,0.471270889043808,1.0,1.0,-2.698905229568481,0.9320587515830994,1.7668465375900269,0.3243317306041717,0.9360103011131288,0.9360103011131288,0.0,112.2307586669922,115.0,40191.37890625,0.0,1634.5728759765625,1.0,280.35546875,282.73095703125,291.721923828125,294.3310546875,293.1499938964844,293.1499938964844,280.04998779296875,35823.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279026985168456,1.0,0.0,0.0,4.047303199768066,4.047331809997559,1.0930115195151302e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.767578125,0.0,2061.759521484375,1895.4371337890625,0.0,3661.902587890625,1.0,1.0,0.0,3.0,1.0,0.0
12137100,296.9571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1231689453125,0.9990000128746032,0.5859434604644775,0.4697448015213012,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1241149902344,0.9278826713562012,0.4134877622127533,0.3927452266216278,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1260681152344,0.8273400068283081,0.2933253347873688,0.2069136649370193,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1270751953125,0.7922450304031372,0.2567137479782104,0.2455103695392608,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.12921142578125,0.7360605597496033,0.2043775469064712,0.9314744472503662,284.124267578125,284.95001220703125,299.5125427246094,288.7176513671875,297.99169921875,297.1910400390625,284.1148681640625,1.0,0.505169153213501,0.4712760746479034,0.4712760746479034,1.0,1.0,-2.696934223175049,0.9312769174575806,1.7656573057174685,0.3239798545837402,0.9290260076522828,0.9290260076522828,0.0,112.9367218017578,115.0,41109.57421875,0.0,1634.9884033203125,1.0,280.0917053222656,282.5375671386719,291.7723693847656,294.4896240234375,293.1499938964844,293.1499938964844,280.04998779296875,36229.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934796929359436,1.0,0.0,0.0,4.0421671867370605,4.042196273803711,1.0902392659772886e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6022.02099609375,0.0,2058.14111328125,1895.4371337890625,0.0,3725.0302734375,0.9990416169166564,1.0,0.0,3.0,1.0,0.0
12137160,296.9271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0794677734375,0.9990000128746032,0.5817773938179016,0.4731889963150024,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.07958984375,0.9253589510917664,0.4135927557945251,0.3928695619106293,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0798034667969,0.8248012065887451,0.2925293147563934,0.2063793241977691,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.07989501953125,0.7897588610649109,0.2561962008476257,0.2450556457042694,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.08013916015625,0.733375608921051,0.2033899128437042,0.9272735714912416,284.07958984375,284.95001220703125,299.5227966308594,288.7408752441406,297.9891662597656,297.18218994140625,284.0786437988281,1.0,0.5055310130119324,0.4711447954177856,0.4711447954177856,1.0,1.0,-2.6949853897094727,0.930253803730011,1.764731526374817,0.3233890831470489,0.9227259755134584,0.9227259755134584,0.0,113.83039855957033,103.0,41175.08203125,0.0,1636.298095703125,1.0,280.0555419921875,282.4989624023437,291.7687072753906,294.43878173828125,293.1499938964844,293.1499938964844,279.75,36538.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364820122718812,1.0,0.0,0.0,4.029958724975586,4.029987812042236,1.0836636192834703e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6363.7353515625,0.0,2044.1541748046875,1895.4371337890625,0.0,3740.40869140625,0.9965304732322692,1.0,0.0,3.0,1.0,0.0
12137220,296.87841796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8785095214844,0.9990000128746032,0.5739867687225342,0.4682615995407104,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8786315917969,0.9292166233062744,0.4136834442615509,0.392951101064682,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.87896728515625,0.8260191082954407,0.2908559739589691,0.2052020728588104,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8791198730469,0.7914047837257385,0.255074143409729,0.2439796328544616,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.87945556640625,0.7334299087524414,0.2012961506843567,0.917837619781494,283.878662109375,284.95001220703125,299.543212890625,288.7879943847656,297.9840393066406,297.1658020019531,283.8770751953125,1.0,0.5010967254638672,0.4708822071552276,0.4708822071552276,1.0,1.0,-2.675137996673584,0.9217319488525392,1.7534059286117554,0.3195742070674896,0.9067695736885072,0.9067695736885072,0.0,111.76878356933594,91.0,42010.85546875,0.0,1598.5648193359375,1.0,279.7557067871094,282.2740478515625,291.8146057128906,294.542236328125,293.1499938964844,293.1499938964844,279.45001220703125,37121.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9448208212852478,1.0,0.0,0.0,3.989950895309448,3.989979505538941,1.062254000316898e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6472.66796875,0.0,1995.355224609375,1895.4371337890625,0.0,3816.186279296875,0.9879105687141418,1.0,0.0,3.0,1.0,0.0
12137280,296.87841796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8785095214844,0.9990000128746032,0.5739867687225342,0.4682615995407104,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8786315917969,0.9292166233062744,0.4136834442615509,0.392951101064682,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.87896728515625,0.8260191082954407,0.2908559739589691,0.2052020728588104,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8791198730469,0.7914047837257385,0.255074143409729,0.2439796328544616,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.87945556640625,0.7334299087524414,0.2012961506843567,0.917837619781494,283.878662109375,284.95001220703125,299.543212890625,288.7879943847656,297.9840393066406,297.1658020019531,283.8770751953125,1.0,0.5010967254638672,0.4708822071552276,0.4708822071552276,1.0,1.0,-2.675137996673584,0.9217319488525392,1.7534059286117554,0.3195742070674896,0.9067695736885072,0.9067695736885072,0.0,111.76878356933594,91.0,42010.85546875,0.0,1598.5648193359375,1.0,279.7557067871094,282.2740478515625,291.8146057128906,294.542236328125,293.1499938964844,293.1499938964844,279.45001220703125,37121.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9448208212852478,1.0,0.0,0.0,3.989950895309448,3.989979505538941,1.062254000316898e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6472.66796875,0.0,1995.355224609375,1895.4371337890625,0.0,3816.186279296875,0.9879105687141418,1.0,0.0,3.0,1.0,0.0
12137340,296.8628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6725158691406,0.9990000128746032,0.5689401030540466,0.4543129205703735,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.67266845703125,0.9399846196174622,0.4136081039905548,0.3927706182003021,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6730041503906,0.8321321606636047,0.2890726327896118,0.2038701325654983,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.67315673828125,0.7982176542282104,0.2538480758666992,0.24269799888134,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6735534667969,0.7377590537071228,0.1991711407899856,0.9075955748558044,283.6726989746094,284.95001220703125,299.5635070800781,288.83563232421875,297.9793701171875,297.1512451171875,283.6709289550781,1.0,0.4932869076728821,0.4706196188926697,0.4706196188926697,1.0,1.0,-2.642720937728882,0.9081708192825316,1.7345502376556396,0.3133711814880371,0.8880271911621094,0.8880271911621094,0.0,106.82892608642578,94.0,42617.34765625,0.0,1530.9442138671875,1.0,279.4559936523437,282.05010986328125,291.8550720214844,294.6259460449219,293.1499938964844,293.1499938964844,279.75,37679.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951640248298645,1.0,0.0,0.0,3.929112195968628,3.929140090942383,1.0301064321538431e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5774.0087890625,0.0,1920.228271484375,1895.4371337890625,0.0,3877.726806640625,0.9746395945549012,1.0,0.0,3.0,1.0,0.0
12137400,296.8628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6725158691406,0.9990000128746032,0.5689401030540466,0.4543129205703735,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.67266845703125,0.9399846196174622,0.4136081039905548,0.3927706182003021,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6730041503906,0.8321321606636047,0.2890726327896118,0.2038701325654983,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.67315673828125,0.7982176542282104,0.2538480758666992,0.24269799888134,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6735534667969,0.7377590537071228,0.1991711407899856,0.9075955748558044,283.6726989746094,284.95001220703125,299.5635070800781,288.83563232421875,297.9793701171875,297.1512451171875,283.6709289550781,1.0,0.4932869076728821,0.4706196188926697,0.4706196188926697,1.0,1.0,-2.642720937728882,0.9081708192825316,1.7345502376556396,0.3133711814880371,0.8880271911621094,0.8880271911621094,0.0,106.82892608642578,94.0,42617.34765625,0.0,1530.9442138671875,1.0,279.4559936523437,282.05010986328125,291.8550720214844,294.6259460449219,293.1499938964844,293.1499938964844,279.75,37679.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951640248298645,1.0,0.0,0.0,3.929112195968628,3.929140090942383,1.0301064321538431e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5774.0087890625,0.0,1920.228271484375,1895.4371337890625,0.0,3877.726806640625,0.9746395945549012,1.0,0.0,3.0,1.0,0.0
12137460,296.8908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8677673339844,0.9990000128746032,0.568108856678009,0.4448580145835876,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8676147460937,0.9481416940689088,0.41500124335289,0.3935024738311767,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8671264648437,0.8366632461547852,0.2885570824146271,0.2031312733888626,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8669128417969,0.803250789642334,0.2536124885082245,0.2420457154512405,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.86639404296875,0.740791916847229,0.1980340182781219,0.900489091873169,283.8675537109375,284.95001220703125,299.58367919921875,288.8833923339844,297.9860534667969,297.15203857421875,283.8698425292969,1.0,0.4886820018291473,0.4707897007465362,0.4707897007465362,1.0,1.0,-2.6220054626464844,0.9001600742340088,1.721845269203186,0.3097228705883026,0.8751400709152222,0.8751400709152222,0.0,103.58202362060548,97.0,41191.60546875,0.0,1488.1297607421875,1.0,279.74383544921875,282.2879943847656,291.80780029296875,294.4200744628906,293.1499938964844,293.1499938964844,280.04998779296875,37732.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318369030952454,1.0,0.0,0.0,3.863656044006348,3.863683462142944,9.960707529899082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5621.67626953125,0.0,1837.4393310546875,1895.4371337890625,0.0,3697.967041015625,0.9601200222969056,1.0,0.0,3.0,1.0,0.0
12137520,296.8908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8677673339844,0.9990000128746032,0.568108856678009,0.4448580145835876,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8676147460937,0.9481416940689088,0.41500124335289,0.3935024738311767,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8671264648437,0.8366632461547852,0.2885570824146271,0.2031312733888626,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8669128417969,0.803250789642334,0.2536124885082245,0.2420457154512405,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.86639404296875,0.740791916847229,0.1980340182781219,0.900489091873169,283.8675537109375,284.95001220703125,299.58367919921875,288.8833923339844,297.9860534667969,297.15203857421875,283.8698425292969,1.0,0.4886820018291473,0.4707897007465362,0.4707897007465362,1.0,1.0,-2.6220054626464844,0.9001600742340088,1.721845269203186,0.3097228705883026,0.8751400709152222,0.8751400709152222,0.0,103.58202362060548,97.0,41191.60546875,0.0,1488.1297607421875,1.0,279.74383544921875,282.2879943847656,291.80780029296875,294.4200744628906,293.1499938964844,293.1499938964844,280.04998779296875,37732.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318369030952454,1.0,0.0,0.0,3.863656044006348,3.863683462142944,9.960707529899082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5621.67626953125,0.0,1837.4393310546875,1895.4371337890625,0.0,3697.967041015625,0.9601200222969056,1.0,0.0,3.0,1.0,0.0
12137580,296.9363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0930480957031,0.9990000128746032,0.5694231390953064,0.4378822743892669,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0928649902344,0.9556469321250916,0.4177996516227722,0.3957871198654175,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0922546386719,0.8411819338798523,0.2892780900001526,0.2034011930227279,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.09197998046875,0.8081251978874207,0.2544300556182861,0.2425306439399719,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0913391113281,0.7440590262413025,0.1979951411485672,0.8988862633705139,284.0927734375,284.95001220703125,299.603759765625,288.9309387207031,298.00201416015625,297.1658935546875,284.095703125,1.0,0.486514151096344,0.4709597826004028,0.4709597826004028,1.0,1.0,-2.6153388023376465,0.8978124856948853,1.7175264358520508,0.3087536990642547,0.8655192255973816,0.8655192255973816,0.0,101.52297973632812,115.0,39953.01953125,0.0,1469.9627685546875,1.0,280.0431823730469,282.54901123046875,291.84228515625,294.3555908203125,293.1499938964844,293.1499938964844,280.3500061035156,37578.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104284048080444,1.0,0.0,0.0,3.803690433502197,3.8037171363830566,9.653917913965415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5524.25537109375,0.0,1762.2705078125,1895.4371337890625,0.0,3500.5791015625,0.9466944932937622,1.0,0.0,3.0,1.0,0.0
12137640,296.9363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0930480957031,0.9990000128746032,0.5694231390953064,0.4378822743892669,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0928649902344,0.9556469321250916,0.4177996516227722,0.3957871198654175,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0922546386719,0.8411819338798523,0.2892780900001526,0.2034011930227279,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.09197998046875,0.8081251978874207,0.2544300556182861,0.2425306439399719,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0913391113281,0.7440590262413025,0.1979951411485672,0.8988862633705139,284.0927734375,284.95001220703125,299.603759765625,288.9309387207031,298.00201416015625,297.1658935546875,284.095703125,1.0,0.486514151096344,0.4709597826004028,0.4709597826004028,1.0,1.0,-2.6153388023376465,0.8978124856948853,1.7175264358520508,0.3087536990642547,0.8655192255973816,0.8655192255973816,0.0,101.52297973632812,115.0,39953.01953125,0.0,1469.9627685546875,1.0,280.0431823730469,282.54901123046875,291.84228515625,294.3555908203125,293.1499938964844,293.1499938964844,280.3500061035156,37578.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104284048080444,1.0,0.0,0.0,3.803690433502197,3.8037171363830566,9.653917913965415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5524.25537109375,0.0,1762.2705078125,1895.4371337890625,0.0,3500.5791015625,0.9466944932937622,1.0,0.0,3.0,1.0,0.0
12137700,296.9568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2605895996094,0.9990000128746032,0.5700814127922058,0.4403489530086517,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.259765625,0.9550224542617798,0.4195026755332947,0.3972921669483185,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2572021484375,0.8401870727539062,0.2899067401885986,0.2037810683250427,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2560119628906,0.8072227239608765,0.2550911009311676,0.2430853843688964,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.25311279296875,0.7429559826850891,0.1982493996620178,0.8996981382369995,284.25933837890625,284.95001220703125,299.6137390136719,288.9544982910156,298.0118408203125,297.1748046875,284.2716979980469,1.0,0.4884242415428161,0.4710448086261749,0.4710448086261749,1.0,1.0,-2.6221890449523926,0.9007561802864076,1.72143292427063,0.3099320530891418,0.862519383430481,0.862519383430481,0.0,102.38987731933594,115.0,39103.23046875,0.0,1483.06494140625,1.0,280.3023986816406,282.75567626953125,291.84552001953125,294.2486572265625,293.1499938964844,293.1499938964844,280.3500061035156,37430.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984789252281189,1.0,0.0,0.0,3.777052879333496,3.777079343795776,9.519177979200322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5718.5732421875,0.0,1728.9561767578125,1895.4371337890625,0.0,3389.401611328125,0.9407363533973694,1.0,0.0,3.0,1.0,0.0
12137760,296.9677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3360290527344,0.9990000128746032,0.5699372887611389,0.4465959370136261,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.33575439453125,0.9517115950584412,0.4213998019695282,0.3990872502326965,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3349609375,0.8372071981430054,0.2907028496265411,0.2043484598398208,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3345947265625,0.8042445778846741,0.2559078335762024,0.2438710033893585,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3337097167969,0.7401671409606934,0.1986501812934875,0.9015684127807616,284.33563232421875,284.95001220703125,299.6236572265625,288.9778747558594,298.0224609375,297.18463134765625,284.33984375,1.0,0.4918499290943146,0.4710312187671661,0.4710312187671661,1.0,1.0,-2.6357154846191406,0.9061986207962036,1.7295167446136477,0.3122438490390777,0.8592351078987122,0.8592351078987122,0.0,104.49356079101562,133.0,39149.9765625,0.0,1510.86572265625,1.0,280.3427429199219,282.8293151855469,291.9054870605469,294.3559875488281,293.1499938964844,293.1499938964844,280.6499938964844,37289.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927690386772156,1.0,0.0,0.0,3.754151105880737,3.75417733192444,9.404089951203788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5465.5439453125,0.0,1700.5574951171875,1895.4371337890625,0.0,3336.093505859375,0.93551105260849,1.0,0.0,3.0,1.0,0.0
12137820,296.9564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5919189453125,0.9990000128746032,0.5665286183357239,0.4679200053215027,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5915832519531,0.938681423664093,0.4255233407020569,0.4030726850032806,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5906982421875,0.8268839716911316,0.2925702631473541,0.2057443559169769,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5903015136719,0.793624997138977,0.2578105032444,0.2457997500896453,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5893249511719,0.7308583855628967,0.1996362209320068,0.9067783355712892,284.5914306640625,284.95001220703125,299.6434631347656,289.0238037109375,298.0439758300781,297.2037658691406,284.5960388183594,1.0,0.5023923516273499,0.4710040092468261,0.4710040092468261,1.0,1.0,-2.676367998123169,0.9225214123725892,1.7538466453552246,0.3193301856517792,0.8564600944519043,0.8564600944519043,0.0,111.68275451660156,136.0,38619.3671875,0.0,1599.9530029296875,1.0,280.6424560546875,283.1181030273437,291.97491455078125,294.3883361816406,293.1499938964844,293.1499938964844,280.95001220703125,36899.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800966739654541,1.0,0.0,0.0,3.71907114982605,3.7190968990325928,9.229162287738292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5428.97900390625,0.0,1656.3572998046875,1895.4371337890625,0.0,3217.486572265625,0.9274701476097108,1.0,0.0,3.0,1.0,0.0
12137880,296.9564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5919189453125,0.9990000128746032,0.5665286183357239,0.4679200053215027,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5915832519531,0.938681423664093,0.4255233407020569,0.4030726850032806,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5906982421875,0.8268839716911316,0.2925702631473541,0.2057443559169769,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5903015136719,0.793624997138977,0.2578105032444,0.2457997500896453,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5893249511719,0.7308583855628967,0.1996362209320068,0.9067783355712892,284.5914306640625,284.95001220703125,299.6434631347656,289.0238037109375,298.0439758300781,297.2037658691406,284.5960388183594,1.0,0.5023923516273499,0.4710040092468261,0.4710040092468261,1.0,1.0,-2.676367998123169,0.9225214123725892,1.7538466453552246,0.3193301856517792,0.8564600944519043,0.8564600944519043,0.0,111.68275451660156,136.0,38619.3671875,0.0,1599.9530029296875,1.0,280.6424560546875,283.1181030273437,291.97491455078125,294.3883361816406,293.1499938964844,293.1499938964844,280.95001220703125,36899.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800966739654541,1.0,0.0,0.0,3.71907114982605,3.7190968990325928,9.229162287738292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5428.97900390625,0.0,1656.3572998046875,1895.4371337890625,0.0,3217.486572265625,0.9274701476097108,1.0,0.0,3.0,1.0,0.0
12137940,296.9255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8327331542969,0.9990000128746032,0.5611463189125061,0.4839993715286255,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8323669433594,0.9299737811088562,0.4296030402183532,0.4070080518722534,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314819335937,0.8200106620788574,0.2945238053798675,0.2071899771690368,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83111572265625,0.7866440415382385,0.259782612323761,0.2477816343307495,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83013916015625,0.7245399951934814,0.2006129175424575,0.9119264483451844,284.8322448730469,284.95001220703125,299.6615295410156,289.0648498535156,298.0633850097656,297.2212219238281,284.8365478515625,1.0,0.5104916095733643,0.4709789752960205,0.4709789752960205,1.0,1.0,-2.7107365131378174,0.9362781643867492,1.7744585275650024,0.3255827128887176,0.8569892048835754,0.8569892048835754,0.0,117.44171142578124,136.0,38044.5,0.0,1675.7459716796875,1.0,280.9395446777344,283.3898620605469,292.0266418457031,294.4037475585937,293.1499938964844,293.1499938964844,280.95001220703125,36489.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709772825241089,1.0,0.0,0.0,3.70142126083374,3.701446771621704,9.141770078713308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5698.2939453125,0.0,1632.7838134765625,1895.4371337890625,0.0,3131.97802734375,0.9232775568962096,1.0,0.0,3.0,1.0,0.0
12138000,296.9226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.83966064453125,0.9990000128746032,0.5606496334075928,0.4852155745029449,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8393249511719,0.9293786883354188,0.4299509227275848,0.407360702753067,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385925292969,0.8195290565490723,0.2946886122226715,0.2073220014572143,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382568359375,0.7861635684967041,0.2599519491195678,0.24796162545681,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8374328613281,0.7240875959396362,0.2006923407316208,0.9123802781105042,284.8392333984375,284.95001220703125,299.6630859375,289.068359375,298.0649719238281,297.2225952148437,284.8429870605469,1.0,0.5111512541770935,0.4709767997264862,0.4709767997264862,1.0,1.0,-2.7135426998138428,0.937401294708252,1.7761414051055908,0.3260859549045563,0.8569605946540833,0.8569605946540833,0.0,117.89124298095705,139.0,38072.98046875,0.0,1681.917236328125,1.0,280.9422302246094,283.3961181640625,292.0369567871094,294.4215087890625,293.1499938964844,293.1499938964844,281.25,36466.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871100902557373,1.0,0.0,0.0,3.70035982131958,3.700385332107544,9.136528547060152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5391.6455078125,0.0,1631.3895263671875,1895.4371337890625,0.0,3133.13720703125,0.92302143573761,1.0,0.0,3.0,1.0,0.0
12138060,296.8955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741577148437,0.9990000128746032,0.5550140142440796,0.4987615942955017,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738525390625,0.923133909702301,0.4345718622207641,0.4118126928806305,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732116699219,0.8143184781074524,0.296968400478363,0.2089971601963043,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729064941406,0.7810765504837036,0.2622522413730621,0.2502512335777282,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721740722656,0.7191031575202942,0.2017969787120819,0.9180028438568116,285.0737609863281,284.95001220703125,299.6825866699219,289.1111755371094,298.0836181640625,297.2412414550781,285.0769958496094,1.0,0.5188663601875305,0.4698134362697601,0.4698134362697601,1.0,1.0,-2.746692180633545,0.948474109172821,1.7982181310653689,0.3298479914665222,0.8604892492294312,0.8604892492294312,0.0,123.128173828125,142.0,37492.6328125,0.0,1755.3756103515625,1.0,281.2421569824219,283.6607360839844,292.08648681640625,294.439697265625,293.1499938964844,293.1499938964844,281.54998779296875,36032.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863396942615509,1.0,0.0,0.0,3.698021650314331,3.698046922683716,9.124985922426276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5349.52001953125,0.0,1625.4029541015625,1895.4371337890625,0.0,3060.867431640625,0.9222004413604736,1.0,0.0,3.0,1.0,0.0
12138120,296.8955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741577148437,0.9990000128746032,0.5550140142440796,0.4987615942955017,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738525390625,0.923133909702301,0.4345718622207641,0.4118126928806305,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732116699219,0.8143184781074524,0.296968400478363,0.2089971601963043,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729064941406,0.7810765504837036,0.2622522413730621,0.2502512335777282,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721740722656,0.7191031575202942,0.2017969787120819,0.9180028438568116,285.0737609863281,284.95001220703125,299.6825866699219,289.1111755371094,298.0836181640625,297.2412414550781,285.0769958496094,1.0,0.5188663601875305,0.4698134362697601,0.4698134362697601,1.0,1.0,-2.746692180633545,0.948474109172821,1.7982181310653689,0.3298479914665222,0.8604892492294312,0.8604892492294312,0.0,123.128173828125,142.0,37492.6328125,0.0,1755.3756103515625,1.0,281.2421569824219,283.6607360839844,292.08648681640625,294.439697265625,293.1499938964844,293.1499938964844,281.54998779296875,36032.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863396942615509,1.0,0.0,0.0,3.698021650314331,3.698046922683716,9.124985922426276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5349.52001953125,0.0,1625.4029541015625,1895.4371337890625,0.0,3060.867431640625,0.9222004413604736,1.0,0.0,3.0,1.0,0.0
12138180,296.8946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.289794921875,0.9918020963668824,0.5516521334648132,0.497128963470459,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2894897460937,0.9166061878204346,0.4392940402030945,0.4164038896560669,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2890319824219,0.8087384700775146,0.2993158102035522,0.2107520401477813,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.288818359375,0.7758018970489502,0.2646246552467346,0.2526506781578064,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2882385253906,0.7137832045555115,0.2029637843370437,0.9239619374275208,285.2894592285156,284.95001220703125,299.701904296875,289.1518859863281,298.1009826660156,297.2596130371094,285.2904663085937,1.0,0.5252664089202881,0.468650072813034,0.468650072813034,1.0,1.0,-2.769519090652466,0.9557629823684692,1.813755989074707,0.3269110918045044,0.8667736053466797,0.8667736053466797,0.0,128.19459533691406,145.0,36750.875,0.0,1809.1484375,1.0,281.54217529296875,283.906494140625,292.12646484375,294.4413757324219,293.1499938964844,293.1499938964844,281.8500061035156,35623.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555219769477844,1.0,0.0,0.0,3.711204051971436,3.7112295627594,9.19015747058438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5297.15966796875,0.0,1637.508544921875,1895.4371337890625,0.0,2987.01513671875,0.9248434901237488,1.0,0.0,3.0,1.0,0.0
12138240,296.8946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.289794921875,0.9918020963668824,0.5516521334648132,0.497128963470459,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2894897460937,0.9166061878204346,0.4392940402030945,0.4164038896560669,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2890319824219,0.8087384700775146,0.2993158102035522,0.2107520401477813,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.288818359375,0.7758018970489502,0.2646246552467346,0.2526506781578064,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2882385253906,0.7137832045555115,0.2029637843370437,0.9239619374275208,285.2894592285156,284.95001220703125,299.701904296875,289.1518859863281,298.1009826660156,297.2596130371094,285.2904663085937,1.0,0.5252664089202881,0.468650072813034,0.468650072813034,1.0,1.0,-2.769519090652466,0.9557629823684692,1.813755989074707,0.3269110918045044,0.8667736053466797,0.8667736053466797,0.0,128.19459533691406,145.0,36750.875,0.0,1809.1484375,1.0,281.54217529296875,283.906494140625,292.12646484375,294.4413757324219,293.1499938964844,293.1499938964844,281.8500061035156,35623.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555219769477844,1.0,0.0,0.0,3.711204051971436,3.7112295627594,9.19015747058438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5297.15966796875,0.0,1637.508544921875,1895.4371337890625,0.0,2987.01513671875,0.9248434901237488,1.0,0.0,3.0,1.0,0.0
12138300,296.9049987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4461364746094,0.9856182336807252,0.5510432124137878,0.4963949620723724,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4451904296875,0.9110709428787231,0.4417016208171844,0.418747067451477,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.44287109375,0.8040074706077576,0.3005213141441345,0.2116608470678329,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44189453125,0.7714369893074036,0.265845388174057,0.2539029419422149,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43927001953125,0.7094662189483643,0.2036201059818267,0.9273428916931152,285.44482421875,284.95001220703125,299.7115173339844,289.1713256835937,298.1096496582031,297.26861572265625,285.4552001953125,1.0,0.527647852897644,0.4680683612823486,0.4680683612823486,1.0,1.0,-2.771012544631958,0.9546993374824524,1.8163132667541504,0.3308120965957641,0.8715717792510986,0.8715717792510986,0.0,131.96031188964844,145.0,36107.171875,0.0,1833.880126953125,1.0,281.80047607421875,284.09930419921875,292.11773681640625,294.3423767089844,293.1499938964844,293.1499938964844,281.8500061035156,35408.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487613201141357,1.0,0.0,0.0,3.723054170608521,3.723079681396485,9.24894038689672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5479.67138671875,0.0,1649.6185302734375,1895.4371337890625,0.0,2923.67041015625,0.9273772835731506,1.0,0.0,3.0,1.0,0.0
