time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12138360,296.9179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5040283203125,0.9824705123901368,0.5507701635360718,0.4961437880992889,297.40118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5038452148437,0.9094007015228271,0.4442008137702942,0.4211604297161102,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5033874511719,0.8022825121879578,0.3018006384372711,0.2126003205776214,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5032043457031,0.769960880279541,0.2671320736408233,0.2551783621311188,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.502685546875,0.7077676057815552,0.2043673992156982,0.9309041500091552,285.5037841796875,284.95001220703125,299.7210693359375,289.1900939941406,298.1188049316406,297.27813720703125,285.50592041015625,1.0,0.530231773853302,0.4676169455051422,0.4676169455051422,1.0,1.0,-2.7805514335632324,0.95758318901062,1.8229681253433228,0.331552654504776,0.8759031891822815,0.8759031891822815,0.0,134.0764617919922,148.0,36185.99609375,0.0,1858.6378173828125,1.0,281.8424377441406,284.1525573730469,292.1634216308594,294.442138671875,293.1499938964844,293.1499938964844,282.1499938964844,35237.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471539616584778,1.0,0.0,0.0,3.738838195800781,3.738863945007324,9.32752925564273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5253.66455078125,0.0,1666.7469482421875,1895.4371337890625,0.0,2908.62158203125,0.9307264685630798,1.0,0.0,3.0,1.0,0.0
12138420,296.94580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7156982421875,0.9773566126823424,0.5506438612937927,0.4960087537765503,297.4205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7155456542969,0.9075013399124146,0.4493431448936462,0.426045686006546,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7151184082031,0.7999945878982544,0.3044655919075012,0.2145060896873474,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7149353027344,0.7681196331977844,0.2698085606098175,0.2577740252017975,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7144470214844,0.7055200338363647,0.2060194015502929,0.93857604265213,285.7154846191406,284.95001220703125,299.74005126953125,289.22540283203125,298.13677978515625,297.2965087890625,285.7174377441406,1.0,0.5351913571357727,0.466714084148407,0.466714084148407,1.0,1.0,-2.8008878231048584,0.963863968849182,1.8370239734649656,0.333274781703949,0.8878477811813354,0.8878477811813354,0.0,137.7541961669922,151.0,35644.93359375,0.0,1907.95947265625,1.0,282.1426086425781,284.393798828125,292.2007141113281,294.44659423828125,293.1499938964844,293.1499938964844,282.45001220703125,34884.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391614556312561,1.0,0.0,0.0,3.779739379882813,3.779765367507935,9.532723765914852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5213.31103515625,0.0,1712.4527587890625,1895.4371337890625,0.0,2833.881591796875,0.9396066069602966,1.0,0.0,3.0,1.0,0.0
12138480,296.94580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7156982421875,0.9773566126823424,0.5506438612937927,0.4960087537765503,297.4205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7155456542969,0.9075013399124146,0.4493431448936462,0.426045686006546,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7151184082031,0.7999945878982544,0.3044655919075012,0.2145060896873474,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7149353027344,0.7681196331977844,0.2698085606098175,0.2577740252017975,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7144470214844,0.7055200338363647,0.2060194015502929,0.93857604265213,285.7154846191406,284.95001220703125,299.74005126953125,289.22540283203125,298.13677978515625,297.2965087890625,285.7174377441406,1.0,0.5351913571357727,0.466714084148407,0.466714084148407,1.0,1.0,-2.8008878231048584,0.963863968849182,1.8370239734649656,0.333274781703949,0.8878477811813354,0.8878477811813354,0.0,137.7541961669922,151.0,35644.93359375,0.0,1907.95947265625,1.0,282.1426086425781,284.393798828125,292.2007141113281,294.44659423828125,293.1499938964844,293.1499938964844,282.45001220703125,34884.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391614556312561,1.0,0.0,0.0,3.779739379882813,3.779765367507935,9.532723765914852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5213.31103515625,0.0,1712.4527587890625,1895.4371337890625,0.0,2833.881591796875,0.9396066069602966,1.0,0.0,3.0,1.0,0.0
12138540,296.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9245910644531,0.973436713218689,0.550927996635437,0.4962613880634308,297.43975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9244689941406,0.9069786667823792,0.4547154605388641,0.4311248660087585,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.924072265625,0.7988693118095398,0.307308942079544,0.216519147157669,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9239196777344,0.7673719525337219,0.2726510167121887,0.2605040967464447,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9234619140625,0.704423725605011,0.2078730165958404,0.9470908045768738,285.9244079589844,284.95001220703125,299.7588806152344,289.25750732421875,298.1545715332031,297.3146057128906,285.9262084960937,1.0,0.5400758981704712,0.4658112227916717,0.4658112227916717,1.0,1.0,-2.823227643966675,0.970911145210266,1.8523166179656985,0.335310697555542,0.9025654792785645,0.9025654792785645,0.0,140.93435668945312,154.0,35124.19921875,0.0,1958.75390625,1.0,282.4429626464844,284.6311340332031,292.2354736328125,294.4506530761719,293.1499938964844,293.1499938964844,282.1499938964844,34574.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316761255264282,1.0,0.0,0.0,3.832258462905884,3.832284927368164,9.799476856642286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5790.66796875,0.0,1773.6287841796875,1895.4371337890625,0.0,2764.054443359375,0.951136350631714,1.0,0.0,3.0,1.0,0.0
12138600,296.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9245910644531,0.973436713218689,0.550927996635437,0.4962613880634308,297.43975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9244689941406,0.9069786667823792,0.4547154605388641,0.4311248660087585,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.924072265625,0.7988693118095398,0.307308942079544,0.216519147157669,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9239196777344,0.7673719525337219,0.2726510167121887,0.2605040967464447,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9234619140625,0.704423725605011,0.2078730165958404,0.9470908045768738,285.9244079589844,284.95001220703125,299.7588806152344,289.25750732421875,298.1545715332031,297.3146057128906,285.9262084960937,1.0,0.5400758981704712,0.4658112227916717,0.4658112227916717,1.0,1.0,-2.823227643966675,0.970911145210266,1.8523166179656985,0.335310697555542,0.9025654792785645,0.9025654792785645,0.0,140.93435668945312,154.0,35124.19921875,0.0,1958.75390625,1.0,282.4429626464844,284.6311340332031,292.2354736328125,294.4506530761719,293.1499938964844,293.1499938964844,282.1499938964844,34574.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316761255264282,1.0,0.0,0.0,3.832258462905884,3.832284927368164,9.799476856642286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5790.66796875,0.0,1773.6287841796875,1895.4371337890625,0.0,2764.054443359375,0.951136350631714,1.0,0.0,3.0,1.0,0.0
12138660,296.97442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7428283691406,0.9670171141624452,0.5487642288208008,0.4951879680156708,297.4416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.742919921875,0.9042853713035583,0.4586049318313598,0.4353973269462585,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7432556152344,0.7958051562309265,0.3089287281036377,0.2180457711219787,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7433776855469,0.7649009823799133,0.2745373845100403,0.2627425789833069,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7437744140625,0.7016761898994446,0.2089554965496063,0.9538960456848145,285.74298095703125,284.95001220703125,299.7774963378906,289.28594970703125,298.1615295410156,297.3170166015625,285.7415466308594,1.0,0.5446163415908813,0.4648604989051819,0.4648604989051819,1.0,1.0,-2.8397905826568604,0.9755162596702576,1.864274263381958,0.3363699913024902,0.9116645455360411,0.9116645455360411,0.0,144.85516357421875,157.0,36298.0,0.0,2004.4447021484373,1.0,282.1564025878906,284.3946533203125,292.3650817871094,294.7259521484375,293.1499938964844,293.1499938964844,281.8500061035156,34707.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527088761329651,1.0,0.0,0.0,3.881398916244507,3.881425857543945,1.0052401648863452e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5950.43408203125,0.0,1835.669677734375,1895.4371337890625,0.0,2960.64892578125,0.9621851444244384,1.0,0.0,3.0,1.0,0.0
12138720,296.97442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7428283691406,0.9670171141624452,0.5487642288208008,0.4951879680156708,297.4416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.742919921875,0.9042853713035583,0.4586049318313598,0.4353973269462585,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7432556152344,0.7958051562309265,0.3089287281036377,0.2180457711219787,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7433776855469,0.7649009823799133,0.2745373845100403,0.2627425789833069,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7437744140625,0.7016761898994446,0.2089554965496063,0.9538960456848145,285.74298095703125,284.95001220703125,299.7774963378906,289.28594970703125,298.1615295410156,297.3170166015625,285.7415466308594,1.0,0.5446163415908813,0.4648604989051819,0.4648604989051819,1.0,1.0,-2.8397905826568604,0.9755162596702576,1.864274263381958,0.3363699913024902,0.9116645455360411,0.9116645455360411,0.0,144.85516357421875,157.0,36298.0,0.0,2004.4447021484373,1.0,282.1564025878906,284.3946533203125,292.3650817871094,294.7259521484375,293.1499938964844,293.1499938964844,281.8500061035156,34707.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527088761329651,1.0,0.0,0.0,3.881398916244507,3.881425857543945,1.0052401648863452e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5950.43408203125,0.0,1835.669677734375,1895.4371337890625,0.0,2960.64892578125,0.9621851444244384,1.0,0.0,3.0,1.0,0.0
12138780,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5341186523437,0.9565518498420716,0.5447136163711548,0.4920716285705566,297.42877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53424072265625,0.8983888030052185,0.4610022008419037,0.4381268918514251,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5346374511719,0.7896353006362915,0.3092634081840515,0.2186055332422256,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5347900390625,0.7596328854560852,0.2753071188926697,0.2638861536979675,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5352478027344,0.6959595084190369,0.2089795619249344,0.9559763073921204,285.5343017578125,284.95001220703125,299.7959289550781,289.3103942871094,298.1587219238281,297.30548095703125,285.53253173828125,1.0,0.5481633543968201,0.463909775018692,0.463909775018692,1.0,1.0,-2.8438830375671387,0.975150227546692,1.8687328100204468,0.3351815640926361,0.9177277684211732,0.9177277684211732,0.0,149.7832489013672,160.0,37337.58984375,0.0,2035.013671875,1.0,281.8563842773437,284.135498046875,292.39263916015625,294.84307861328125,293.1499938964844,293.1499938964844,281.54998779296875,34953.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731327056884766,1.0,0.0,0.0,3.921176195144653,3.92120361328125,1.0259494729325525e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6056.79736328125,0.0,1888.0914306640625,1895.4371337890625,0.0,3152.195068359375,0.9712419509887696,1.0,0.0,3.0,1.0,0.0
12138840,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5341186523437,0.9565518498420716,0.5447136163711548,0.4920716285705566,297.42877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53424072265625,0.8983888030052185,0.4610022008419037,0.4381268918514251,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5346374511719,0.7896353006362915,0.3092634081840515,0.2186055332422256,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5347900390625,0.7596328854560852,0.2753071188926697,0.2638861536979675,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5352478027344,0.6959595084190369,0.2089795619249344,0.9559763073921204,285.5343017578125,284.95001220703125,299.7959289550781,289.3103942871094,298.1587219238281,297.30548095703125,285.53253173828125,1.0,0.5481633543968201,0.463909775018692,0.463909775018692,1.0,1.0,-2.8438830375671387,0.975150227546692,1.8687328100204468,0.3351815640926361,0.9177277684211732,0.9177277684211732,0.0,149.7832489013672,160.0,37337.58984375,0.0,2035.013671875,1.0,281.8563842773437,284.135498046875,292.39263916015625,294.84307861328125,293.1499938964844,293.1499938964844,281.54998779296875,34953.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731327056884766,1.0,0.0,0.0,3.921176195144653,3.92120361328125,1.0259494729325525e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6056.79736328125,0.0,1888.0914306640625,1895.4371337890625,0.0,3152.195068359375,0.9712419509887696,1.0,0.0,3.0,1.0,0.0
12138900,296.9453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.381103515625,0.9509148001670836,0.5424156785011292,0.4902465045452118,297.4198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3817138671875,0.8952427506446838,0.4619002342224121,0.4391845762729645,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3838195800781,0.7863233685493469,0.3091678321361542,0.2186841666698455,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3846130371094,0.7567933797836304,0.2754385471343994,0.2641988098621368,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3870544433594,0.6927803754806519,0.2087289541959762,0.9557406306266784,285.3821105957031,284.95001220703125,299.8050537109375,289.32098388671875,298.1557312011719,297.2975769042969,285.3728942871094,1.0,0.5495753884315491,0.4634343981742859,0.4634343981742859,1.0,1.0,-2.8431508541107178,0.9738641381263732,1.8692867755889893,0.3340769112110138,0.9191308617591858,0.9191308617591858,0.0,152.23410034179688,160.0,38344.625,0.0,2045.6986083984373,1.0,281.5943298339844,283.93914794921875,292.4203186035156,294.9830322265625,293.1499938964844,293.1499938964844,281.54998779296875,35107.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839445114135742,1.0,0.0,0.0,3.937335968017578,3.937363624572754,1.034423121382133e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5861.62353515625,0.0,1910.108642578125,1895.4371337890625,0.0,3253.534912109375,0.9749202132225036,1.0,0.0,3.0,1.0,0.0
12138960,296.9337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3297424316406,0.9449076652526855,0.5399787425994873,0.4881609380245209,297.40997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3298645019531,0.89189612865448,0.4626331925392151,0.4400069117546081,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.33026123046875,0.782810389995575,0.3089291155338287,0.2186165153980255,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3304138183594,0.7537793517112732,0.2754282653331756,0.2643302679061889,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.33087158203125,0.6893579959869385,0.2083295881748199,0.9546681642532348,285.3299560546875,284.95001220703125,299.81414794921875,289.3304443359375,298.15203857421875,297.2884521484375,285.3281555175781,1.0,0.5507457852363586,0.4630728960037231,0.4630728960037231,1.0,1.0,-2.8404228687286377,0.9720098376274108,1.868412971496582,0.3328432440757751,0.9210944175720216,0.9210944175720216,0.0,154.70562744140625,163.0,38457.98046875,0.0,2053.193115234375,1.0,281.55621337890625,283.885986328125,292.3932800292969,294.9149169921875,293.1499938964844,293.1499938964844,281.25,35232.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888653576374054,1.0,0.0,0.0,3.9505419731140137,3.950569868087769,1.041373820953595e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6164.2470703125,0.0,1928.2222900390625,1895.4371337890625,0.0,3297.614013671875,0.9779932498931884,1.0,0.0,3.0,1.0,0.0
12139020,296.9106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.12322998046875,0.9333675503730774,0.5349037647247314,0.4838974475860595,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.12335205078125,0.8857590556144714,0.4638054072856903,0.441399484872818,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1237487792969,0.7762616276741028,0.3082126379013061,0.2183204740285873,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239013671875,0.748174786567688,0.275153785943985,0.2643488943576813,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1243896484375,0.68277907371521,0.2072638571262359,0.9512287974357604,285.1234436035156,284.95001220703125,299.8321838378906,289.34576416015625,298.1438903808594,297.2693786621094,285.1216125488281,1.0,0.5525578260421753,0.4623498916625976,0.4623498916625976,1.0,1.0,-2.8325088024139404,0.967361330986023,1.8651474714279173,0.3299592733383178,0.9216915369033812,0.9216915369033812,0.0,159.2769775390625,166.0,39497.86328125,0.0,2062.292724609375,1.0,281.2560119628906,283.637451171875,292.39471435546875,294.9803771972656,293.1499938964844,293.1499938964844,280.95001220703125,35527.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012800455093384,1.0,0.0,0.0,3.968980550765991,3.969008684158325,1.051117351380526e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6268.71240234375,0.0,1954.6827392578125,1895.4371337890625,0.0,3415.513427734375,0.9823041558265686,1.0,0.0,3.0,1.0,0.0
12139080,296.9106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.12322998046875,0.9333675503730774,0.5349037647247314,0.4838974475860595,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.12335205078125,0.8857590556144714,0.4638054072856903,0.441399484872818,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1237487792969,0.7762616276741028,0.3082126379013061,0.2183204740285873,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239013671875,0.748174786567688,0.275153785943985,0.2643488943576813,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1243896484375,0.68277907371521,0.2072638571262359,0.9512287974357604,285.1234436035156,284.95001220703125,299.8321838378906,289.34576416015625,298.1438903808594,297.2693786621094,285.1216125488281,1.0,0.5525578260421753,0.4623498916625976,0.4623498916625976,1.0,1.0,-2.8325088024139404,0.967361330986023,1.8651474714279173,0.3299592733383178,0.9216915369033812,0.9216915369033812,0.0,159.2769775390625,166.0,39497.86328125,0.0,2062.292724609375,1.0,281.2560119628906,283.637451171875,292.39471435546875,294.9803771972656,293.1499938964844,293.1499938964844,280.95001220703125,35527.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012800455093384,1.0,0.0,0.0,3.968980550765991,3.969008684158325,1.051117351380526e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6268.71240234375,0.0,1954.6827392578125,1895.4371337890625,0.0,3415.513427734375,0.9823041558265686,1.0,0.0,3.0,1.0,0.0
12139140,296.8880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.922343611717224,0.5295816659927368,0.4793874025344848,297.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.8800930380821228,0.4646363854408264,0.4424396753311157,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.7701321840286255,0.3072337210178375,0.2178175300359726,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.7429375648498535,0.2746027112007141,0.2640736401081085,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.6764370799064636,0.2059205621480941,0.9463677406311036,284.9158935546875,284.95001220703125,299.8500061035156,289.3558959960937,298.1350402832031,297.2496337890625,284.9140625,1.0,0.5537809133529663,0.4616268873214721,0.4616268873214721,1.0,1.0,-2.821563243865967,0.9615175127983092,1.860045909881592,0.3265338838100433,0.9195108413696288,0.9195108413696288,0.0,163.48802185058594,169.0,40458.87109375,0.0,2064.614990234375,1.0,280.9559326171875,283.39068603515625,292.39678955078125,295.0422668457031,293.1499938964844,293.1499938964844,280.6499938964844,35831.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123093485832214,1.0,0.0,0.0,3.976140022277832,3.976168394088745,1.0549130138315377e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6369.9072265625,0.0,1966.567138671875,1895.4371337890625,0.0,3518.023193359375,0.984089732170105,1.0,0.0,3.0,1.0,0.0
12139200,296.8880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.922343611717224,0.5295816659927368,0.4793874025344848,297.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.8800930380821228,0.4646363854408264,0.4424396753311157,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.7701321840286255,0.3072337210178375,0.2178175300359726,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.7429375648498535,0.2746027112007141,0.2640736401081085,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.6764370799064636,0.2059205621480941,0.9463677406311036,284.9158935546875,284.95001220703125,299.8500061035156,289.3558959960937,298.1350402832031,297.2496337890625,284.9140625,1.0,0.5537809133529663,0.4616268873214721,0.4616268873214721,1.0,1.0,-2.821563243865967,0.9615175127983092,1.860045909881592,0.3265338838100433,0.9195108413696288,0.9195108413696288,0.0,163.48802185058594,169.0,40458.87109375,0.0,2064.614990234375,1.0,280.9559326171875,283.39068603515625,292.39678955078125,295.0422668457031,293.1499938964844,293.1499938964844,280.6499938964844,35831.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123093485832214,1.0,0.0,0.0,3.976140022277832,3.976168394088745,1.0549130138315377e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6369.9072265625,0.0,1966.567138671875,1895.4371337890625,0.0,3518.023193359375,0.984089732170105,1.0,0.0,3.0,1.0,0.0
12139260,296.84674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6942749023437,0.9076522588729858,0.5220581889152527,0.4733580648899078,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.69439697265625,0.8707889318466187,0.4630347490310669,0.4417077898979187,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6949768066406,0.7604724168777466,0.3038878738880157,0.2160469591617584,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6951599121094,0.7343049645423889,0.2715927958488464,0.2620219886302948,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6958312988281,0.6660292744636536,0.2020405381917953,0.9328441619873048,284.69451904296875,284.95001220703125,299.86773681640625,289.3627319335937,298.1122436523437,297.2093505859375,284.6918334960937,1.0,0.5536931157112122,0.4612984955310821,0.4612984955310821,1.0,1.0,-2.7926104068756104,0.94933420419693,1.843276143074036,0.3209790289402008,0.9143092036247252,0.9143092036247252,0.0,169.2633514404297,172.0,41142.96484375,0.0,2044.9891357421875,1.0,280.6559143066406,283.1354064941406,292.3956298828125,295.0900573730469,293.1499938964844,293.1499938964844,280.3500061035156,36157.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218723177909852,1.0,0.0,0.0,3.971358299255371,3.971386432647705,1.052377115229319e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6451.39111328125,0.0,1962.936767578125,1895.4371337890625,0.0,3606.42724609375,0.9832061529159546,1.0,0.0,3.0,1.0,0.0
12139320,296.84674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6942749023437,0.9076522588729858,0.5220581889152527,0.4733580648899078,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.69439697265625,0.8707889318466187,0.4630347490310669,0.4417077898979187,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6949768066406,0.7604724168777466,0.3038878738880157,0.2160469591617584,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6951599121094,0.7343049645423889,0.2715927958488464,0.2620219886302948,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6958312988281,0.6660292744636536,0.2020405381917953,0.9328441619873048,284.69451904296875,284.95001220703125,299.86773681640625,289.3627319335937,298.1122436523437,297.2093505859375,284.6918334960937,1.0,0.5536931157112122,0.4612984955310821,0.4612984955310821,1.0,1.0,-2.7926104068756104,0.94933420419693,1.843276143074036,0.3209790289402008,0.9143092036247252,0.9143092036247252,0.0,169.2633514404297,172.0,41142.96484375,0.0,2044.9891357421875,1.0,280.6559143066406,283.1354064941406,292.3956298828125,295.0900573730469,293.1499938964844,293.1499938964844,280.3500061035156,36157.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218723177909852,1.0,0.0,0.0,3.971358299255371,3.971386432647705,1.052377115229319e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6451.39111328125,0.0,1962.936767578125,1895.4371337890625,0.0,3606.42724609375,0.9832061529159546,1.0,0.0,3.0,1.0,0.0
12139380,296.818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4721374511719,0.8965858221054077,0.5153098106384277,0.467440128326416,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4722595214844,0.8637009859085083,0.4620782732963562,0.440917819738388,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4727783203125,0.7528876662254333,0.3013152480125427,0.2143123298883438,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4729309082031,0.7273898124694824,0.2692867517471313,0.2599298357963562,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4735717773437,0.6574379205703735,0.1988488286733627,0.9189016222953796,284.4723815917969,284.95001220703125,299.885498046875,289.36834716796875,298.0968322753906,297.18023681640625,284.4700622558594,1.0,0.5528258681297302,0.4609701037406921,0.4609701037406921,1.0,1.0,-2.763188362121582,0.9370216727256776,1.826166749000549,0.3150703012943268,0.906110942363739,0.906110942363739,0.0,173.66983032226562,175.0,41852.87109375,0.0,2018.4110107421875,1.0,280.3559875488281,282.8890991210937,292.3930358886719,295.1299743652344,293.1499938964844,293.1499938964844,280.04998779296875,36509.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295644760131836,1.0,0.0,0.0,3.9534754753112793,3.953503608703613,1.0429208714413107e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6534.46240234375,0.0,1942.390869140625,1895.4371337890625,0.0,3677.148681640625,0.9794076681137084,1.0,0.0,3.0,1.0,0.0
12139440,296.818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4721374511719,0.8965858221054077,0.5153098106384277,0.467440128326416,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4722595214844,0.8637009859085083,0.4620782732963562,0.440917819738388,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4727783203125,0.7528876662254333,0.3013152480125427,0.2143123298883438,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4729309082031,0.7273898124694824,0.2692867517471313,0.2599298357963562,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4735717773437,0.6574379205703735,0.1988488286733627,0.9189016222953796,284.4723815917969,284.95001220703125,299.885498046875,289.36834716796875,298.0968322753906,297.18023681640625,284.4700622558594,1.0,0.5528258681297302,0.4609701037406921,0.4609701037406921,1.0,1.0,-2.763188362121582,0.9370216727256776,1.826166749000549,0.3150703012943268,0.906110942363739,0.906110942363739,0.0,173.66983032226562,175.0,41852.87109375,0.0,2018.4110107421875,1.0,280.3559875488281,282.8890991210937,292.3930358886719,295.1299743652344,293.1499938964844,293.1499938964844,280.04998779296875,36509.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295644760131836,1.0,0.0,0.0,3.9534754753112793,3.953503608703613,1.0429208714413107e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6534.46240234375,0.0,1942.390869140625,1895.4371337890625,0.0,3677.148681640625,0.9794076681137084,1.0,0.0,3.0,1.0,0.0
12139500,296.8064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3125915527344,0.8920614123344421,0.5120635628700256,0.4646656215190887,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.31304931640625,0.8610367178916931,0.4617130160331726,0.4406727254390716,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3154602050781,0.7499409914016724,0.3001839518547058,0.2135807871818542,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3163146972656,0.7246623039245605,0.2682873010635376,0.2590552866458893,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3193054199219,0.6540120840072632,0.1974279880523681,0.9127901196479796,284.31365966796875,284.95001220703125,299.8943786621094,289.3707275390625,298.0909729003906,297.1684265136719,284.30340576171875,1.0,0.552334725856781,0.4608058929443359,0.4608058929443359,1.0,1.0,-2.7502830028533936,0.9315808415412904,1.8187023401260376,0.3124297857284546,0.9003298282623291,0.9003298282623291,0.0,175.39065551757812,175.0,42689.87109375,0.0,2005.878662109375,1.0,280.0938720703125,282.7006225585937,292.4188842773437,295.256591796875,293.1499938964844,293.1499938964844,280.04998779296875,36712.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935567319393158,1.0,0.0,0.0,3.939572811126709,3.939600706100464,1.0355987569710123e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6300.10595703125,0.0,1925.959716796875,1895.4371337890625,0.0,3732.0634765625,0.9763736128807068,1.0,0.0,3.0,1.0,0.0
12139560,296.79547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.25750732421875,0.8876009583473206,0.5088105797767639,0.4617811739444732,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.257568359375,0.8584638833999634,0.4613384306430816,0.4403661787509918,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2580261230469,0.7471054792404175,0.2990729510784149,0.2128380239009857,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2581787109375,0.7220144867897034,0.2673160135746002,0.2581850886344909,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2587585449219,0.6507542133331299,0.1960539817810058,0.9068401455879213,284.2576904296875,284.95001220703125,299.9032897949219,289.3728332519531,298.0860290527344,297.1572570800781,284.25567626953125,1.0,0.551811158657074,0.4609083235263824,0.4609083235263824,1.0,1.0,-2.737358331680298,0.9266443252563475,1.81071412563324,0.3103017210960388,0.8951038122177124,0.8951038122177124,0.0,177.0536651611328,178.0,42577.8046875,0.0,1993.124267578125,1.0,280.0561828613281,282.6535949707031,292.39434814453125,295.1754455566406,293.1499938964844,293.1499938964844,280.3500061035156,36884.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366299510002136,1.0,0.0,0.0,3.921701908111572,3.921729803085327,1.0262247087666765e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.712890625,0.0,1904.2872314453125,1895.4371337890625,0.0,3741.75732421875,0.972522497177124,1.0,0.0,3.0,1.0,0.0
12139620,296.8016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4349365234375,0.881686806678772,0.5049079656600952,0.4576805531978607,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.43487548828125,0.855791449546814,0.4623149931430816,0.4408604204654693,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4345397949219,0.7437155842781067,0.298297107219696,0.2120445221662521,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4344177246094,0.7187287211418152,0.2665490508079529,0.2571983337402344,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4339599609375,0.6463953852653503,0.1943339407444,0.8980637192726135,284.4347839355469,284.95001220703125,299.92108154296875,289.3761291503906,298.08837890625,297.15240478515625,284.43621826171875,1.0,0.5511497855186462,0.4611131250858307,0.4611131250858307,1.0,1.0,-2.720322847366333,0.9203433394432068,1.7999794483184814,0.3074662387371063,0.8896726965904236,0.8896726965904236,0.0,179.18409729003906,181.0,41172.57421875,0.0,1976.164306640625,1.0,280.3439025878906,282.8707275390625,292.3098449707031,294.93572998046875,293.1499938964844,293.1499938964844,280.6499938964844,36820.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188040494918824,1.0,0.0,0.0,3.8902413845062256,3.8902688026428223,1.0098256097990088e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5689.4423828125,0.0,1863.6485595703125,1895.4371337890625,0.0,3578.1171875,0.9654921293258668,1.0,0.0,3.0,1.0,0.0
12139680,296.8016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4349365234375,0.881686806678772,0.5049079656600952,0.4576805531978607,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.43487548828125,0.855791449546814,0.4623149931430816,0.4408604204654693,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4345397949219,0.7437155842781067,0.298297107219696,0.2120445221662521,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4344177246094,0.7187287211418152,0.2665490508079529,0.2571983337402344,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4339599609375,0.6463953852653503,0.1943339407444,0.8980637192726135,284.4347839355469,284.95001220703125,299.92108154296875,289.3761291503906,298.08837890625,297.15240478515625,284.43621826171875,1.0,0.5511497855186462,0.4611131250858307,0.4611131250858307,1.0,1.0,-2.720322847366333,0.9203433394432068,1.7999794483184814,0.3074662387371063,0.8896726965904236,0.8896726965904236,0.0,179.18409729003906,181.0,41172.57421875,0.0,1976.164306640625,1.0,280.3439025878906,282.8707275390625,292.3098449707031,294.93572998046875,293.1499938964844,293.1499938964844,280.6499938964844,36820.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188040494918824,1.0,0.0,0.0,3.8902413845062256,3.8902688026428223,1.0098256097990088e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5689.4423828125,0.0,1863.6485595703125,1895.4371337890625,0.0,3578.1171875,0.9654921293258668,1.0,0.0,3.0,1.0,0.0
12139740,296.8251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6392822265625,0.8788962364196777,0.5028692483901978,0.4555992484092712,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.63922119140625,0.8557921051979065,0.4648114144802093,0.4429632127285003,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6387939453125,0.7428655028343201,0.2988650798797607,0.2122820168733596,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6386413574219,0.7178115844726562,0.2669512927532196,0.2573914229869842,297.066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6380615234375,0.6445767879486084,0.1937591284513473,0.8945859670639038,284.6390991210937,284.95001220703125,299.9388732910156,289.3782958984375,298.10125732421875,297.162353515625,284.6409606933594,1.0,0.5514718294143677,0.4613179564476013,0.4613179564476013,1.0,1.0,-2.716676712036133,0.919342041015625,1.7973345518112185,0.3069826960563659,0.8872072100639343,0.8872072100639343,0.0,180.2910003662109,184.0,39995.78515625,0.0,1975.5714111328125,1.0,280.6434631347656,283.1127014160156,292.3021850585937,294.8331298828125,293.1499938964844,293.1499938964844,280.95001220703125,36610.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999256491661072,1.0,0.0,0.0,3.86661148071289,3.866638660430908,9.975951797969174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5588.451171875,0.0,1832.244384765625,1895.4371337890625,0.0,3402.8916015625,0.960098683834076,1.0,0.0,3.0,1.0,0.0
12139800,296.8251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6392822265625,0.8788962364196777,0.5028692483901978,0.4555992484092712,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.63922119140625,0.8557921051979065,0.4648114144802093,0.4429632127285003,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6387939453125,0.7428655028343201,0.2988650798797607,0.2122820168733596,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6386413574219,0.7178115844726562,0.2669512927532196,0.2573914229869842,297.066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6380615234375,0.6445767879486084,0.1937591284513473,0.8945859670639038,284.6390991210937,284.95001220703125,299.9388732910156,289.3782958984375,298.10125732421875,297.162353515625,284.6409606933594,1.0,0.5514718294143677,0.4613179564476013,0.4613179564476013,1.0,1.0,-2.716676712036133,0.919342041015625,1.7973345518112185,0.3069826960563659,0.8872072100639343,0.8872072100639343,0.0,180.2910003662109,184.0,39995.78515625,0.0,1975.5714111328125,1.0,280.6434631347656,283.1127014160156,292.3021850585937,294.8331298828125,293.1499938964844,293.1499938964844,280.95001220703125,36610.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999256491661072,1.0,0.0,0.0,3.86661148071289,3.866638660430908,9.975951797969174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5588.451171875,0.0,1832.244384765625,1895.4371337890625,0.0,3402.8916015625,0.960098683834076,1.0,0.0,3.0,1.0,0.0
12139860,296.8537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471374511719,0.877007007598877,0.5016463398933411,0.4543937444686889,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470764160156,0.8566163182258606,0.4680742621421814,0.4459122121334076,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466186523437,0.7428973317146301,0.3001465499401092,0.2130957394838333,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464660644531,0.7177726626396179,0.2680167257785797,0.2582989037036896,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458557128906,0.6438227295875549,0.1938895583152771,0.8946614265441895,284.8469543457031,284.95001220703125,299.9566650390625,289.3793640136719,298.1181945800781,297.1785583496094,284.84893798828125,1.0,0.5527361035346985,0.4612593650817871,0.4612593650817871,1.0,1.0,-2.7209248542785645,0.9209486246109008,1.7999762296676636,0.3073724508285522,0.8875418305397034,0.8875418305397034,0.0,181.4085235595703,187.0,39013.0625,0.0,1987.43896484375,1.0,280.943359375,283.3599853515625,292.3182373046875,294.78302001953125,293.1499938964844,293.1499938964844,281.25,36329.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846609592437744,1.0,0.0,0.0,3.8534035682678223,3.85343074798584,9.907915909934673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5509.2109375,0.0,1813.553466796875,1895.4371337890625,0.0,3260.243896484375,0.9569802284240724,1.0,0.0,3.0,1.0,0.0
12139920,296.8537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471374511719,0.877007007598877,0.5016463398933411,0.4543937444686889,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470764160156,0.8566163182258606,0.4680742621421814,0.4459122121334076,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466186523437,0.7428973317146301,0.3001465499401092,0.2130957394838333,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464660644531,0.7177726626396179,0.2680167257785797,0.2582989037036896,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458557128906,0.6438227295875549,0.1938895583152771,0.8946614265441895,284.8469543457031,284.95001220703125,299.9566650390625,289.3793640136719,298.1181945800781,297.1785583496094,284.84893798828125,1.0,0.5527361035346985,0.4612593650817871,0.4612593650817871,1.0,1.0,-2.7209248542785645,0.9209486246109008,1.7999762296676636,0.3073724508285522,0.8875418305397034,0.8875418305397034,0.0,181.4085235595703,187.0,39013.0625,0.0,1987.43896484375,1.0,280.943359375,283.3599853515625,292.3182373046875,294.78302001953125,293.1499938964844,293.1499938964844,281.25,36329.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846609592437744,1.0,0.0,0.0,3.8534035682678223,3.85343074798584,9.907915909934673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5509.2109375,0.0,1813.553466796875,1895.4371337890625,0.0,3260.243896484375,0.9569802284240724,1.0,0.0,3.0,1.0,0.0
12139980,296.8836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550231933594,0.8752887845039368,0.5009207725524902,0.4536857604980469,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05499267578125,0.8575814366340637,0.4717874526977539,0.4493453800678253,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.7431734800338745,0.3018611371517181,0.214252308011055,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543518066406,0.7179923057556152,0.2694866955280304,0.2596424221992492,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.6434795260429382,0.1944579184055328,0.8969770073890686,285.0548400878906,284.95001220703125,299.97442626953125,289.3793640136719,298.1369934082031,297.1972351074219,285.05682373046875,1.0,0.554764449596405,0.4612008035182953,0.4612008035182953,1.0,1.0,-2.729982852935791,0.924443781375885,1.8055391311645508,0.3085780739784241,0.8906500935554504,0.8906500935554504,0.0,182.85089111328125,190.0,38110.34375,0.0,2008.47021484375,1.0,281.2432861328125,283.6049499511719,292.33251953125,294.7420349121094,293.1499938964844,293.1499938964844,281.54998779296875,36012.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724167346954346,1.0,0.0,0.0,3.851994514465332,3.8520214557647705,9.900670647766674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5437.12744140625,0.0,1809.3052978515625,1895.4371337890625,0.0,3145.479736328125,0.9564684629440308,1.0,0.0,3.0,1.0,0.0
12140040,296.8836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550231933594,0.8752887845039368,0.5009207725524902,0.4536857604980469,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05499267578125,0.8575814366340637,0.4717874526977539,0.4493453800678253,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.7431734800338745,0.3018611371517181,0.214252308011055,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543518066406,0.7179923057556152,0.2694866955280304,0.2596424221992492,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.6434795260429382,0.1944579184055328,0.8969770073890686,285.0548400878906,284.95001220703125,299.97442626953125,289.3793640136719,298.1369934082031,297.1972351074219,285.05682373046875,1.0,0.554764449596405,0.4612008035182953,0.4612008035182953,1.0,1.0,-2.729982852935791,0.924443781375885,1.8055391311645508,0.3085780739784241,0.8906500935554504,0.8906500935554504,0.0,182.85089111328125,190.0,38110.34375,0.0,2008.47021484375,1.0,281.2432861328125,283.6049499511719,292.33251953125,294.7420349121094,293.1499938964844,293.1499938964844,281.54998779296875,36012.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724167346954346,1.0,0.0,0.0,3.851994514465332,3.8520214557647705,9.900670647766674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5437.12744140625,0.0,1809.3052978515625,1895.4371337890625,0.0,3145.479736328125,0.9564684629440308,1.0,0.0,3.0,1.0,0.0
12140100,296.8984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.207763671875,0.874334454536438,0.5006841421127319,0.4534069001674652,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.20751953125,0.8579726815223694,0.4737511575222015,0.451147586107254,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.20513916015625,0.7432688474655151,0.3028261661529541,0.214900255203247,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2043151855469,0.7180666923522949,0.2703193128108978,0.2604058682918548,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2012023925781,0.6433219909667969,0.1948476433753967,0.8986426591873169,285.2068176269531,284.95001220703125,299.9833068847656,289.3789367675781,298.14654541015625,297.2066955566406,285.2167358398437,1.0,0.5559989213943481,0.4611715078353882,0.4611715078353882,1.0,1.0,-2.7355098724365234,0.9265862703323364,1.8089234828948968,0.3093521296977997,0.8938322067260742,0.8938322067260742,0.0,183.7456970214844,190.0,37257.125,0.0,2021.4305419921875,1.0,281.50390625,283.79595947265625,292.3099060058594,294.61968994140625,293.1499938964844,293.1499938964844,281.54998779296875,35831.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644176721572876,1.0,0.0,0.0,3.855680704116821,3.85570764541626,9.919627927956751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5623.0380859375,0.0,1812.45263671875,1895.4371337890625,0.0,3070.442626953125,0.957220733165741,1.0,0.0,3.0,1.0,0.0
