time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12140160,296.9135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2611083984375,0.8735828399658203,0.5005761384963989,0.453345388174057,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2610778808594,0.8585150241851807,0.4758164286613464,0.4531081020832062,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2606506347656,0.7435185313224792,0.3038882911205292,0.2156490981578827,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.260498046875,0.7182829976081848,0.2712348103523254,0.2612810432910919,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2599182128906,0.643315851688385,0.1953202188014984,0.9007852077484132,285.2609558105469,284.95001220703125,299.9921569824219,289.3782653808594,298.1560974121094,297.2167663574219,285.2628479003906,1.0,0.5573837757110596,0.460917055606842,0.460917055606842,1.0,1.0,-2.742316722869873,0.928803563117981,1.813513159751892,0.3099071681499481,0.896495521068573,0.896495521068573,0.0,184.6357269287109,193.0,37262.39453125,0.0,2036.4658203125,1.0,281.5433349609375,283.8461303710937,292.34002685546875,294.6987609863281,293.1499938964844,293.1499938964844,281.8500061035156,35686.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618617653846741,1.0,0.0,0.0,3.862784385681152,3.862811326980591,9.956213489203949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5368.78076171875,0.0,1820.1480712890625,1895.4371337890625,0.0,3046.467041015625,0.958674132823944,1.0,0.0,3.0,1.0,0.0
12140220,296.9429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4648132324219,0.8718998432159424,0.5005602836608887,0.4533142447471618,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4647827148437,0.8594132661819458,0.4800997078418731,0.4571278989315033,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.46435546875,0.7439147233963013,0.3061740398406982,0.217238500714302,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4642333984375,0.7186135053634644,0.2731980383396148,0.2631416916847229,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.46368408203125,0.643265962600708,0.1963999718427658,0.9056731462478638,285.46466064453125,284.95001220703125,300.0098571777344,289.3761291503906,298.1749267578125,297.2364501953125,285.4664611816406,1.0,0.5604576468467712,0.4604081511497497,0.4604081511497497,1.0,1.0,-2.7571277618408203,0.9336442351341248,1.8234835863113403,0.3111492395401001,0.9050425887107848,0.9050425887107848,0.0,186.6973114013672,196.0,36454.375,0.0,2069.99072265625,1.0,281.84344482421875,284.08331298828125,292.34228515625,294.6524963378906,293.1499938964844,293.1499938964844,281.54998779296875,35369.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521072864532471,1.0,0.0,0.0,3.885453224182129,3.8854804039001465,1.007341325021116e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5955.134765625,0.0,1846.039794921875,1895.4371337890625,0.0,2955.011962890625,0.9635450839996338,1.0,0.0,3.0,1.0,0.0
12140280,296.9429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4648132324219,0.8718998432159424,0.5005602836608887,0.4533142447471618,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4647827148437,0.8594132661819458,0.4800997078418731,0.4571278989315033,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.46435546875,0.7439147233963013,0.3061740398406982,0.217238500714302,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4642333984375,0.7186135053634644,0.2731980383396148,0.2631416916847229,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.46368408203125,0.643265962600708,0.1963999718427658,0.9056731462478638,285.46466064453125,284.95001220703125,300.0098571777344,289.3761291503906,298.1749267578125,297.2364501953125,285.4664611816406,1.0,0.5604576468467712,0.4604081511497497,0.4604081511497497,1.0,1.0,-2.7571277618408203,0.9336442351341248,1.8234835863113403,0.3111492395401001,0.9050425887107848,0.9050425887107848,0.0,186.6973114013672,196.0,36454.375,0.0,2069.99072265625,1.0,281.84344482421875,284.08331298828125,292.34228515625,294.6524963378906,293.1499938964844,293.1499938964844,281.54998779296875,35369.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521072864532471,1.0,0.0,0.0,3.885453224182129,3.8854804039001465,1.007341325021116e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5955.134765625,0.0,1846.039794921875,1895.4371337890625,0.0,2955.011962890625,0.9635450839996338,1.0,0.0,3.0,1.0,0.0
12140340,296.94677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2896423339844,0.8681566715240479,0.4983565807342529,0.4521096646785736,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2896423339844,0.858525276184082,0.4828819632530212,0.4603437483310699,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2899780273437,0.742804229259491,0.3073460757732391,0.2184160053730011,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29010009765625,0.7175266146659851,0.2742632627487182,0.2645697891712188,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.29052734375,0.6419566869735718,0.1967914551496505,0.9091612696647644,285.2897644042969,284.95001220703125,300.0274658203125,289.3729858398437,298.1829528808594,297.24041748046875,285.28839111328125,1.0,0.5635382533073425,0.4598992764949798,0.4598992764949798,1.0,1.0,-2.7668802738189697,0.9364590644836426,1.8304212093353271,0.3116483390331268,0.9081476926803588,0.9081476926803588,0.0,189.8572998046875,199.0,37641.58203125,0.0,2100.731201171875,1.0,281.55615234375,283.8619384765625,292.4410705566406,294.8930053710937,293.1499938964844,293.1499938964844,281.25,35466.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707596063613892,1.0,0.0,0.0,3.906175136566162,3.906202554702759,1.0181146308241296e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6110.30078125,0.0,1873.0570068359373,1895.4371337890625,0.0,3129.936279296875,0.9682098627090454,1.0,0.0,3.0,1.0,0.0
12140400,296.94677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2896423339844,0.8681566715240479,0.4983565807342529,0.4521096646785736,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2896423339844,0.858525276184082,0.4828819632530212,0.4603437483310699,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2899780273437,0.742804229259491,0.3073460757732391,0.2184160053730011,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29010009765625,0.7175266146659851,0.2742632627487182,0.2645697891712188,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.29052734375,0.6419566869735718,0.1967914551496505,0.9091612696647644,285.2897644042969,284.95001220703125,300.0274658203125,289.3729858398437,298.1829528808594,297.24041748046875,285.28839111328125,1.0,0.5635382533073425,0.4598992764949798,0.4598992764949798,1.0,1.0,-2.7668802738189697,0.9364590644836426,1.8304212093353271,0.3116483390331268,0.9081476926803588,0.9081476926803588,0.0,189.8572998046875,199.0,37641.58203125,0.0,2100.731201171875,1.0,281.55615234375,283.8619384765625,292.4410705566406,294.8930053710937,293.1499938964844,293.1499938964844,281.25,35466.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707596063613892,1.0,0.0,0.0,3.906175136566162,3.906202554702759,1.0181146308241296e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6110.30078125,0.0,1873.0570068359373,1895.4371337890625,0.0,3129.936279296875,0.9682098627090454,1.0,0.0,3.0,1.0,0.0
12140460,296.9337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888366699219,0.8618218898773193,0.4944725930690765,0.4490891993045807,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888671875,0.8552667498588562,0.4842135906219482,0.4620442390441894,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892944335937,0.739587128162384,0.307380348443985,0.2187295258045196,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08941650390625,0.714339554309845,0.2743008136749267,0.2649862766265869,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899658203125,0.6386670470237732,0.1962494999170303,0.9084948301315308,285.0889892578125,284.95001220703125,300.0450134277344,289.36883544921875,298.1810607910156,297.2307434082031,285.0872497558594,1.0,0.5659378170967102,0.4592660367488861,0.4592660367488861,1.0,1.0,-2.765378475189209,0.9345777630805968,1.8308007717132568,0.3098891377449035,0.9083400368690492,0.9083400368690492,0.0,194.14273071289065,202.0,38699.625,0.0,2118.48388671875,1.0,281.2563171386719,283.619384765625,292.4451904296875,294.9861145019531,293.1499938964844,293.1499938964844,280.95001220703125,35679.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899092078208923,1.0,0.0,0.0,3.918891191482544,3.9189186096191406,1.0247541695207474e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6215.375,0.0,1890.998779296875,1895.4371337890625,0.0,3309.358642578125,0.9711769223213196,1.0,0.0,3.0,1.0,0.0
12140520,296.9337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888366699219,0.8618218898773193,0.4944725930690765,0.4490891993045807,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888671875,0.8552667498588562,0.4842135906219482,0.4620442390441894,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892944335937,0.739587128162384,0.307380348443985,0.2187295258045196,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08941650390625,0.714339554309845,0.2743008136749267,0.2649862766265869,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899658203125,0.6386670470237732,0.1962494999170303,0.9084948301315308,285.0889892578125,284.95001220703125,300.0450134277344,289.36883544921875,298.1810607910156,297.2307434082031,285.0872497558594,1.0,0.5659378170967102,0.4592660367488861,0.4592660367488861,1.0,1.0,-2.765378475189209,0.9345777630805968,1.8308007717132568,0.3098891377449035,0.9083400368690492,0.9083400368690492,0.0,194.14273071289065,202.0,38699.625,0.0,2118.48388671875,1.0,281.2563171386719,283.619384765625,292.4451904296875,294.9861145019531,293.1499938964844,293.1499938964844,280.95001220703125,35679.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899092078208923,1.0,0.0,0.0,3.918891191482544,3.9189186096191406,1.0247541695207474e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6215.375,0.0,1890.998779296875,1895.4371337890625,0.0,3309.358642578125,0.9711769223213196,1.0,0.0,3.0,1.0,0.0
12140580,296.9159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.8549092411994934,0.4899299144744873,0.4453375041484833,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.851323127746582,0.4847908914089203,0.4629251658916473,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.7357276678085327,0.3068393468856811,0.2185750156641006,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.7102925181388855,0.2737416326999664,0.2647688388824463,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.6346068382263184,0.1951098889112472,0.9048701524734496,284.88287353515625,284.95001220703125,300.0625,289.3637084960937,298.1750793457031,297.215576171875,284.8809814453125,1.0,0.5676193237304688,0.4586328268051147,0.4586328268051147,1.0,1.0,-2.757130146026612,0.9300307631492616,1.827099323272705,0.3068999052047729,0.9057398438453674,0.9057398438453674,0.0,198.56460571289065,205.0,39641.546875,0.0,2125.77880859375,1.0,280.9562683105469,283.3750305175781,292.4216003417969,295.0257568359375,293.1499938964844,293.1499938964844,280.6499938964844,35947.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044927954673768,1.0,0.0,0.0,3.92170524597168,3.921732902526856,1.0262264140692423e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6306.77587890625,0.0,1896.7620849609373,1895.4371337890625,0.0,3445.4267578125,0.9719645380973816,1.0,0.0,3.0,1.0,0.0
12140640,296.9159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.8549092411994934,0.4899299144744873,0.4453375041484833,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.851323127746582,0.4847908914089203,0.4629251658916473,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.7357276678085327,0.3068393468856811,0.2185750156641006,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.7102925181388855,0.2737416326999664,0.2647688388824463,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.6346068382263184,0.1951098889112472,0.9048701524734496,284.88287353515625,284.95001220703125,300.0625,289.3637084960937,298.1750793457031,297.215576171875,284.8809814453125,1.0,0.5676193237304688,0.4586328268051147,0.4586328268051147,1.0,1.0,-2.757130146026612,0.9300307631492616,1.827099323272705,0.3068999052047729,0.9057398438453674,0.9057398438453674,0.0,198.56460571289065,205.0,39641.546875,0.0,2125.77880859375,1.0,280.9562683105469,283.3750305175781,292.4216003417969,295.0257568359375,293.1499938964844,293.1499938964844,280.6499938964844,35947.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044927954673768,1.0,0.0,0.0,3.92170524597168,3.921732902526856,1.0262264140692423e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6306.77587890625,0.0,1896.7620849609373,1895.4371337890625,0.0,3445.4267578125,0.9719645380973816,1.0,0.0,3.0,1.0,0.0
12140700,296.9066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7280578613281,0.8515729308128357,0.4875437915325165,0.4433871805667877,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.72808837890625,0.8493970632553101,0.4849140346050262,0.4632184207439422,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7304992675781,0.7338271141052246,0.3064562976360321,0.2184197604656219,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7313232421875,0.7081878781318665,0.2733285129070282,0.2645298838615417,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7344970703125,0.6325345635414124,0.1944021582603454,0.902386486530304,284.7289123535156,284.95001220703125,300.0711975097656,289.3607788085937,298.1715393066406,297.20733642578125,284.7190856933594,1.0,0.5682386755943298,0.4583162367343902,0.4583162367343902,1.0,1.0,-2.751681566238404,0.9272376894950868,1.8244439363479608,0.3051609396934509,0.902774691581726,0.902774691581726,0.0,200.66015625,205.0,40505.24609375,0.0,2126.692626953125,1.0,280.6944885253906,283.18170166015625,292.43585205078125,295.1436767578125,293.1499938964844,293.1499938964844,280.6499938964844,36114.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128734469413756,1.0,0.0,0.0,3.919128656387329,3.919156312942505,1.0248783155475394e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6085.9609375,0.0,1894.796875,1895.4371337890625,0.0,3523.2509765625,0.971445620059967,1.0,0.0,3.0,1.0,0.0
12140760,296.8970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6750793457031,0.8481194376945496,0.4850574731826782,0.4412377178668976,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6750793457031,0.8473458290100098,0.4849138259887695,0.4633231461048126,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6755065917969,0.7318114638328552,0.3059892952442169,0.2181670665740966,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6756591796875,0.7059160470962524,0.2728218734264374,0.2641631066799164,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6762390136719,0.6303357481956482,0.1936024278402328,0.8993616104125977,284.6752319335937,284.95001220703125,300.07989501953125,289.3576354980469,298.1678161621094,297.19830322265625,284.6733703613281,1.0,0.568705141544342,0.4582171440124511,0.4582171440124511,1.0,1.0,-2.7448458671569824,0.9243215322494508,1.820524334907532,0.3036032021045685,0.9003579020500183,0.9003579020500183,0.0,202.77267456054688,193.0,40494.0703125,0.0,2125.403564453125,1.0,280.6562194824219,283.13214111328125,292.3994445800781,295.0557556152344,293.1499938964844,293.1499938964844,280.3500061035156,36253.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915619134902954,1.0,0.0,0.0,3.913240432739258,3.913267850875856,1.021801040224091e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6393.58544921875,0.0,1888.3699951171875,1895.4371337890625,0.0,3548.675537109375,0.970252275466919,1.0,0.0,3.0,1.0,0.0
12140820,296.8787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4666748046875,0.8468472361564636,0.4800020456314087,0.436704158782959,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4666748046875,0.8487790822982788,0.4847331941127777,0.4631519317626953,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4671325683594,0.7323260307312012,0.3049764037132263,0.2174353003501892,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.46728515625,0.7062840461730957,0.2716835737228393,0.2630669474601745,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4678955078125,0.6297240257263184,0.1918818801641464,0.8915314674377441,284.4668273925781,284.95001220703125,300.09716796875,289.3506164550781,298.1604919433594,297.1806945800781,284.46484375,1.0,0.564852237701416,0.4580189287662506,0.4580189287662506,1.0,1.0,-2.727590084075928,0.9171334505081176,1.8104565143585205,0.2999405562877655,0.8921955823898315,0.8921955823898315,0.0,200.41436767578125,181.0,41278.8125,0.0,2086.359130859375,1.0,280.3563537597656,282.89373779296875,292.3829040527344,295.087158203125,293.1499938964844,293.1499938964844,280.6499938964844,36590.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92481130361557,1.0,0.0,0.0,3.89229679107666,3.892324209213257,1.010893015518377e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.14501953125,0.0,1864.418212890625,1895.4371337890625,0.0,3633.491943359375,0.9657732844352722,1.0,0.0,3.0,1.0,0.0
12140880,296.8787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4666748046875,0.8468472361564636,0.4800020456314087,0.436704158782959,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4666748046875,0.8487790822982788,0.4847331941127777,0.4631519317626953,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4671325683594,0.7323260307312012,0.3049764037132263,0.2174353003501892,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.46728515625,0.7062840461730957,0.2716835737228393,0.2630669474601745,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4678955078125,0.6297240257263184,0.1918818801641464,0.8915314674377441,284.4668273925781,284.95001220703125,300.09716796875,289.3506164550781,298.1604919433594,297.1806945800781,284.46484375,1.0,0.564852237701416,0.4580189287662506,0.4580189287662506,1.0,1.0,-2.727590084075928,0.9171334505081176,1.8104565143585205,0.2999405562877655,0.8921955823898315,0.8921955823898315,0.0,200.41436767578125,181.0,41278.8125,0.0,2086.359130859375,1.0,280.3563537597656,282.89373779296875,292.3829040527344,295.087158203125,293.1499938964844,293.1499938964844,280.6499938964844,36590.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92481130361557,1.0,0.0,0.0,3.89229679107666,3.892324209213257,1.010893015518377e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.14501953125,0.0,1864.418212890625,1895.4371337890625,0.0,3633.491943359375,0.9657732844352722,1.0,0.0,3.0,1.0,0.0
12140940,296.8858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6415405273437,0.850983202457428,0.4772546887397766,0.4333297312259674,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6415710449219,0.8554041385650635,0.4861056506633758,0.4636620283126831,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6412353515625,0.7372004389762878,0.3052558302879333,0.2171184420585632,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6411437988281,0.7112125158309937,0.2715146541595459,0.2623077034950256,297.0939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.64068603515625,0.63272625207901,0.1909219622611999,0.88466477394104,284.6414489746094,284.95001220703125,300.11431884765625,289.3426818847656,298.1639099121094,297.1789245605469,284.64276123046875,1.0,0.5587489008903503,0.4578207433223724,0.4578207433223724,1.0,1.0,-2.714590311050415,0.9116445183753968,1.802945733070373,0.2968151867389679,0.8895057439804077,0.8895057439804077,0.0,193.11724853515625,169.0,40037.85546875,0.0,2031.685302734375,1.0,280.6437683105469,283.11212158203125,292.2831115722656,294.8408508300781,293.1499938964844,293.1499938964844,280.95001220703125,36499.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082090854644777,1.0,0.0,0.0,3.8727657794952393,3.872793197631836,1.0007734090322629e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5587.26904296875,0.0,1839.072265625,1895.4371337890625,0.0,3479.9755859375,0.9613911509513856,1.0,0.0,3.0,1.0,0.0
12141000,296.8858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6415405273437,0.850983202457428,0.4772546887397766,0.4333297312259674,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6415710449219,0.8554041385650635,0.4861056506633758,0.4636620283126831,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6412353515625,0.7372004389762878,0.3052558302879333,0.2171184420585632,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6411437988281,0.7112125158309937,0.2715146541595459,0.2623077034950256,297.0939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.64068603515625,0.63272625207901,0.1909219622611999,0.88466477394104,284.6414489746094,284.95001220703125,300.11431884765625,289.3426818847656,298.1639099121094,297.1789245605469,284.64276123046875,1.0,0.5587489008903503,0.4578207433223724,0.4578207433223724,1.0,1.0,-2.714590311050415,0.9116445183753968,1.802945733070373,0.2968151867389679,0.8895057439804077,0.8895057439804077,0.0,193.11724853515625,169.0,40037.85546875,0.0,2031.685302734375,1.0,280.6437683105469,283.11212158203125,292.2831115722656,294.8408508300781,293.1499938964844,293.1499938964844,280.95001220703125,36499.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082090854644777,1.0,0.0,0.0,3.8727657794952393,3.872793197631836,1.0007734090322629e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5587.26904296875,0.0,1839.072265625,1895.4371337890625,0.0,3479.9755859375,0.9613911509513856,1.0,0.0,3.0,1.0,0.0
12141060,296.9091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8405456542969,0.8603138327598572,0.4762605130672455,0.4317594170570373,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.840576171875,0.867151141166687,0.4889447391033172,0.4656372368335724,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84014892578125,0.7464539408683777,0.3068172037601471,0.2177159339189529,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84002685546875,0.7200435996055603,0.2724217772483825,0.2625345587730407,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8394470214844,0.6395399570465088,0.1909501701593399,0.8818504214286804,284.8404235839844,284.95001220703125,300.13134765625,289.3338623046875,298.1777648925781,297.191162109375,284.8420715332031,1.0,0.5519942045211792,0.4578571319580078,0.4578571319580078,1.0,1.0,-2.712676525115967,0.9109920859336852,1.8016844987869265,0.2961079776287079,0.8896896243095398,0.8896896243095398,0.0,182.6606903076172,157.0,38970.02734375,0.0,1980.292236328125,1.0,280.94342041015625,283.35260009765625,292.2638854980469,294.73406982421875,293.1499938964844,293.1499938964844,281.25,36277.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905224800109863,1.0,0.0,0.0,3.861575841903688,3.861602783203125,9.94998458736518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5493.50244140625,0.0,1823.3175048828125,1895.4371337890625,0.0,3315.09326171875,0.9587652683258056,1.0,0.0,3.0,1.0,0.0
12141120,296.9091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8405456542969,0.8603138327598572,0.4762605130672455,0.4317594170570373,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.840576171875,0.867151141166687,0.4889447391033172,0.4656372368335724,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84014892578125,0.7464539408683777,0.3068172037601471,0.2177159339189529,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84002685546875,0.7200435996055603,0.2724217772483825,0.2625345587730407,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8394470214844,0.6395399570465088,0.1909501701593399,0.8818504214286804,284.8404235839844,284.95001220703125,300.13134765625,289.3338623046875,298.1777648925781,297.191162109375,284.8420715332031,1.0,0.5519942045211792,0.4578571319580078,0.4578571319580078,1.0,1.0,-2.712676525115967,0.9109920859336852,1.8016844987869265,0.2961079776287079,0.8896896243095398,0.8896896243095398,0.0,182.6606903076172,157.0,38970.02734375,0.0,1980.292236328125,1.0,280.94342041015625,283.35260009765625,292.2638854980469,294.73406982421875,293.1499938964844,293.1499938964844,281.25,36277.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905224800109863,1.0,0.0,0.0,3.861575841903688,3.861602783203125,9.94998458736518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5493.50244140625,0.0,1823.3175048828125,1895.4371337890625,0.0,3315.09326171875,0.9587652683258056,1.0,0.0,3.0,1.0,0.0
12141180,296.9372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.8731781244277954,0.4760463237762451,0.4309741556644439,297.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.8825747966766357,0.4925272762775421,0.4683787226676941,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.7589409351348877,0.309076577425003,0.2188343703746795,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425109863281,0.7311921715736389,0.2739589810371399,0.2633821666240692,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.6492634415626526,0.1916187405586242,0.8819724917411804,285.0429382324219,284.95001220703125,300.14825439453125,289.3241577148437,298.1959228515625,297.20928955078125,285.0447082519531,1.0,0.5451747179031372,0.4578935205936432,0.4578935205936432,1.0,1.0,-2.717531204223633,0.913020133972168,1.8045109510421755,0.296625554561615,0.892601490020752,0.892601490020752,0.0,170.89463806152344,145.0,38008.640625,0.0,1933.4197998046875,1.0,281.24334716796875,283.59356689453125,292.26715087890625,294.67315673828125,293.1499938964844,293.1499938964844,281.54998779296875,35997.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876055121421814,1.0,0.0,0.0,3.860790014266968,3.860817193984986,9.945936199073913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5414.79052734375,0.0,1820.1220703125,1895.4371337890625,0.0,3179.600830078125,0.9584195017814636,1.0,0.0,3.0,1.0,0.0
12141240,296.9372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.8731781244277954,0.4760463237762451,0.4309741556644439,297.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.8825747966766357,0.4925272762775421,0.4683787226676941,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.7589409351348877,0.309076577425003,0.2188343703746795,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425109863281,0.7311921715736389,0.2739589810371399,0.2633821666240692,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.6492634415626526,0.1916187405586242,0.8819724917411804,285.0429382324219,284.95001220703125,300.14825439453125,289.3241577148437,298.1959228515625,297.20928955078125,285.0447082519531,1.0,0.5451747179031372,0.4578935205936432,0.4578935205936432,1.0,1.0,-2.717531204223633,0.913020133972168,1.8045109510421755,0.296625554561615,0.892601490020752,0.892601490020752,0.0,170.89463806152344,145.0,38008.640625,0.0,1933.4197998046875,1.0,281.24334716796875,283.59356689453125,292.26715087890625,294.67315673828125,293.1499938964844,293.1499938964844,281.54998779296875,35997.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876055121421814,1.0,0.0,0.0,3.860790014266968,3.860817193984986,9.945936199073913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5414.79052734375,0.0,1820.1220703125,1895.4371337890625,0.0,3179.600830078125,0.9584195017814636,1.0,0.0,3.0,1.0,0.0
12141300,296.9515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.19384765625,0.8806605339050293,0.4761074185371399,0.4306954145431518,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1940002441406,0.8913844227790833,0.4944792687892914,0.4698815047740936,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.19158935546875,0.7662177681922913,0.3103660047054291,0.2194961160421371,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.19073486328125,0.7375283241271973,0.2748743891716003,0.263937771320343,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1873474121094,0.6550766825675964,0.1921086311340332,0.8827306032180786,285.1930847167969,284.95001220703125,300.1566467285156,289.3190002441406,298.20556640625,297.2190856933594,285.202880859375,1.0,0.5418033003807068,0.4579117000102997,0.4579117000102997,1.0,1.0,-2.721374034881592,0.9145908951759338,1.8067830801010127,0.2971431314945221,0.8956732749938965,0.8956732749938965,0.0,164.84030151367188,145.0,37132.42578125,0.0,1911.3140869140625,1.0,281.5041198730469,283.783447265625,292.2415771484375,294.5455322265625,293.1499938964844,293.1499938964844,281.54998779296875,35829.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673047423362732,1.0,0.0,0.0,3.864439249038696,3.864466190338135,9.964745686374954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5598.39208984375,0.0,1823.340576171875,1895.4371337890625,0.0,3097.526611328125,0.9591729640960692,1.0,0.0,3.0,1.0,0.0
12141360,296.9664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2456970214844,0.8891330361366272,0.4763114750385284,0.4306382834911346,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2457275390625,0.901152729988098,0.4965561032295227,0.4715651571750641,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24530029296875,0.7744224667549133,0.311774343252182,0.2202733010053634,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24517822265625,0.7446563839912415,0.2758950889110565,0.2646238803863525,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2445983886719,0.6617313027381897,0.192704290151596,0.884053111076355,285.2455749511719,284.95001220703125,300.1650085449219,289.3136291503906,298.2154541015625,297.22979736328125,285.2472839355469,1.0,0.5385027527809143,0.4577371776103973,0.4577371776103973,1.0,1.0,-2.7266745567321777,0.9163630604743958,1.8103115558624268,0.2975426316261291,0.8982167840003967,0.8982167840003967,0.0,158.63363647460938,133.0,37116.28515625,0.0,1890.6839599609373,1.0,281.54345703125,283.8323669433594,292.2690124511719,294.6204528808594,293.1499938964844,293.1499938964844,281.8500061035156,35693.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642188906669617,1.0,0.0,0.0,3.871337890625,3.87136483192444,1.0000355814554496e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5342.31640625,0.0,1830.8907470703125,1895.4371337890625,0.0,3068.577880859375,0.9605883359909058,1.0,0.0,3.0,1.0,0.0
12141420,296.9957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44842529296875,0.9084433317184448,0.4769513309001922,0.4306430220603943,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4484558105469,0.9246659874916076,0.5009101033210754,0.4750666618347168,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4480285644531,0.7930322885513306,0.3147994577884674,0.2219464033842086,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4478759765625,0.7611015439033508,0.278117299079895,0.2661452889442444,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4472961425781,0.6771551370620728,0.194082885980606,0.8875088691711426,285.44830322265625,284.95001220703125,300.1815795898437,289.3022766113281,298.2352294921875,297.2511901855469,285.449951171875,1.0,0.5320488214492798,0.4573881328105926,0.4573881328105926,1.0,1.0,-2.738876819610596,0.9204791188240052,1.818397760391236,0.2985905110836029,0.9065330624580384,0.9065330624580384,0.0,146.20204162597656,121.0,36314.63671875,0.0,1851.53173828125,1.0,281.8434753417969,284.0697021484375,292.2655334472656,294.567138671875,293.1499938964844,293.1499938964844,281.54998779296875,35389.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538912534713745,1.0,0.0,0.0,3.8932528495788574,3.893280267715454,1.0113897133123828e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5925.74365234375,0.0,1856.043701171875,1895.4371337890625,0.0,2971.729736328125,0.965302586555481,1.0,0.0,3.0,1.0,0.0
12141480,296.9957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44842529296875,0.9084433317184448,0.4769513309001922,0.4306430220603943,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4484558105469,0.9246659874916076,0.5009101033210754,0.4750666618347168,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4480285644531,0.7930322885513306,0.3147994577884674,0.2219464033842086,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4478759765625,0.7611015439033508,0.278117299079895,0.2661452889442444,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4472961425781,0.6771551370620728,0.194082885980606,0.8875088691711426,285.44830322265625,284.95001220703125,300.1815795898437,289.3022766113281,298.2352294921875,297.2511901855469,285.449951171875,1.0,0.5320488214492798,0.4573881328105926,0.4573881328105926,1.0,1.0,-2.738876819610596,0.9204791188240052,1.818397760391236,0.2985905110836029,0.9065330624580384,0.9065330624580384,0.0,146.20204162597656,121.0,36314.63671875,0.0,1851.53173828125,1.0,281.8434753417969,284.0697021484375,292.2655334472656,294.567138671875,293.1499938964844,293.1499938964844,281.54998779296875,35389.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538912534713745,1.0,0.0,0.0,3.8932528495788574,3.893280267715454,1.0113897133123828e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5925.74365234375,0.0,1856.043701171875,1895.4371337890625,0.0,2971.729736328125,0.965302586555481,1.0,0.0,3.0,1.0,0.0
12141540,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2686767578125,0.9303197264671326,0.4755089282989502,0.429543524980545,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2686462402344,0.9499192833900452,0.5037328600883484,0.4777556657791137,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2690124511719,0.8121961355209351,0.3167254030704498,0.2232205271720886,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2691345214844,0.7789031863212585,0.2794675230979919,0.2672609686851501,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2696533203125,0.6935598850250244,0.1948337405920028,0.8897982239723206,285.268798828125,284.95001220703125,300.197998046875,289.2901306152344,298.24371337890625,297.2561950683594,285.2673034667969,1.0,0.5254737734794617,0.4570390582084656,0.4570390582084656,1.0,1.0,-2.746422052383423,0.9227365851402284,1.8236854076385496,0.2990215420722961,0.9093195199966432,0.9093195199966432,0.0,134.64187622070312,109.0,37419.84765625,0.0,1808.9888916015625,1.0,281.5561218261719,283.8444519042969,292.3570556640625,294.79736328125,293.1499938964844,293.1499938964844,281.25,35495.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723747134208679,1.0,0.0,0.0,3.912931919097901,3.912959337234497,1.0216399459750392e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6073.515625,0.0,1881.8970947265625,1895.4371337890625,0.0,3145.0859375,0.969739556312561,1.0,0.0,3.0,1.0,0.0
12141600,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2686767578125,0.9303197264671326,0.4755089282989502,0.429543524980545,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2686462402344,0.9499192833900452,0.5037328600883484,0.4777556657791137,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2690124511719,0.8121961355209351,0.3167254030704498,0.2232205271720886,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2691345214844,0.7789031863212585,0.2794675230979919,0.2672609686851501,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2696533203125,0.6935598850250244,0.1948337405920028,0.8897982239723206,285.268798828125,284.95001220703125,300.197998046875,289.2901306152344,298.24371337890625,297.2561950683594,285.2673034667969,1.0,0.5254737734794617,0.4570390582084656,0.4570390582084656,1.0,1.0,-2.746422052383423,0.9227365851402284,1.8236854076385496,0.2990215420722961,0.9093195199966432,0.9093195199966432,0.0,134.64187622070312,109.0,37419.84765625,0.0,1808.9888916015625,1.0,281.5561218261719,283.8444519042969,292.3570556640625,294.79736328125,293.1499938964844,293.1499938964844,281.25,35495.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723747134208679,1.0,0.0,0.0,3.912931919097901,3.912959337234497,1.0216399459750392e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6073.515625,0.0,1881.8970947265625,1895.4371337890625,0.0,3145.0859375,0.969739556312561,1.0,0.0,3.0,1.0,0.0
12141660,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652160644531,0.951037347316742,0.472441703081131,0.4266894459724426,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.065185546875,0.972142457962036,0.5050912499427795,0.4788986146450043,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06561279296875,0.8293411731719971,0.317540168762207,0.2236417680978775,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657653808594,0.796432375907898,0.2798081636428833,0.2673775255680084,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06640625,0.7091077566146851,0.1947023719549179,0.8881613612174988,285.0653381347656,284.95001220703125,300.2142333984375,289.2772216796875,298.24176025390625,297.2471618652344,285.0634765625,1.0,0.5181162357330322,0.456521064043045,0.456521064043045,1.0,1.0,-2.74305272102356,0.9203569889068604,1.8226957321166992,0.2972194254398346,0.9091781377792358,0.9091781377792358,0.0,124.14370727539062,112.0,38439.06640625,0.0,1754.7769775390625,1.0,281.2562561035156,283.6002502441406,292.35308837890625,294.8799743652344,293.1499938964844,293.1499938964844,280.95001220703125,35712.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914514183998108,1.0,0.0,0.0,3.9244225025177,3.924449920654297,1.0276488637828152e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6173.2978515625,0.0,1898.3607177734373,1895.4371337890625,0.0,3323.77880859375,0.9724355340003968,1.0,0.0,3.0,1.0,0.0
12141720,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652160644531,0.951037347316742,0.472441703081131,0.4266894459724426,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.065185546875,0.972142457962036,0.5050912499427795,0.4788986146450043,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06561279296875,0.8293411731719971,0.317540168762207,0.2236417680978775,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657653808594,0.796432375907898,0.2798081636428833,0.2673775255680084,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06640625,0.7091077566146851,0.1947023719549179,0.8881613612174988,285.0653381347656,284.95001220703125,300.2142333984375,289.2772216796875,298.24176025390625,297.2471618652344,285.0634765625,1.0,0.5181162357330322,0.456521064043045,0.456521064043045,1.0,1.0,-2.74305272102356,0.9203569889068604,1.8226957321166992,0.2972194254398346,0.9091781377792358,0.9091781377792358,0.0,124.14370727539062,112.0,38439.06640625,0.0,1754.7769775390625,1.0,281.2562561035156,283.6002502441406,292.35308837890625,294.8799743652344,293.1499938964844,293.1499938964844,280.95001220703125,35712.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914514183998108,1.0,0.0,0.0,3.9244225025177,3.924449920654297,1.0276488637828152e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6173.2978515625,0.0,1898.3607177734373,1895.4371337890625,0.0,3323.77880859375,0.9724355340003968,1.0,0.0,3.0,1.0,0.0
12141780,296.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.858154296875,0.957994818687439,0.4687145948410034,0.4233354926109314,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.9809426069259644,0.5057277083396912,0.4794770777225494,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.8368130922317505,0.3178076148033142,0.2237882912158966,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.8038619756698608,0.2795532047748565,0.2671005725860595,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593444824219,0.7149320840835571,0.1939941793680191,0.8848071098327637,284.8582763671875,284.95001220703125,300.2302551269531,289.2635192871094,298.23583984375,297.232666015625,284.8564147949219,1.0,0.5145707130432129,0.4560030698776245,0.4560030698776245,1.0,1.0,-2.7355310916900635,0.9163388609886168,1.819192171096801,0.2946450710296631,0.9062406420707704,0.9062406420707704,0.0,119.74784088134766,115.0,39368.1796875,0.0,1723.0330810546875,1.0,280.95623779296875,283.3557434082031,292.32147216796875,294.9100036621094,293.1499938964844,293.1499938964844,280.6499938964844,35984.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060486555099488,1.0,0.0,0.0,3.9258899688720703,3.925917625427246,1.0284176141794887e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.1962890625,0.0,1902.428466796875,1895.4371337890625,0.0,3459.89794921875,0.9729233980178832,1.0,0.0,3.0,1.0,0.0
12141840,296.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.858154296875,0.957994818687439,0.4687145948410034,0.4233354926109314,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.9809426069259644,0.5057277083396912,0.4794770777225494,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.8368130922317505,0.3178076148033142,0.2237882912158966,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.8038619756698608,0.2795532047748565,0.2671005725860595,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593444824219,0.7149320840835571,0.1939941793680191,0.8848071098327637,284.8582763671875,284.95001220703125,300.2302551269531,289.2635192871094,298.23583984375,297.232666015625,284.8564147949219,1.0,0.5145707130432129,0.4560030698776245,0.4560030698776245,1.0,1.0,-2.7355310916900635,0.9163388609886168,1.819192171096801,0.2946450710296631,0.9062406420707704,0.9062406420707704,0.0,119.74784088134766,115.0,39368.1796875,0.0,1723.0330810546875,1.0,280.95623779296875,283.3557434082031,292.32147216796875,294.9100036621094,293.1499938964844,293.1499938964844,280.6499938964844,35984.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060486555099488,1.0,0.0,0.0,3.9258899688720703,3.925917625427246,1.0284176141794887e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.1962890625,0.0,1902.428466796875,1895.4371337890625,0.0,3459.89794921875,0.9729233980178832,1.0,0.0,3.0,1.0,0.0
12141900,296.9632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7037353515625,0.9580624103546144,0.4667225480079651,0.4216275811195373,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.70343017578125,0.9822891354560852,0.5058863162994385,0.4796896874904632,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7057800292969,0.8379751443862915,0.3178258836269378,0.2238295376300811,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7066955566406,0.804805338382721,0.2792801260948181,0.2668834030628204,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.710205078125,0.7153710722923279,0.1934933513402938,0.8827215433120728,284.70440673828125,284.95001220703125,300.2381896972656,289.25640869140625,298.2323303222656,297.2247314453125,284.69451904296875,1.0,0.5135256052017212,0.455744057893753,0.455744057893753,1.0,1.0,-2.7310173511505127,0.914034068584442,1.8169832229614256,0.293237566947937,0.9031137228012084,0.9031137228012084,0.0,118.98038482666016,115.0,40230.7890625,0.0,1712.7720947265625,1.0,280.69439697265625,283.1626281738281,292.33203125,295.02392578125,293.1499938964844,293.1499938964844,280.6499938964844,36151.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914505898952484,1.0,0.0,0.0,3.922626256942749,3.922653913497925,1.0267085599480197e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6040.5302734375,0.0,1899.580322265625,1895.4371337890625,0.0,3538.37158203125,0.972250759601593,1.0,0.0,3.0,1.0,0.0
12141960,296.9539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6510009765625,0.956203043460846,0.4646214246749878,0.419744074344635,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.65093994140625,0.9820329546928406,0.5059168934822083,0.4797359406948089,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6513366699219,0.8376656174659729,0.3177533149719238,0.2237880527973175,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6515197753906,0.8041946291923523,0.2789041697978973,0.266556054353714,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6521301269531,0.7144685387611389,0.192892387509346,0.8801903128623962,284.6510925292969,284.95001220703125,300.2460632324219,289.2491455078125,298.2285461425781,297.2159118652344,284.6492919921875,1.0,0.5127726197242737,0.455679714679718,0.455679714679718,1.0,1.0,-2.725325345993042,0.9116460680961608,1.8136793375015257,0.2920132577419281,0.9005396962165833,0.9005396962165833,0.0,118.91243743896484,118.0,40224.109375,0.0,1704.0552978515625,1.0,280.6561584472656,283.11376953125,292.29180908203125,294.9322204589844,293.1499938964844,293.1499938964844,280.3500061035156,36290.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917353093624115,1.0,0.0,0.0,3.916038274765015,3.9160659313201904,1.0232625982098398e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6345.99169921875,0.0,1892.2498779296875,1895.4371337890625,0.0,3564.71142578125,0.9709011912345886,1.0,0.0,3.0,1.0,0.0
