time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12142020,296.9356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4455871582031,0.9495545029640198,0.4602929353713989,0.4159896969795227,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4455261230469,0.979065716266632,0.5057681798934937,0.4797312021255493,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4459533691406,0.8348652720451355,0.3174873888492584,0.223679706454277,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.44610595703125,0.8006153702735901,0.2779870927333832,0.2658084630966186,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4467163085937,0.710521936416626,0.1915259659290313,0.8746163249015808,284.4457092285156,284.95001220703125,300.2616577148437,289.2340393066406,298.2209167480469,297.1982727050781,284.4439697265625,1.0,0.5118980407714844,0.4555510282516479,0.4555510282516479,1.0,1.0,-2.7130823135375977,0.9065849184989928,1.8064974546432493,0.289470911026001,0.8921109437942505,0.8921109437942505,0.0,119.92598724365234,121.0,41010.328125,0.0,1690.77734375,1.0,280.3563537597656,282.8760681152344,292.267578125,294.9557189941406,293.1499938964844,293.1499938964844,280.6499938964844,36626.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268254041671752,1.0,0.0,0.0,3.893724203109741,3.893751621246338,1.0116345947608352e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5687.65966796875,0.0,1866.5162353515625,1895.4371337890625,0.0,3652.008544921875,0.966115415096283,1.0,0.0,3.0,1.0,0.0
12142080,296.9356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4455871582031,0.9495545029640198,0.4602929353713989,0.4159896969795227,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4455261230469,0.979065716266632,0.5057681798934937,0.4797312021255493,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4459533691406,0.8348652720451355,0.3174873888492584,0.223679706454277,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.44610595703125,0.8006153702735901,0.2779870927333832,0.2658084630966186,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4467163085937,0.710521936416626,0.1915259659290313,0.8746163249015808,284.4457092285156,284.95001220703125,300.2616577148437,289.2340393066406,298.2209167480469,297.1982727050781,284.4439697265625,1.0,0.5118980407714844,0.4555510282516479,0.4555510282516479,1.0,1.0,-2.7130823135375977,0.9065849184989928,1.8064974546432493,0.289470911026001,0.8921109437942505,0.8921109437942505,0.0,119.92598724365234,121.0,41010.328125,0.0,1690.77734375,1.0,280.3563537597656,282.8760681152344,292.267578125,294.9557189941406,293.1499938964844,293.1499938964844,280.6499938964844,36626.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268254041671752,1.0,0.0,0.0,3.893724203109741,3.893751621246338,1.0116345947608352e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5687.65966796875,0.0,1866.5162353515625,1895.4371337890625,0.0,3652.008544921875,0.966115415096283,1.0,0.0,3.0,1.0,0.0
12142140,296.94122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6250915527344,0.9440829157829284,0.458107590675354,0.4134611189365387,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6251525878906,0.9768129587173462,0.5071685314178467,0.4805865287780761,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.62481689453125,0.8329063653945923,0.3184576034545898,0.2240912318229675,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6246643066406,0.7977637052536011,0.2779750823974609,0.2655340731143951,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6241149902344,0.7070598602294922,0.1908180564641952,0.8705341219902039,284.625,284.95001220703125,300.27703857421875,289.2182312011719,298.2242736816406,297.19659423828125,284.62652587890625,1.0,0.5118321776390076,0.4554223418235779,0.4554223418235779,1.0,1.0,-2.706317901611328,0.9036893844604492,1.8026286363601685,0.2877419888973236,0.8892343044281006,0.8892343044281006,0.0,121.0350112915039,124.0,39863.10546875,0.0,1686.024658203125,1.0,280.6437683105469,283.1010437011719,292.1611022949219,294.707275390625,293.1499938964844,293.1499938964844,280.95001220703125,36530.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106696844100952,1.0,0.0,0.0,3.873005628585816,3.873032808303833,1.0008973276853794e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5547.1865234375,0.0,1839.62158203125,1895.4371337890625,0.0,3502.81787109375,0.9614652395248412,1.0,0.0,3.0,1.0,0.0
12142200,296.94122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6250915527344,0.9440829157829284,0.458107590675354,0.4134611189365387,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6251525878906,0.9768129587173462,0.5071685314178467,0.4805865287780761,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.62481689453125,0.8329063653945923,0.3184576034545898,0.2240912318229675,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6246643066406,0.7977637052536011,0.2779750823974609,0.2655340731143951,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6241149902344,0.7070598602294922,0.1908180564641952,0.8705341219902039,284.625,284.95001220703125,300.27703857421875,289.2182312011719,298.2242736816406,297.19659423828125,284.62652587890625,1.0,0.5118321776390076,0.4554223418235779,0.4554223418235779,1.0,1.0,-2.706317901611328,0.9036893844604492,1.8026286363601685,0.2877419888973236,0.8892343044281006,0.8892343044281006,0.0,121.0350112915039,124.0,39863.10546875,0.0,1686.024658203125,1.0,280.6437683105469,283.1010437011719,292.1611022949219,294.707275390625,293.1499938964844,293.1499938964844,280.95001220703125,36530.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106696844100952,1.0,0.0,0.0,3.873005628585816,3.873032808303833,1.0008973276853794e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5547.1865234375,0.0,1839.62158203125,1895.4371337890625,0.0,3502.81787109375,0.9614652395248412,1.0,0.0,3.0,1.0,0.0
12142260,296.9620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8287048339844,0.9421818852424622,0.4575630724430084,0.4127189815044403,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8287658691406,0.977259635925293,0.5100157856941223,0.4830040037631988,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8283386230469,0.8335598111152649,0.3206393420696258,0.2254490852355957,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8281555175781,0.7975820899009705,0.2789782583713531,0.2662947475910187,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8274841308594,0.7061867713928223,0.1909978836774826,0.8705417513847351,284.8285827636719,284.95001220703125,300.29217529296875,289.2018127441406,298.2377624511719,297.2088623046875,284.8304748535156,1.0,0.5129423141479492,0.4554013907909393,0.4554013907909393,1.0,1.0,-2.710877656936645,0.9054516553878784,1.805426001548767,0.2882518768310547,0.8892911076545715,0.8892911076545715,0.0,121.70552825927734,127.0,38853.42578125,0.0,1695.79150390625,1.0,280.9433898925781,283.3456420898437,292.135009765625,294.59722900390625,293.1499938964844,293.1499938964844,281.25,36302.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936247229576111,1.0,0.0,0.0,3.860863447189331,3.8608903884887695,9.946313639375148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5455.64892578125,0.0,1822.6253662109373,1895.4371337890625,0.0,3344.088623046875,0.9586228728294371,1.0,0.0,3.0,1.0,0.0
12142320,296.9620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8287048339844,0.9421818852424622,0.4575630724430084,0.4127189815044403,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8287658691406,0.977259635925293,0.5100157856941223,0.4830040037631988,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8283386230469,0.8335598111152649,0.3206393420696258,0.2254490852355957,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8281555175781,0.7975820899009705,0.2789782583713531,0.2662947475910187,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8274841308594,0.7061867713928223,0.1909978836774826,0.8705417513847351,284.8285827636719,284.95001220703125,300.29217529296875,289.2018127441406,298.2377624511719,297.2088623046875,284.8304748535156,1.0,0.5129423141479492,0.4554013907909393,0.4554013907909393,1.0,1.0,-2.710877656936645,0.9054516553878784,1.805426001548767,0.2882518768310547,0.8892911076545715,0.8892911076545715,0.0,121.70552825927734,127.0,38853.42578125,0.0,1695.79150390625,1.0,280.9433898925781,283.3456420898437,292.135009765625,294.59722900390625,293.1499938964844,293.1499938964844,281.25,36302.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936247229576111,1.0,0.0,0.0,3.860863447189331,3.8608903884887695,9.946313639375148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5455.64892578125,0.0,1822.6253662109373,1895.4371337890625,0.0,3344.088623046875,0.9586228728294371,1.0,0.0,3.0,1.0,0.0
12142380,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.9409195780754088,0.4577271044254303,0.4127520322799682,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.9781598448753356,0.5135678648948669,0.4862158000469208,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.834785521030426,0.3234621882438659,0.2273305803537368,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.7980223894119263,0.2805578112602234,0.2676855027675628,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.7061100006103516,0.1917417645454406,0.8734118342399597,285.0353088378906,284.95001220703125,300.3070373535156,289.18475341796875,298.25537109375,297.22674560546875,285.03729248046875,1.0,0.5150778889656067,0.4553804695606231,0.4553804695606231,1.0,1.0,-2.722153186798096,0.90985107421875,1.812302231788636,0.2899960875511169,0.8921298980712891,0.8921298980712891,0.0,122.63446807861328,130.0,37946.17578125,0.0,1716.67822265625,1.0,281.24334716796875,283.5903625488281,292.1312255859375,294.5325012207031,293.1499938964844,293.1499938964844,281.54998779296875,36015.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798635005950928,1.0,0.0,0.0,3.859394073486328,3.859421014785767,9.938744369719643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5378.64013671875,0.0,1818.522705078125,1895.4371337890625,0.0,3215.301513671875,0.9581197500228882,1.0,0.0,3.0,1.0,0.0
12142440,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.9409195780754088,0.4577271044254303,0.4127520322799682,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.9781598448753356,0.5135678648948669,0.4862158000469208,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.834785521030426,0.3234621882438659,0.2273305803537368,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.7980223894119263,0.2805578112602234,0.2676855027675628,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.7061100006103516,0.1917417645454406,0.8734118342399597,285.0353088378906,284.95001220703125,300.3070373535156,289.18475341796875,298.25537109375,297.22674560546875,285.03729248046875,1.0,0.5150778889656067,0.4553804695606231,0.4553804695606231,1.0,1.0,-2.722153186798096,0.90985107421875,1.812302231788636,0.2899960875511169,0.8921298980712891,0.8921298980712891,0.0,122.63446807861328,130.0,37946.17578125,0.0,1716.67822265625,1.0,281.24334716796875,283.5903625488281,292.1312255859375,294.5325012207031,293.1499938964844,293.1499938964844,281.54998779296875,36015.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798635005950928,1.0,0.0,0.0,3.859394073486328,3.859421014785767,9.938744369719643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5378.64013671875,0.0,1818.522705078125,1895.4371337890625,0.0,3215.301513671875,0.9581197500228882,1.0,0.0,3.0,1.0,0.0
12142500,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1879577636719,0.9400171041488647,0.4579551219940185,0.4128782451152801,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1884460449219,0.978381335735321,0.515489399433136,0.4879526793956756,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1861267089844,0.835242509841919,0.3250179588794708,0.2283718734979629,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1851501464844,0.798092782497406,0.2814768850803375,0.2685098648071289,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1814880371094,0.7060050368309021,0.1922467648983001,0.8755062222480774,285.1874084472656,284.95001220703125,300.3143615722656,289.17596435546875,298.2646789550781,297.2363586425781,285.1973571777344,1.0,0.516448438167572,0.4553700089454651,0.4553700089454651,1.0,1.0,-2.729149341583252,0.9125811457633972,1.81656813621521,0.2911252379417419,0.895183265209198,0.895183265209198,0.0,123.30319213867188,130.0,37095.234375,0.0,1730.1441650390625,1.0,281.50408935546875,283.78192138671875,292.1021423339844,294.40289306640625,293.1499938964844,293.1499938964844,281.54998779296875,35843.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714743256568909,1.0,0.0,0.0,3.862802505493164,3.8628294467926025,9.956306712410878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5561.73974609375,0.0,1821.409912109375,1895.4371337890625,0.0,3136.639892578125,0.9588170647621156,1.0,0.0,3.0,1.0,0.0
12142560,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.24176025390625,0.9393743276596068,0.4583115875720978,0.413214772939682,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2418518066406,0.9787724018096924,0.5175275206565857,0.4898720979690552,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2414245605469,0.8358837962150574,0.3266846835613251,0.2295296192169189,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2412414550781,0.7983502745628357,0.2824912965297699,0.2694624960422516,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2405700683594,0.7061036229133606,0.192844420671463,0.8781352043151855,285.2416687011719,284.95001220703125,300.3216247558594,289.16705322265625,298.27410888671875,297.246826171875,285.2435607910156,1.0,0.5180149674415588,0.45514115691185,0.45514115691185,1.0,1.0,-2.73755407333374,0.9154353141784668,1.822118878364563,0.2920763790607452,0.8977187275886536,0.8977187275886536,0.0,123.9932098388672,133.0,37103.75390625,0.0,1745.87646484375,1.0,281.5434265136719,283.8324584960937,292.1260681152344,294.4757080078125,293.1499938964844,293.1499938964844,281.8500061035156,35704.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687481880187988,1.0,0.0,0.0,3.8695240020751953,3.869550943374634,9.990986882257855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5307.29736328125,0.0,1828.705810546875,1895.4371337890625,0.0,3111.06787109375,0.96019047498703,1.0,0.0,3.0,1.0,0.0
12142620,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4539489746094,0.9375315308570862,0.4592617452144623,0.4140164256095886,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4540405273437,0.979079246520996,0.5218124985694885,0.4938526153564453,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.45361328125,0.8368065357208252,0.3302337527275085,0.2319698929786682,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.45343017578125,0.7984984517097473,0.2846935987472534,0.271515816450119,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4527282714844,0.7060505151748657,0.1942090541124344,0.8841590285301208,285.453857421875,284.95001220703125,300.3359680175781,289.1488037109375,298.2930603027344,297.2679443359375,285.4557189941406,1.0,0.5215663909912109,0.4546834826469421,0.4546834826469421,1.0,1.0,-2.7559375762939453,0.921688437461853,1.8342492580413816,0.294217586517334,0.9061858057975768,0.9061858057975768,0.0,125.72283172607422,136.0,36449.8046875,0.0,1781.623046875,1.0,281.8434753417969,284.0799255371094,292.1180419921875,294.4261779785156,293.1499938964844,293.1499938964844,281.54998779296875,35386.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595409989356995,1.0,0.0,0.0,3.891499757766724,3.891526937484741,1.010478968055395e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5898.84765625,0.0,1853.806396484375,1895.4371337890625,0.0,3024.7001953125,0.964909553527832,1.0,0.0,3.0,1.0,0.0
12142680,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4539489746094,0.9375315308570862,0.4592617452144623,0.4140164256095886,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4540405273437,0.979079246520996,0.5218124985694885,0.4938526153564453,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.45361328125,0.8368065357208252,0.3302337527275085,0.2319698929786682,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.45343017578125,0.7984984517097473,0.2846935987472534,0.271515816450119,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4527282714844,0.7060505151748657,0.1942090541124344,0.8841590285301208,285.453857421875,284.95001220703125,300.3359680175781,289.1488037109375,298.2930603027344,297.2679443359375,285.4557189941406,1.0,0.5215663909912109,0.4546834826469421,0.4546834826469421,1.0,1.0,-2.7559375762939453,0.921688437461853,1.8342492580413816,0.294217586517334,0.9061858057975768,0.9061858057975768,0.0,125.72283172607422,136.0,36449.8046875,0.0,1781.623046875,1.0,281.8434753417969,284.0799255371094,292.1180419921875,294.4261779785156,293.1499938964844,293.1499938964844,281.54998779296875,35386.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595409989356995,1.0,0.0,0.0,3.891499757766724,3.891526937484741,1.010478968055395e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5898.84765625,0.0,1853.806396484375,1895.4371337890625,0.0,3024.7001953125,0.964909553527832,1.0,0.0,3.0,1.0,0.0
12142740,297.0419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2715148925781,0.931499719619751,0.458110898733139,0.4137202203273773,297.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2714233398437,0.9761983156204224,0.524437665939331,0.4969596564769745,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.271728515625,0.834895133972168,0.3325958549976349,0.2339830845594406,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2718811035156,0.7957581877708435,0.2859529256820678,0.2731324136257171,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2723693847656,0.7034229040145874,0.194900557398796,0.888922929763794,285.2715759277344,284.95001220703125,300.3500061035156,289.1300048828125,298.2995300292969,297.2710876464844,285.2702941894531,1.0,0.5252225995063782,0.4542257785797119,0.4542257785797119,1.0,1.0,-2.769415616989136,0.9259856343269348,1.8434300422668457,0.2957228124141693,0.908984124660492,0.908984124660492,0.0,128.697509765625,139.0,37505.8359375,0.0,1816.15380859375,1.0,281.5560913085937,283.85040283203125,292.20098876953125,294.6468811035156,293.1499938964844,293.1499938964844,281.25,35492.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789590001106262,1.0,0.0,0.0,3.911290168762207,3.911317586898804,1.0207827472186182e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6040.18017578125,0.0,1879.7816162109373,1895.4371337890625,0.0,3206.823974609375,0.9693705439567566,1.0,0.0,3.0,1.0,0.0
12142800,297.0419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2715148925781,0.931499719619751,0.458110898733139,0.4137202203273773,297.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2714233398437,0.9761983156204224,0.524437665939331,0.4969596564769745,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.271728515625,0.834895133972168,0.3325958549976349,0.2339830845594406,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2718811035156,0.7957581877708435,0.2859529256820678,0.2731324136257171,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2723693847656,0.7034229040145874,0.194900557398796,0.888922929763794,285.2715759277344,284.95001220703125,300.3500061035156,289.1300048828125,298.2995300292969,297.2710876464844,285.2702941894531,1.0,0.5252225995063782,0.4542257785797119,0.4542257785797119,1.0,1.0,-2.769415616989136,0.9259856343269348,1.8434300422668457,0.2957228124141693,0.908984124660492,0.908984124660492,0.0,128.697509765625,139.0,37505.8359375,0.0,1816.15380859375,1.0,281.5560913085937,283.85040283203125,292.20098876953125,294.6468811035156,293.1499938964844,293.1499938964844,281.25,35492.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789590001106262,1.0,0.0,0.0,3.911290168762207,3.911317586898804,1.0207827472186182e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6040.18017578125,0.0,1879.7816162109373,1895.4371337890625,0.0,3206.823974609375,0.9693705439567566,1.0,0.0,3.0,1.0,0.0
12142860,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0988464355469,0.93388432264328,0.4593845903873443,0.4143456518650055,297.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0988464355469,0.9803147912025452,0.5297847390174866,0.5013699531555176,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.098876953125,0.8399519324302673,0.3381424248218536,0.2373260855674743,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989074707031,0.800795316696167,0.2906364500522613,0.2767952978610992,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990295410156,0.7091290950775146,0.1993829309940338,0.9049957394599916,285.0988464355469,284.95001220703125,300.3634338378906,289.107666015625,298.3236389160156,297.299560546875,285.09893798828125,1.0,0.5299860239028931,0.4535827338695526,0.4535827338695526,1.0,1.0,-2.803176164627075,0.9378583431243896,1.865317821502685,0.2998676002025604,0.909444272518158,0.909444272518158,0.0,129.12171936035156,142.0,38969.0078125,0.0,1870.4588623046875,1.0,281.2562866210937,283.6313171386719,292.19171142578125,294.73907470703125,293.1499938964844,293.1499938964844,280.95001220703125,35682.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899360716342926,1.0,0.0,0.0,3.9236018657684326,3.923629283905029,1.0272192412230652e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6171.10693359375,0.0,1897.0628662109373,1895.4371337890625,0.0,3397.624267578125,0.9722404479980468,1.0,0.0,3.0,1.0,0.0
12142920,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0988464355469,0.93388432264328,0.4593845903873443,0.4143456518650055,297.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0988464355469,0.9803147912025452,0.5297847390174866,0.5013699531555176,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.098876953125,0.8399519324302673,0.3381424248218536,0.2373260855674743,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989074707031,0.800795316696167,0.2906364500522613,0.2767952978610992,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990295410156,0.7091290950775146,0.1993829309940338,0.9049957394599916,285.0988464355469,284.95001220703125,300.3634338378906,289.107666015625,298.3236389160156,297.299560546875,285.09893798828125,1.0,0.5299860239028931,0.4535827338695526,0.4535827338695526,1.0,1.0,-2.803176164627075,0.9378583431243896,1.865317821502685,0.2998676002025604,0.909444272518158,0.909444272518158,0.0,129.12171936035156,142.0,38969.0078125,0.0,1870.4588623046875,1.0,281.2562866210937,283.6313171386719,292.19171142578125,294.73907470703125,293.1499938964844,293.1499938964844,280.95001220703125,35682.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899360716342926,1.0,0.0,0.0,3.9236018657684326,3.923629283905029,1.0272192412230652e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6171.10693359375,0.0,1897.0628662109373,1895.4371337890625,0.0,3397.624267578125,0.9722404479980468,1.0,0.0,3.0,1.0,0.0
12142980,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92388916015625,0.9289647936820984,0.4581242501735687,0.4137240052223205,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.9786365032196044,0.5325969457626343,0.504564642906189,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.8396468758583069,0.3413312137126922,0.2399336397647857,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241027832031,0.8002027869224548,0.2929873168468475,0.2795552313327789,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244079589844,0.7096040844917297,0.201660007238388,0.917769193649292,284.9239196777344,284.95001220703125,300.3759155273437,289.0791015625,298.3290405273437,297.3015441894531,284.9232177734375,1.0,0.5350024104118347,0.4529396593570709,0.4529396593570709,1.0,1.0,-2.828088760375977,0.9461738467216492,1.8819148540496824,0.3030087649822235,0.9076117277145386,0.9076117277145386,0.0,131.9674072265625,145.0,40304.05859375,0.0,1923.4581298828125,1.0,280.95623779296875,283.4105834960937,292.15679931640625,294.7942199707031,293.1499938964844,293.1499938964844,280.6499938964844,35908.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179765582084656,1.0,0.0,0.0,3.927745819091797,3.9277734756469727,1.0293902050761972e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6292.41943359375,0.0,1904.2069091796875,1895.4371337890625,0.0,3570.472900390625,0.973299205303192,1.0,0.0,3.0,1.0,0.0
12143040,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92388916015625,0.9289647936820984,0.4581242501735687,0.4137240052223205,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.9786365032196044,0.5325969457626343,0.504564642906189,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.8396468758583069,0.3413312137126922,0.2399336397647857,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241027832031,0.8002027869224548,0.2929873168468475,0.2795552313327789,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244079589844,0.7096040844917297,0.201660007238388,0.917769193649292,284.9239196777344,284.95001220703125,300.3759155273437,289.0791015625,298.3290405273437,297.3015441894531,284.9232177734375,1.0,0.5350024104118347,0.4529396593570709,0.4529396593570709,1.0,1.0,-2.828088760375977,0.9461738467216492,1.8819148540496824,0.3030087649822235,0.9076117277145386,0.9076117277145386,0.0,131.9674072265625,145.0,40304.05859375,0.0,1923.4581298828125,1.0,280.95623779296875,283.4105834960937,292.15679931640625,294.7942199707031,293.1499938964844,293.1499938964844,280.6499938964844,35908.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179765582084656,1.0,0.0,0.0,3.927745819091797,3.9277734756469727,1.0293902050761972e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6292.41943359375,0.0,1904.2069091796875,1895.4371337890625,0.0,3570.472900390625,0.973299205303192,1.0,0.0,3.0,1.0,0.0
12143100,297.05975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807006835937,0.9242674708366394,0.4570531547069549,0.41300168633461,297.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7801513671875,0.975916624069214,0.5334822535514832,0.5056506395339966,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.78204345703125,0.8377170562744141,0.3424464762210846,0.2408809661865234,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.782958984375,0.7979512214660645,0.293639212846756,0.2804085612297058,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7860412597656,0.7078390717506409,0.2022490352392196,0.92155659198761,284.7810363769531,284.95001220703125,300.3818359375,289.0626220703125,298.3280639648437,297.29766845703125,284.7725830078125,1.0,0.5372374653816223,0.4526181519031524,0.4526181519031524,1.0,1.0,-2.835247755050659,0.9482574462890624,1.886990308761597,0.3036553561687469,0.9051038026809692,0.9051038026809692,0.0,134.0631866455078,145.0,41324.9140625,0.0,1945.0245361328125,1.0,280.6943359375,283.2259521484375,292.1603698730469,294.9136657714844,293.1499938964844,293.1499938964844,280.6499938964844,36056.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287908673286438,1.0,0.0,0.0,3.926363945007324,3.9263916015625,1.0286659062330727e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6080.91259765625,0.0,1903.617431640625,1895.4371337890625,0.0,3670.05322265625,0.9730359315872192,1.0,0.0,3.0,1.0,0.0
12143160,297.05242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73687744140625,0.9186056852340698,0.4557605385780334,0.4119662046432495,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.73681640625,0.9722785353660583,0.5340973734855652,0.5063884258270264,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7370300292969,0.8350145816802979,0.3433269262313843,0.2416091412305832,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7371520996094,0.7948383092880249,0.2940298616886139,0.2809569835662842,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.737548828125,0.7051505446434021,0.2025566399097442,0.9238793849945068,284.7369079589844,284.95001220703125,300.38751220703125,289.0447082519531,298.3248291015625,297.291259765625,284.7358703613281,1.0,0.5392228960990906,0.4521397948265075,0.4521397948265075,1.0,1.0,-2.839220762252808,0.9487767219543456,1.8904439210891724,0.3034416735172272,0.9031960368156432,0.9031960368156432,0.0,136.43130493164062,148.0,41436.12109375,0.0,1962.873046875,1.0,280.6561279296875,283.1832275390625,292.1104736328125,294.82208251953125,293.1499938964844,293.1499938964844,280.3500061035156,36175.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340006709098816,1.0,0.0,0.0,3.922036409378052,3.922064065933228,1.0263997864967678e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6398.23974609375,0.0,1899.0198974609373,1895.4371337890625,0.0,3717.756591796875,0.9721787571907043,1.0,0.0,3.0,1.0,0.0
12143220,297.0355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5447998046875,0.9074693322181702,0.4528226256370544,0.4096295237541199,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5447082519531,0.9643885493278505,0.534841775894165,0.5074237585067749,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.54498291015625,0.8293295502662659,0.3446862995624542,0.2427821904420852,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.54510498046875,0.7881588935852051,0.2943320870399475,0.2815743386745453,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5455627441406,0.6990371942520142,0.2026297450065612,0.9258751273155212,284.5448303222656,284.95001220703125,300.3981628417969,289.0048828125,298.315673828125,297.27545166015625,284.54364013671875,1.0,0.5425578951835632,0.4511830508708954,0.4511830508708954,1.0,1.0,-2.842213630676269,0.947834312915802,1.8943792581558228,0.3021184802055359,0.8961789011955261,0.8961789011955261,0.0,141.1821746826172,151.0,42425.90234375,0.0,1990.7347412109373,1.0,280.3562927246094,282.95489501953125,292.059326171875,294.83428955078125,293.1499938964844,293.1499938964844,280.6499938964844,36476.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476516842842102,1.0,0.0,0.0,3.9051992893218994,3.905226707458496,1.017605995912163e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5739.1689453125,0.0,1879.8992919921875,1895.4371337890625,0.0,3841.781982421875,0.9685923457145692,1.0,0.0,3.0,1.0,0.0
12143280,297.0355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5447998046875,0.9074693322181702,0.4528226256370544,0.4096295237541199,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5447082519531,0.9643885493278505,0.534841775894165,0.5074237585067749,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.54498291015625,0.8293295502662659,0.3446862995624542,0.2427821904420852,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.54510498046875,0.7881588935852051,0.2943320870399475,0.2815743386745453,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5455627441406,0.6990371942520142,0.2026297450065612,0.9258751273155212,284.5448303222656,284.95001220703125,300.3981628417969,289.0048828125,298.315673828125,297.27545166015625,284.54364013671875,1.0,0.5425578951835632,0.4511830508708954,0.4511830508708954,1.0,1.0,-2.842213630676269,0.947834312915802,1.8943792581558228,0.3021184802055359,0.8961789011955261,0.8961789011955261,0.0,141.1821746826172,151.0,42425.90234375,0.0,1990.7347412109373,1.0,280.3562927246094,282.95489501953125,292.059326171875,294.83428955078125,293.1499938964844,293.1499938964844,280.6499938964844,36476.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476516842842102,1.0,0.0,0.0,3.9051992893218994,3.905226707458496,1.017605995912163e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5739.1689453125,0.0,1879.8992919921875,1895.4371337890625,0.0,3841.781982421875,0.9685923457145692,1.0,0.0,3.0,1.0,0.0
12143340,297.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.728271484375,0.9004753232002258,0.4518067240715027,0.408265084028244,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7283935546875,0.9592516422271729,0.537011981010437,0.5090932250022888,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7280578613281,0.8261118531227112,0.3471516370773315,0.2443042248487472,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7279052734375,0.7838741540908813,0.2953463196754455,0.2823773920536041,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72735595703125,0.694857120513916,0.2030849009752273,0.9276204705238342,284.7282409667969,284.95001220703125,300.4078674316406,288.9600524902344,298.3157958984375,297.2737121582031,284.7298583984375,1.0,0.5455006957054138,0.4502263367176056,0.4502263367176056,1.0,1.0,-2.847461700439453,0.9477729201316832,1.8996888399124143,0.3009979724884033,0.8947185277938843,0.8947185277938843,0.0,144.7742156982422,154.0,41367.85546875,0.0,2016.72705078125,1.0,280.64385986328125,283.1822814941406,291.9226379394531,294.5632629394531,293.1499938964844,293.1499938964844,280.95001220703125,36363.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355263113975524,1.0,0.0,0.0,3.8907313346862793,3.890758514404297,1.010079927254992e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5593.609375,0.0,1860.6268310546875,1895.4371337890625,0.0,3731.689208984375,0.965323567390442,1.0,0.0,3.0,1.0,0.0
12143400,297.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.728271484375,0.9004753232002258,0.4518067240715027,0.408265084028244,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7283935546875,0.9592516422271729,0.537011981010437,0.5090932250022888,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7280578613281,0.8261118531227112,0.3471516370773315,0.2443042248487472,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7279052734375,0.7838741540908813,0.2953463196754455,0.2823773920536041,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72735595703125,0.694857120513916,0.2030849009752273,0.9276204705238342,284.7282409667969,284.95001220703125,300.4078674316406,288.9600524902344,298.3157958984375,297.2737121582031,284.7298583984375,1.0,0.5455006957054138,0.4502263367176056,0.4502263367176056,1.0,1.0,-2.847461700439453,0.9477729201316832,1.8996888399124143,0.3009979724884033,0.8947185277938843,0.8947185277938843,0.0,144.7742156982422,154.0,41367.85546875,0.0,2016.72705078125,1.0,280.64385986328125,283.1822814941406,291.9226379394531,294.5632629394531,293.1499938964844,293.1499938964844,280.95001220703125,36363.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355263113975524,1.0,0.0,0.0,3.8907313346862793,3.890758514404297,1.010079927254992e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5593.609375,0.0,1860.6268310546875,1895.4371337890625,0.0,3731.689208984375,0.965323567390442,1.0,0.0,3.0,1.0,0.0
12143460,297.0588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320983886719,0.8978545665740967,0.4523041546344757,0.4085173308849334,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322509765625,0.9582651257514954,0.5405886173248291,0.5122460126876831,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9318542480469,0.8262820839881897,0.3507672548294067,0.2467007637023925,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9316711425781,0.7830568552017212,0.2972961962223053,0.2840902507305145,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310607910156,0.6939243674278259,0.2042925357818603,0.9325721859931946,284.9320373535156,284.95001220703125,300.4166564941406,288.9106140136719,298.3260498046875,297.2851867675781,284.93389892578125,1.0,0.5488603711128235,0.44974285364151,0.44974285364151,1.0,1.0,-2.8624372482299805,0.9524745941162108,1.909962773323059,0.3025476038455963,0.8961666226387024,0.8961666226387024,0.0,147.0336456298828,157.0,40410.79296875,0.0,2052.355712890625,1.0,280.94354248046875,283.4266967773437,291.8609619140625,294.422119140625,293.1499938964844,293.1499938964844,281.25,36131.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219749569892884,1.0,0.0,0.0,3.884981632232666,3.885008811950684,1.0070967846331769e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5493.2958984375,0.0,1851.518798828125,1895.4371337890625,0.0,3607.373291015625,0.96390563249588,1.0,0.0,3.0,1.0,0.0
12143520,297.0588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320983886719,0.8978545665740967,0.4523041546344757,0.4085173308849334,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322509765625,0.9582651257514954,0.5405886173248291,0.5122460126876831,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9318542480469,0.8262820839881897,0.3507672548294067,0.2467007637023925,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9316711425781,0.7830568552017212,0.2972961962223053,0.2840902507305145,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310607910156,0.6939243674278259,0.2042925357818603,0.9325721859931946,284.9320373535156,284.95001220703125,300.4166564941406,288.9106140136719,298.3260498046875,297.2851867675781,284.93389892578125,1.0,0.5488603711128235,0.44974285364151,0.44974285364151,1.0,1.0,-2.8624372482299805,0.9524745941162108,1.909962773323059,0.3025476038455963,0.8961666226387024,0.8961666226387024,0.0,147.0336456298828,157.0,40410.79296875,0.0,2052.355712890625,1.0,280.94354248046875,283.4266967773437,291.8609619140625,294.422119140625,293.1499938964844,293.1499938964844,281.25,36131.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219749569892884,1.0,0.0,0.0,3.884981632232666,3.885008811950684,1.0070967846331769e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5493.2958984375,0.0,1851.518798828125,1895.4371337890625,0.0,3607.373291015625,0.96390563249588,1.0,0.0,3.0,1.0,0.0
12143580,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1370544433594,0.8966694474220276,0.4534402191638946,0.4094528257846832,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.13720703125,0.9587500095367432,0.5448346138000488,0.5161367654800415,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1368408203125,0.8276795744895935,0.3549830019474029,0.2495720982551574,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1366271972656,0.783547043800354,0.29977548122406,0.2863610982894897,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1360168457031,0.694341242313385,0.205989271402359,0.9398921728134156,285.13702392578125,284.95001220703125,300.4245300292969,288.8570251464844,298.3399353027344,297.302001953125,285.1388854980469,1.0,0.5527577996253967,0.4492594003677368,0.4492594003677368,1.0,1.0,-2.8832123279571533,0.959437370300293,1.9237749576568604,0.3051306307315826,0.9003596901893616,0.9003596901893616,0.0,148.9840087890625,160.0,39533.265625,0.0,2096.51220703125,1.0,281.2435302734375,283.6698913574219,291.8177795410156,294.3204040527344,293.1499938964844,293.1499938964844,281.54998779296875,35851.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911116063594818,1.0,0.0,0.0,3.889662265777588,3.889689683914185,1.0095250218000729e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.94140625,0.0,1855.19384765625,1895.4371337890625,0.0,3506.958251953125,0.964783251285553,1.0,0.0,3.0,1.0,0.0
12143640,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1370544433594,0.8966694474220276,0.4534402191638946,0.4094528257846832,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.13720703125,0.9587500095367432,0.5448346138000488,0.5161367654800415,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1368408203125,0.8276795744895935,0.3549830019474029,0.2495720982551574,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1366271972656,0.783547043800354,0.29977548122406,0.2863610982894897,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1360168457031,0.694341242313385,0.205989271402359,0.9398921728134156,285.13702392578125,284.95001220703125,300.4245300292969,288.8570251464844,298.3399353027344,297.302001953125,285.1388854980469,1.0,0.5527577996253967,0.4492594003677368,0.4492594003677368,1.0,1.0,-2.8832123279571533,0.959437370300293,1.9237749576568604,0.3051306307315826,0.9003596901893616,0.9003596901893616,0.0,148.9840087890625,160.0,39533.265625,0.0,2096.51220703125,1.0,281.2435302734375,283.6698913574219,291.8177795410156,294.3204040527344,293.1499938964844,293.1499938964844,281.54998779296875,35851.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911116063594818,1.0,0.0,0.0,3.889662265777588,3.889689683914185,1.0095250218000729e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.94140625,0.0,1855.19384765625,1895.4371337890625,0.0,3506.958251953125,0.964783251285553,1.0,0.0,3.0,1.0,0.0
12143700,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29620361328125,0.896133542060852,0.4541588127613067,0.4100127816200256,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2969665527344,0.9590461254119872,0.5471091866493225,0.5181976556777954,297.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.29498291015625,0.8284468054771423,0.3572397828102112,0.2510965764522552,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938842773437,0.78387850522995,0.3011417984962463,0.2876075208187103,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.29052734375,0.6946759819984436,0.2069596052169799,0.9440943002700806,285.29595947265625,284.95001220703125,300.4281311035156,288.8287658691406,298.3473205566406,297.3111877441406,285.3054504394531,1.0,0.5548827052116394,0.4490176439285278,0.4490176439285278,1.0,1.0,-2.8947417736053467,0.9633520841598512,1.931389689445496,0.3066156506538391,0.9042078256607056,0.9042078256607056,0.0,150.01858520507812,160.0,38827.3984375,0.0,2121.025390625,1.0,281.5048217773437,283.8692932128906,291.7694396972656,294.17510986328125,293.1499938964844,293.1499938964844,281.54998779296875,35680.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041581153869628,1.0,0.0,0.0,3.896092653274536,3.896120071411133,1.0128655958396848e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5597.37353515625,0.0,1861.9598388671875,1895.4371337890625,0.0,3442.312255859375,0.9661601185798644,1.0,0.0,3.0,1.0,0.0
12143760,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3505554199219,0.8959818482398987,0.4550114870071411,0.410794734954834,297.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3506774902344,0.9597042202949524,0.549510657787323,0.5204595327377319,297.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3503112792969,0.8295191526412964,0.3596170842647552,0.252749890089035,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3501281738281,0.7845208048820496,0.3026084005832672,0.2889891862869262,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3494873046875,0.6953203678131104,0.2080233097076416,0.9488309621810912,285.3504943847656,284.95001220703125,300.4314880371094,288.7996520996094,298.3549194335937,297.32135009765625,285.3523864746094,1.0,0.5571502447128296,0.4485731422901153,0.4485731422901153,1.0,1.0,-2.9077401161193848,0.967404007911682,1.940335988998413,0.3079127967357635,0.9074732065200806,0.9074732065200806,0.0,150.97854614257812,163.0,38903.12890625,0.0,2147.847412109375,1.0,281.54351806640625,283.9213562011719,291.7743835449219,294.2350769042969,293.1499938964844,293.1499938964844,281.25,35545.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030696153640748,1.0,0.0,0.0,3.905731678009033,3.90575909614563,1.0178835054830415e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6014.06201171875,0.0,1873.12255859375,1895.4371337890625,0.0,3432.1806640625,0.968192994594574,1.0,0.0,3.0,1.0,0.0
12143820,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1723022460937,0.8923935890197754,0.4545148909091949,0.4110669195652008,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1722106933594,0.9577534198760986,0.5524591207504272,0.5238866209983826,297.3824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1724548339844,0.829105794429779,0.3629910349845886,0.255479484796524,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1725769042969,0.7832305431365967,0.3044591546058655,0.2911744713783264,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1730041503906,0.6942633986473083,0.2093589007854461,0.9565190672874452,285.1723327636719,284.95001220703125,300.4375,288.73895263671875,298.35675048828125,297.32281494140625,285.17120361328125,1.0,0.5615623593330383,0.4476841688156128,0.4476841688156128,1.0,1.0,-2.927349328994751,0.9729360342025756,1.9544131755828853,0.3095734417438507,0.9089665412902832,0.9089665412902832,0.0,154.15176391601562,166.0,40003.6953125,0.0,2197.316162109375,1.0,281.25604248046875,283.69775390625,291.813232421875,294.4153137207031,293.1499938964844,293.1499938964844,280.95001220703125,35650.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229999780654908,1.0,0.0,0.0,3.919574737548828,3.919602155685425,1.025111600938544e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6155.63427734375,0.0,1891.643310546875,1895.4371337890625,0.0,3616.818115234375,0.9713236093521118,1.0,0.0,3.0,1.0,0.0
