time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12143880,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1723022460937,0.8923935890197754,0.4545148909091949,0.4110669195652008,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1722106933594,0.9577534198760986,0.5524591207504272,0.5238866209983826,297.3824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1724548339844,0.829105794429779,0.3629910349845886,0.255479484796524,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1725769042969,0.7832305431365967,0.3044591546058655,0.2911744713783264,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1730041503906,0.6942633986473083,0.2093589007854461,0.9565190672874452,285.1723327636719,284.95001220703125,300.4375,288.73895263671875,298.35675048828125,297.32281494140625,285.17120361328125,1.0,0.5615623593330383,0.4476841688156128,0.4476841688156128,1.0,1.0,-2.927349328994751,0.9729360342025756,1.9544131755828853,0.3095734417438507,0.9089665412902832,0.9089665412902832,0.0,154.15176391601562,166.0,40003.6953125,0.0,2197.316162109375,1.0,281.25604248046875,283.69775390625,291.813232421875,294.4153137207031,293.1499938964844,293.1499938964844,280.95001220703125,35650.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229999780654908,1.0,0.0,0.0,3.919574737548828,3.919602155685425,1.025111600938544e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6155.63427734375,0.0,1891.643310546875,1895.4371337890625,0.0,3616.818115234375,0.9713236093521118,1.0,0.0,3.0,1.0,0.0
12143940,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727478027344,0.885010302066803,0.4523686468601227,0.4095812141895294,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726257324219,0.9517744183540344,0.5537575483322144,0.5255774855613708,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729309082031,0.8255888819694519,0.3651321232318878,0.257258802652359,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731140136719,0.7787047028541565,0.3051681220531463,0.2922356426715851,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736328125,0.6900386810302734,0.2097101807594299,0.9598615765571594,284.9727783203125,284.95001220703125,300.4425964355469,288.67535400390625,298.3475036621094,297.30914306640625,284.9713134765625,1.0,0.5652007460594177,0.4467951655387878,0.4467951655387878,1.0,1.0,-2.935037851333618,0.9738510251045228,1.96118688583374,0.3092219829559326,0.9075956344604492,0.9075956344604492,0.0,158.61215209960938,169.0,41037.88671875,0.0,2232.9794921875,1.0,280.95623779296875,283.4576416015625,291.7567443847656,294.4449462890625,293.1499938964844,293.1499938964844,280.6499938964844,35865.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9429783821105956,1.0,0.0,0.0,3.9253451824188232,3.925372838973999,1.0281322602168077e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6250.8544921875,0.0,1900.7701416015625,1895.4371337890625,0.0,3799.4912109375,0.9727359414100648,1.0,0.0,3.0,1.0,0.0
12144000,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727478027344,0.885010302066803,0.4523686468601227,0.4095812141895294,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726257324219,0.9517744183540344,0.5537575483322144,0.5255774855613708,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729309082031,0.8255888819694519,0.3651321232318878,0.257258802652359,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731140136719,0.7787047028541565,0.3051681220531463,0.2922356426715851,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736328125,0.6900386810302734,0.2097101807594299,0.9598615765571594,284.9727783203125,284.95001220703125,300.4425964355469,288.67535400390625,298.3475036621094,297.30914306640625,284.9713134765625,1.0,0.5652007460594177,0.4467951655387878,0.4467951655387878,1.0,1.0,-2.935037851333618,0.9738510251045228,1.96118688583374,0.3092219829559326,0.9075956344604492,0.9075956344604492,0.0,158.61215209960938,169.0,41037.88671875,0.0,2232.9794921875,1.0,280.95623779296875,283.4576416015625,291.7567443847656,294.4449462890625,293.1499938964844,293.1499938964844,280.6499938964844,35865.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9429783821105956,1.0,0.0,0.0,3.9253451824188232,3.925372838973999,1.0281322602168077e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6250.8544921875,0.0,1900.7701416015625,1895.4371337890625,0.0,3799.4912109375,0.9727359414100648,1.0,0.0,3.0,1.0,0.0
12144060,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77166748046875,0.8768348097801208,0.4495644867420196,0.4073711633682251,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77154541015625,0.9446119666099548,0.5542345643043518,0.5263687968254089,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7718505859375,0.8212726712226868,0.3666785061359405,0.2585525810718536,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77203369140625,0.7732868790626526,0.3052258789539337,0.2926037311553955,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7726135253906,0.6847449541091919,0.2094276398420334,0.9600834250450134,284.7716979980469,284.95001220703125,300.4467468261719,288.6092834472656,298.3338928222656,297.2900085449219,284.77008056640625,1.0,0.5680214166641235,0.4459210932254791,0.4459210932254791,1.0,1.0,-2.935602903366089,0.9720500111579896,1.963552951812744,0.3076919019222259,0.903540015220642,0.903540015220642,0.0,163.23135375976562,172.0,42019.36328125,0.0,2257.099609375,1.0,280.65625,283.22003173828125,291.6755065917969,294.4283752441406,293.1499938964844,293.1499938964844,280.3500061035156,36131.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590982794761658,1.0,0.0,0.0,3.921306610107422,3.9213342666625977,1.0260177987220231e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6338.03759765625,0.0,1897.7242431640625,1895.4371337890625,0.0,3944.543701171875,0.9719876646995544,1.0,0.0,3.0,1.0,0.0
12144120,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77166748046875,0.8768348097801208,0.4495644867420196,0.4073711633682251,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77154541015625,0.9446119666099548,0.5542345643043518,0.5263687968254089,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7718505859375,0.8212726712226868,0.3666785061359405,0.2585525810718536,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77203369140625,0.7732868790626526,0.3052258789539337,0.2926037311553955,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7726135253906,0.6847449541091919,0.2094276398420334,0.9600834250450134,284.7716979980469,284.95001220703125,300.4467468261719,288.6092834472656,298.3338928222656,297.2900085449219,284.77008056640625,1.0,0.5680214166641235,0.4459210932254791,0.4459210932254791,1.0,1.0,-2.935602903366089,0.9720500111579896,1.963552951812744,0.3076919019222259,0.903540015220642,0.903540015220642,0.0,163.23135375976562,172.0,42019.36328125,0.0,2257.099609375,1.0,280.65625,283.22003173828125,291.6755065917969,294.4283752441406,293.1499938964844,293.1499938964844,280.3500061035156,36131.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590982794761658,1.0,0.0,0.0,3.921306610107422,3.9213342666625977,1.0260177987220231e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6338.03759765625,0.0,1897.7242431640625,1895.4371337890625,0.0,3944.543701171875,0.9719876646995544,1.0,0.0,3.0,1.0,0.0
12144180,297.0487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5694885253906,0.8688781261444092,0.4464026987552643,0.404793232679367,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5693359375,0.9373663067817688,0.5542066693305969,0.5266298651695251,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.56964111328125,0.8169605135917664,0.3678850829601288,0.2595749199390411,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.56982421875,0.7678694725036621,0.3048794865608215,0.2925420999526977,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.57037353515625,0.6792635321617126,0.2087379395961761,0.958253800868988,284.5694885253906,284.95001220703125,300.45001220703125,288.54119873046875,298.31842041015625,297.2689514160156,284.5679016113281,1.0,0.57015460729599,0.4450470507144928,0.4450470507144928,1.0,1.0,-2.9317777156829834,0.9685606956481934,1.96321713924408,0.3054252862930298,0.8967775106430054,0.8967775106430054,0.0,167.62716674804688,175.0,42907.609375,0.0,2272.38525390625,1.0,280.3562927246094,282.9843139648437,291.5940856933594,294.4015808105469,293.1499938964844,293.1499938964844,280.6499938964844,36436.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723665714263916,1.0,0.0,0.0,3.9059898853302,3.906017541885376,1.018018110698904e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5665.78857421875,0.0,1880.5831298828125,1895.4371337890625,0.0,4062.02392578125,0.9687433242797852,1.0,0.0,3.0,1.0,0.0
12144240,297.0487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5694885253906,0.8688781261444092,0.4464026987552643,0.404793232679367,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5693359375,0.9373663067817688,0.5542066693305969,0.5266298651695251,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.56964111328125,0.8169605135917664,0.3678850829601288,0.2595749199390411,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.56982421875,0.7678694725036621,0.3048794865608215,0.2925420999526977,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.57037353515625,0.6792635321617126,0.2087379395961761,0.958253800868988,284.5694885253906,284.95001220703125,300.45001220703125,288.54119873046875,298.31842041015625,297.2689514160156,284.5679016113281,1.0,0.57015460729599,0.4450470507144928,0.4450470507144928,1.0,1.0,-2.9317777156829834,0.9685606956481934,1.96321713924408,0.3054252862930298,0.8967775106430054,0.8967775106430054,0.0,167.62716674804688,175.0,42907.609375,0.0,2272.38525390625,1.0,280.3562927246094,282.9843139648437,291.5940856933594,294.4015808105469,293.1499938964844,293.1499938964844,280.6499938964844,36436.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723665714263916,1.0,0.0,0.0,3.9059898853302,3.906017541885376,1.018018110698904e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5665.78857421875,0.0,1880.5831298828125,1895.4371337890625,0.0,4062.02392578125,0.9687433242797852,1.0,0.0,3.0,1.0,0.0
12144300,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6994323730469,0.8656069040298462,0.4455102086067199,0.4036810994148254,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001953125,0.934430718421936,0.5547148585319519,0.5268502831459045,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986389160156,0.81532222032547,0.3689197897911072,0.2601517736911773,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6976318359375,0.7656695246696472,0.3049831986427307,0.2925267219543457,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.69482421875,0.6769500970840454,0.2085651010274887,0.957216739654541,284.6993408203125,284.95001220703125,300.4512634277344,288.5065002441406,298.3143615722656,297.2639465332031,284.7071533203125,1.0,0.571075439453125,0.4446100294589996,0.4446100294589996,1.0,1.0,-2.9301278591156006,0.9669244289398192,1.9632035493850708,0.3042420446872711,0.8963473439216614,0.8963473439216614,0.0,169.4903106689453,175.0,41874.734375,0.0,2278.807861328125,1.0,280.6068420410156,283.1584167480469,291.4742431640625,294.1221008300781,293.1499938964844,293.1499938964844,280.6499938964844,36388.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9646466374397278,1.0,0.0,0.0,3.898296356201172,3.898323774337769,1.0140116728507564e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5816.2470703125,0.0,1870.4139404296875,1895.4371337890625,0.0,3993.896484375,0.9670606255531312,1.0,0.0,3.0,1.0,0.0
12144360,297.0502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7424621582031,0.8638561367988586,0.4452402889728546,0.4032759070396423,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7425537109375,0.933169722557068,0.5557878017425537,0.5276945233345032,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7423400878906,0.8149429559707642,0.3704126477241516,0.2610967457294464,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7421875,0.764674961566925,0.3054492175579071,0.2928718030452728,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7417907714844,0.6757789850234985,0.2086797207593917,0.9574001431465148,284.742431640625,284.95001220703125,300.4523010253906,288.47149658203125,298.3147888183594,297.2648620605469,284.7436218261719,1.0,0.5721365213394165,0.444376140832901,0.444376140832901,1.0,1.0,-2.932420253753662,0.9672342538833618,1.9651861190795896,0.304119199514389,0.8954373002052307,0.8954373002052307,0.0,170.74252319335938,178.0,41735.7578125,0.0,2289.114013671875,1.0,280.6439514160156,283.2041320800781,291.43194580078125,294.0968322753906,293.1499938964844,293.1499938964844,280.95001220703125,36333.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598761200904846,1.0,0.0,0.0,3.892697095870972,3.892724514007568,1.0111008350577322e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5503.5078125,0.0,1862.8765869140625,1895.4371337890625,0.0,3951.481201171875,0.9657425880432128,1.0,0.0,3.0,1.0,0.0
12144420,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410705566406,0.8622580766677856,0.4456432461738586,0.4034182131290436,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411926269531,0.9328470826148988,0.5588902235031128,0.5303647518157959,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94091796875,0.8158659934997559,0.3742009103298187,0.263586163520813,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407043457031,0.7643492221832275,0.3070709407329559,0.2942386865615845,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9401550292969,0.6751307249069214,0.2095163315534591,0.9604915976524352,284.9410400390625,284.95001220703125,300.4537048339844,288.4006652832031,298.3218994140625,297.2755432128906,284.94268798828125,1.0,0.5747477412223816,0.4439083635807037,0.4439083635807037,1.0,1.0,-2.944143533706665,0.9706414341926576,1.9735021591186523,0.3051210641860962,0.89696204662323,0.89696204662323,0.0,172.5748748779297,181.0,40760.66796875,0.0,2319.072998046875,1.0,280.94354248046875,283.4466552734375,291.34832763671875,293.92901611328125,293.1499938964844,293.1499938964844,281.25,36111.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457712173461914,1.0,0.0,0.0,3.8877151012420654,3.887742519378662,1.0085145731864031e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5393.84619140625,0.0,1854.804931640625,1895.4371337890625,0.0,3824.786865234375,0.9645031690597534,1.0,0.0,3.0,1.0,0.0
12144480,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410705566406,0.8622580766677856,0.4456432461738586,0.4034182131290436,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411926269531,0.9328470826148988,0.5588902235031128,0.5303647518157959,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94091796875,0.8158659934997559,0.3742009103298187,0.263586163520813,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407043457031,0.7643492221832275,0.3070709407329559,0.2942386865615845,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9401550292969,0.6751307249069214,0.2095163315534591,0.9604915976524352,284.9410400390625,284.95001220703125,300.4537048339844,288.4006652832031,298.3218994140625,297.2755432128906,284.94268798828125,1.0,0.5747477412223816,0.4439083635807037,0.4439083635807037,1.0,1.0,-2.944143533706665,0.9706414341926576,1.9735021591186523,0.3051210641860962,0.89696204662323,0.89696204662323,0.0,172.5748748779297,181.0,40760.66796875,0.0,2319.072998046875,1.0,280.94354248046875,283.4466552734375,291.34832763671875,293.92901611328125,293.1499938964844,293.1499938964844,281.25,36111.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457712173461914,1.0,0.0,0.0,3.8877151012420654,3.887742519378662,1.0085145731864031e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5393.84619140625,0.0,1854.804931640625,1895.4371337890625,0.0,3824.786865234375,0.9645031690597534,1.0,0.0,3.0,1.0,0.0
12144540,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1497802734375,0.8618379831314087,0.4467848241329193,0.4043270945549011,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1499328613281,0.933892548084259,0.5627784132957458,0.5338820815086365,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1496276855469,0.8178654909133911,0.3786916136741638,0.2666216790676117,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1494140625,0.7651416063308716,0.3093178272247314,0.296257883310318,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1488342285156,0.6757205724716187,0.2109475433826446,0.9664586782455444,285.1497497558594,284.95001220703125,300.45416259765625,288.3291320800781,298.3334350585937,297.292724609375,285.15142822265625,1.0,0.5780670642852783,0.4434405863285064,0.4434405863285064,1.0,1.0,-2.962707281112671,0.9766525030136108,1.98605477809906,0.3072311580181122,0.901366412639618,0.901366412639618,0.0,174.1732940673828,184.0,40016.34375,0.0,2360.354736328125,1.0,281.2435607910156,283.69744873046875,291.2908630371094,293.8177795410156,293.1499938964844,293.1499938964844,280.95001220703125,35830.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350599050521852,1.0,0.0,0.0,3.8931996822357178,3.893226861953736,1.0113619737239787e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5999.67431640625,0.0,1859.4947509765625,1895.4371337890625,0.0,3727.431396484375,0.965561032295227,1.0,0.0,3.0,1.0,0.0
12144600,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1497802734375,0.8618379831314087,0.4467848241329193,0.4043270945549011,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1499328613281,0.933892548084259,0.5627784132957458,0.5338820815086365,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1496276855469,0.8178654909133911,0.3786916136741638,0.2666216790676117,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1494140625,0.7651416063308716,0.3093178272247314,0.296257883310318,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1488342285156,0.6757205724716187,0.2109475433826446,0.9664586782455444,285.1497497558594,284.95001220703125,300.45416259765625,288.3291320800781,298.3334350585937,297.292724609375,285.15142822265625,1.0,0.5780670642852783,0.4434405863285064,0.4434405863285064,1.0,1.0,-2.962707281112671,0.9766525030136108,1.98605477809906,0.3072311580181122,0.901366412639618,0.901366412639618,0.0,174.1732940673828,184.0,40016.34375,0.0,2360.354736328125,1.0,281.2435607910156,283.69744873046875,291.2908630371094,293.8177795410156,293.1499938964844,293.1499938964844,280.95001220703125,35830.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350599050521852,1.0,0.0,0.0,3.8931996822357178,3.893226861953736,1.0113619737239787e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5999.67431640625,0.0,1859.4947509765625,1895.4371337890625,0.0,3727.431396484375,0.965561032295227,1.0,0.0,3.0,1.0,0.0
12144660,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.969970703125,0.8591762781143188,0.4459971487522125,0.4043026566505432,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698486328125,0.93237966299057,0.5650274157524109,0.5366341471672058,297.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700622558594,0.8180211186408997,0.3819805979728699,0.2692801654338836,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9702453613281,0.7642306089401245,0.3106851577758789,0.2979620695114136,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706726074219,0.6748278737068176,0.2118087261915207,0.9718652963638306,284.969970703125,284.95001220703125,300.4537048339844,288.2573547363281,298.3321838378906,297.2930603027344,284.96881103515625,1.0,0.5815898776054382,0.4425995647907257,0.4425995647907257,1.0,1.0,-2.9777426719665527,0.9804424047470092,1.997300386428833,0.3081180453300476,0.9001479148864746,0.9001479148864746,0.0,176.98147583007812,187.0,41034.640625,0.0,2401.80224609375,1.0,280.9561462402344,283.4759826660156,291.3208312988281,293.9824523925781,293.1499938964844,293.1499938964844,280.6499938964844,35956.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9527204632759094,1.0,0.0,0.0,3.895729541778565,3.895756959915161,1.012676875689067e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6136.55859375,0.0,1863.7032470703125,1895.4371337890625,0.0,3887.436767578125,0.9661712050437928,1.0,0.0,3.0,1.0,0.0
12144720,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.969970703125,0.8591762781143188,0.4459971487522125,0.4043026566505432,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698486328125,0.93237966299057,0.5650274157524109,0.5366341471672058,297.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700622558594,0.8180211186408997,0.3819805979728699,0.2692801654338836,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9702453613281,0.7642306089401245,0.3106851577758789,0.2979620695114136,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706726074219,0.6748278737068176,0.2118087261915207,0.9718652963638306,284.969970703125,284.95001220703125,300.4537048339844,288.2573547363281,298.3321838378906,297.2930603027344,284.96881103515625,1.0,0.5815898776054382,0.4425995647907257,0.4425995647907257,1.0,1.0,-2.9777426719665527,0.9804424047470092,1.997300386428833,0.3081180453300476,0.9001479148864746,0.9001479148864746,0.0,176.98147583007812,187.0,41034.640625,0.0,2401.80224609375,1.0,280.9561462402344,283.4759826660156,291.3208312988281,293.9824523925781,293.1499938964844,293.1499938964844,280.6499938964844,35956.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9527204632759094,1.0,0.0,0.0,3.895729541778565,3.895756959915161,1.012676875689067e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6136.55859375,0.0,1863.7032470703125,1895.4371337890625,0.0,3887.436767578125,0.9661712050437928,1.0,0.0,3.0,1.0,0.0
12144780,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7668762207031,0.8533769249916077,0.4436256289482116,0.4026025533676147,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7667236328125,0.9271059632301332,0.5656424164772034,0.5376788973808289,297.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669677734375,0.8154064416885376,0.3840668499469757,0.2710126042366028,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7671813964844,0.7606036067008972,0.3109575510025024,0.2985984086990356,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7677001953125,0.6712670922279358,0.2117603421211242,0.9733227491378784,284.7668762207031,284.95001220703125,300.4523010253906,288.185791015625,298.32012939453125,297.2787170410156,284.7654113769531,1.0,0.584481418132782,0.4417585432529449,0.4417585432529449,1.0,1.0,-2.9815640449523926,0.979912519454956,2.0016515254974365,0.3071200251579284,0.8960058689117432,0.8960058689117432,0.0,181.15060424804688,190.0,41919.546875,0.0,2429.97265625,1.0,280.6564025878906,283.2349853515625,291.2587585449219,293.99774169921875,293.1499938964844,293.1499938964844,280.95001220703125,36194.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710113406181335,1.0,0.0,0.0,3.8893239498138414,3.88935136795044,1.009349375635793e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5493.7265625,0.0,1857.4964599609373,1895.4371337890625,0.0,4050.111328125,0.964875340461731,1.0,0.0,3.0,1.0,0.0
12144840,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7668762207031,0.8533769249916077,0.4436256289482116,0.4026025533676147,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7667236328125,0.9271059632301332,0.5656424164772034,0.5376788973808289,297.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669677734375,0.8154064416885376,0.3840668499469757,0.2710126042366028,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7671813964844,0.7606036067008972,0.3109575510025024,0.2985984086990356,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7677001953125,0.6712670922279358,0.2117603421211242,0.9733227491378784,284.7668762207031,284.95001220703125,300.4523010253906,288.185791015625,298.32012939453125,297.2787170410156,284.7654113769531,1.0,0.584481418132782,0.4417585432529449,0.4417585432529449,1.0,1.0,-2.9815640449523926,0.979912519454956,2.0016515254974365,0.3071200251579284,0.8960058689117432,0.8960058689117432,0.0,181.15060424804688,190.0,41919.546875,0.0,2429.97265625,1.0,280.6564025878906,283.2349853515625,291.2587585449219,293.99774169921875,293.1499938964844,293.1499938964844,280.95001220703125,36194.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710113406181335,1.0,0.0,0.0,3.8893239498138414,3.88935136795044,1.009349375635793e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5493.7265625,0.0,1857.4964599609373,1895.4371337890625,0.0,4050.111328125,0.964875340461731,1.0,0.0,3.0,1.0,0.0
12144900,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8506275415420532,0.4429803788661957,0.4017370641231537,297.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.9245558381080629,0.5663155317306519,0.5380821824073792,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8141539692878723,0.3854295015335083,0.2718300521373749,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.7588064670562744,0.3112460374832153,0.2987844944000244,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.6694324612617493,0.2117925435304641,0.9733413457870485,284.90313720703125,284.95001220703125,300.4512634277344,288.1502685546875,298.3166809082031,297.2755432128906,284.9112548828125,1.0,0.5857240557670593,0.4413380324840545,0.4413380324840545,1.0,1.0,-2.982231855392456,0.9791807532310486,2.003051280975342,0.306304931640625,0.8969981074333191,0.8969981074333191,0.0,183.1210174560547,190.0,41067.92578125,0.0,2441.228759765625,1.0,280.9065856933594,283.4154663085937,291.13531494140625,293.72479248046875,293.1499938964844,293.1499938964844,280.95001220703125,36117.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649019241333008,1.0,0.0,0.0,3.886852264404297,3.8868794441223145,1.0080668744194554e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5647.15869140625,0.0,1853.7630615234373,1895.4371337890625,0.0,3996.159912109375,0.9643417000770568,1.0,0.0,3.0,1.0,0.0
12144960,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.8491714000701904,0.4429296255111694,0.4015429615974426,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.923475742340088,0.5675199627876282,0.5390694737434387,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8140101432800293,0.3872257769107818,0.2729977369308471,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7580244541168213,0.3118607103824615,0.2992898523807525,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.6685454845428467,0.2120701968669891,0.9743624329566956,284.9486389160156,284.95001220703125,300.45001220703125,288.11492919921875,298.3171691894531,297.2779541015625,284.94989013671875,1.0,0.58707195520401,0.4409670829772949,0.4409670829772949,1.0,1.0,-2.9864180088043213,0.9798961877822876,2.0065219402313232,0.3061346113681793,0.8974884152412415,0.8974884152412415,0.0,184.5032501220703,178.0,41006.00390625,0.0,2455.972900390625,1.0,280.9439392089844,283.4630432128906,291.0903015136719,293.7036437988281,293.1499938964844,293.1499938964844,281.25,36040.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9615045189857484,1.0,0.0,0.0,3.88686203956604,3.8868892192840576,1.0080718766403152e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5348.48291015625,0.0,1853.1654052734373,1895.4371337890625,0.0,3965.98583984375,0.9642614126205444,1.0,0.0,3.0,1.0,0.0
12145020,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1493835449219,0.8547152280807495,0.4437342882156372,0.4018228948116302,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1495361328125,0.9322530627250672,0.5708274841308594,0.5417050719261169,297.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1492919921875,0.8215781450271606,0.3915760815143585,0.2757061421871185,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.14910888671875,0.7640370726585388,0.3137207329273224,0.3006534576416015,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.14862060546875,0.673888087272644,0.2131603211164474,0.97752583026886,285.1493835449219,284.95001220703125,300.4467468261719,288.04522705078125,298.3236083984375,297.2908630371094,285.1507568359375,1.0,0.5857325792312622,0.4402251541614532,0.4402251541614532,1.0,1.0,-2.9986159801483154,0.9827795028686525,2.015836477279663,0.306470513343811,0.9018343091011048,0.9018343091011048,0.0,180.1801147460937,166.0,40176.4375,0.0,2456.423583984375,1.0,281.2435913085937,283.7072448730469,291.00311279296875,293.5427551269531,293.1499938964844,293.1499938964844,280.95001220703125,35794.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949402391910553,1.0,0.0,0.0,3.893725633621216,3.8937528133392334,1.0116352768818615e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5938.220703125,0.0,1859.8790283203125,1895.4371337890625,0.0,3857.57666015625,0.9656525254249572,1.0,0.0,3.0,1.0,0.0
12145080,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1493835449219,0.8547152280807495,0.4437342882156372,0.4018228948116302,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1495361328125,0.9322530627250672,0.5708274841308594,0.5417050719261169,297.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1492919921875,0.8215781450271606,0.3915760815143585,0.2757061421871185,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.14910888671875,0.7640370726585388,0.3137207329273224,0.3006534576416015,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.14862060546875,0.673888087272644,0.2131603211164474,0.97752583026886,285.1493835449219,284.95001220703125,300.4467468261719,288.04522705078125,298.3236083984375,297.2908630371094,285.1507568359375,1.0,0.5857325792312622,0.4402251541614532,0.4402251541614532,1.0,1.0,-2.9986159801483154,0.9827795028686525,2.015836477279663,0.306470513343811,0.9018343091011048,0.9018343091011048,0.0,180.1801147460937,166.0,40176.4375,0.0,2456.423583984375,1.0,281.2435913085937,283.7072448730469,291.00311279296875,293.5427551269531,293.1499938964844,293.1499938964844,280.95001220703125,35794.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949402391910553,1.0,0.0,0.0,3.893725633621216,3.8937528133392334,1.0116352768818615e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5938.220703125,0.0,1859.8790283203125,1895.4371337890625,0.0,3857.57666015625,0.9656525254249572,1.0,0.0,3.0,1.0,0.0
12145140,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642944335937,0.8636870980262756,0.4428873658180237,0.4013238251209259,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.9454512596130372,0.5727396011352539,0.5437074303627014,297.3940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643859863281,0.8322635889053345,0.3948966264724731,0.2780741155147552,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.964599609375,0.7734695672988892,0.3148893713951111,0.301740437746048,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.6824548244476318,0.2138441801071167,0.9801042079925536,284.9642944335937,284.95001220703125,300.4425964355469,287.9771728515625,298.3199462890625,297.2896423339844,284.96295166015625,1.0,0.5823978185653687,0.4394832551479339,0.4394832551479339,1.0,1.0,-3.0076889991760254,0.9844452738761902,2.0232436656951904,0.3064785599708557,0.9005017876625061,0.9005017876625061,0.0,172.7962646484375,154.0,41131.98828125,0.0,2435.346435546875,1.0,280.95611572265625,283.48150634765625,291.030517578125,293.6947937011719,293.1499938964844,293.1499938964844,280.6499938964844,35942.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647692441940308,1.0,0.0,0.0,3.896797895431519,3.8968253135681152,1.0132323495781748e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6070.41845703125,0.0,1864.948486328125,1895.4371337890625,0.0,3994.9833984375,0.966399073600769,1.0,0.0,3.0,1.0,0.0
12145200,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642944335937,0.8636870980262756,0.4428873658180237,0.4013238251209259,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.9454512596130372,0.5727396011352539,0.5437074303627014,297.3940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643859863281,0.8322635889053345,0.3948966264724731,0.2780741155147552,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.964599609375,0.7734695672988892,0.3148893713951111,0.301740437746048,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.6824548244476318,0.2138441801071167,0.9801042079925536,284.9642944335937,284.95001220703125,300.4425964355469,287.9771728515625,298.3199462890625,297.2896423339844,284.96295166015625,1.0,0.5823978185653687,0.4394832551479339,0.4394832551479339,1.0,1.0,-3.0076889991760254,0.9844452738761902,2.0232436656951904,0.3064785599708557,0.9005017876625061,0.9005017876625061,0.0,172.7962646484375,154.0,41131.98828125,0.0,2435.346435546875,1.0,280.95611572265625,283.48150634765625,291.030517578125,293.6947937011719,293.1499938964844,293.1499938964844,280.6499938964844,35942.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647692441940308,1.0,0.0,0.0,3.896797895431519,3.8968253135681152,1.0132323495781748e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6070.41845703125,0.0,1864.948486328125,1895.4371337890625,0.0,3994.9833984375,0.966399073600769,1.0,0.0,3.0,1.0,0.0
12145260,297.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7569885253906,0.8729727268218994,0.4405872821807861,0.399208128452301,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7568054199219,0.9585845470428468,0.5731216669082642,0.5440347194671631,297.38525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.757080078125,0.8434240818023682,0.3971069157123565,0.2795234322547912,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572937011719,0.7833753824234009,0.3150779902935028,0.3017938733100891,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.75787353515625,0.6912698745727539,0.2137425392866134,0.9789170622825624,284.7569580078125,284.95001220703125,300.4375,287.91119384765625,298.3062744140625,297.2749938964844,284.7553405761719,1.0,0.5772120952606201,0.4386702179908752,0.4386702179908752,1.0,1.0,-3.005927801132202,0.9818371534347534,2.0240907669067383,0.304561585187912,0.8961974382400513,0.8961974382400513,0.0,164.5784454345703,142.0,41960.5703125,0.0,2389.96826171875,1.0,280.6564025878906,283.2369689941406,290.9760437011719,293.71240234375,293.1499938964844,293.1499938964844,280.95001220703125,36195.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9813979268074036,1.0,0.0,0.0,3.890383958816528,3.890411138534546,1.0098996199303656e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5428.31005859375,0.0,1858.8443603515625,1895.4371337890625,0.0,4140.86279296875,0.9651110172271729,1.0,0.0,3.0,1.0,0.0
12145320,297.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7569885253906,0.8729727268218994,0.4405872821807861,0.399208128452301,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7568054199219,0.9585845470428468,0.5731216669082642,0.5440347194671631,297.38525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.757080078125,0.8434240818023682,0.3971069157123565,0.2795234322547912,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572937011719,0.7833753824234009,0.3150779902935028,0.3017938733100891,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.75787353515625,0.6912698745727539,0.2137425392866134,0.9789170622825624,284.7569580078125,284.95001220703125,300.4375,287.91119384765625,298.3062744140625,297.2749938964844,284.7553405761719,1.0,0.5772120952606201,0.4386702179908752,0.4386702179908752,1.0,1.0,-3.005927801132202,0.9818371534347534,2.0240907669067383,0.304561585187912,0.8961974382400513,0.8961974382400513,0.0,164.5784454345703,142.0,41960.5703125,0.0,2389.96826171875,1.0,280.6564025878906,283.2369689941406,290.9760437011719,293.71240234375,293.1499938964844,293.1499938964844,280.95001220703125,36195.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9813979268074036,1.0,0.0,0.0,3.890383958816528,3.890411138534546,1.0098996199303656e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5428.31005859375,0.0,1858.8443603515625,1895.4371337890625,0.0,4140.86279296875,0.9651110172271729,1.0,0.0,3.0,1.0,0.0
12145380,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345703125,0.8871226906776428,0.4400168359279632,0.3977524638175964,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.9753520488739014,0.5748498439788818,0.5447396039962769,297.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345397949219,0.8591290712356567,0.4004908800125122,0.281258225440979,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9343566894531,0.7973117828369141,0.3159864246845245,0.3019434511661529,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339599609375,0.7035303115844727,0.2140941321849823,0.9775435328483582,284.9346008300781,284.95001220703125,300.4314880371094,287.8478088378906,298.3022155761719,297.27490234375,284.9356689453125,1.0,0.5710634589195251,0.4378572106361389,0.4378572106361389,1.0,1.0,-3.0056276321411133,0.9797945618629456,2.0258331298828125,0.302609771490097,0.8974664807319641,0.8974664807319641,0.0,154.34283447265625,130.0,40988.06640625,0.0,2336.962890625,1.0,280.9438171386719,283.4615173339844,290.8165283203125,293.42352294921875,293.1499938964844,293.1499938964844,281.25,36053.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705665707588196,1.0,0.0,0.0,3.8874878883361816,3.887515068054199,1.008396566248848e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5280.07861328125,0.0,1854.05615234375,1895.4371337890625,0.0,4046.19775390625,0.9644079804420472,1.0,0.0,3.0,1.0,0.0
12145440,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345703125,0.8871226906776428,0.4400168359279632,0.3977524638175964,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.9753520488739014,0.5748498439788818,0.5447396039962769,297.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345397949219,0.8591290712356567,0.4004908800125122,0.281258225440979,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9343566894531,0.7973117828369141,0.3159864246845245,0.3019434511661529,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339599609375,0.7035303115844727,0.2140941321849823,0.9775435328483582,284.9346008300781,284.95001220703125,300.4314880371094,287.8478088378906,298.3022155761719,297.27490234375,284.9356689453125,1.0,0.5710634589195251,0.4378572106361389,0.4378572106361389,1.0,1.0,-3.0056276321411133,0.9797945618629456,2.0258331298828125,0.302609771490097,0.8974664807319641,0.8974664807319641,0.0,154.34283447265625,130.0,40988.06640625,0.0,2336.962890625,1.0,280.9438171386719,283.4615173339844,290.8165283203125,293.42352294921875,293.1499938964844,293.1499938964844,281.25,36053.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705665707588196,1.0,0.0,0.0,3.8874878883361816,3.887515068054199,1.008396566248848e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5280.07861328125,0.0,1854.05615234375,1895.4371337890625,0.0,4046.19775390625,0.9644079804420472,1.0,0.0,3.0,1.0,0.0
12145500,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855407714844,0.8970344662666321,0.4403579235076904,0.3976243436336517,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865173339844,0.9853392839431764,0.5763145685195923,0.5456643104553223,297.3963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0851135253906,0.8697623610496521,0.4026814103126526,0.282474160194397,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08380126953125,0.8066738843917847,0.3168374001979828,0.3023682534694671,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806884765625,0.7117305397987366,0.2145903408527374,0.9781039953231812,285.0855712890625,284.95001220703125,300.4281311035156,287.8172302246094,298.3041076660156,297.2804870605469,285.09405517578125,1.0,0.5680060386657715,0.4374506771564483,0.4374506771564483,1.0,1.0,-3.009226560592652,0.980188012123108,2.029038429260254,0.3022192120552063,0.899836540222168,0.899836540222168,0.0,148.4486846923828,130.0,40157.80859375,0.0,2313.2392578125,1.0,281.20477294921875,283.6555480957031,290.7451171875,293.23486328125,293.1499938964844,293.1499938964844,281.25,35919.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611693024635316,1.0,0.0,0.0,3.889198303222656,3.889225482940674,1.0092841193909408e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5456.10205078125,0.0,1855.1505126953125,1895.4371337890625,0.0,3963.00244140625,0.9647552967071532,1.0,0.0,3.0,1.0,0.0
12145560,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1380920410156,0.90921151638031,0.4409685432910919,0.3978655636310577,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1383056640625,0.995878279209137,0.578064501285553,0.5469673275947571,297.4051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1380310058594,0.8825183510780334,0.405112087726593,0.2839210331439972,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13775634765625,0.8172777891159058,0.3179020583629608,0.3030430972576141,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1371459960937,0.7208811044692993,0.2152778506278991,0.9796302318572998,285.1381225585937,284.95001220703125,300.4245300292969,287.7875061035156,298.30810546875,297.2887878417969,285.1398620605469,1.0,0.5650659203529358,0.4371564984321594,0.4371564984321594,1.0,1.0,-3.015464305877685,0.9818249940872192,2.033639430999756,0.3024861216545105,0.901658296585083,0.901658296585083,0.0,142.17723083496094,118.0,40169.0625,0.0,2292.26123046875,1.0,281.24365234375,283.7064514160156,290.7389221191406,293.2703857421875,293.1499938964844,293.1499938964844,280.95001220703125,35810.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9571629762649536,1.0,0.0,0.0,3.89369535446167,3.8937227725982666,1.011619588098256e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5868.86328125,0.0,1859.9688720703125,1895.4371337890625,0.0,3927.256591796875,0.9656567573547364,1.0,0.0,3.0,1.0,0.0
12145620,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341125488281,0.9268760085105896,0.4401279985904693,0.3974178433418274,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93389892578125,0.9990000128746032,0.5814301371574402,0.5285723209381104,297.40679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342041015625,0.9008981585502625,0.408531129360199,0.2863956391811371,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345397949219,0.8314043283462524,0.3190089166164398,0.3041067123413086,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.7330712676048279,0.2159550786018371,0.982301950454712,284.9341125488281,284.95001220703125,300.4166564941406,287.7307434082031,298.30670166015625,297.2939453125,284.93170166015625,1.0,0.5576692819595337,0.4365681707859039,0.4365681707859039,1.0,1.0,-3.0003228187561035,0.9746573567390442,2.025665283203125,0.2993545234203338,0.8998076319694519,0.8998076319694519,0.0,133.51922607421875,106.0,40846.25,0.0,2220.794921875,1.0,280.9562072753906,283.4658508300781,290.7772216796875,293.42401123046875,293.1499938964844,293.1499938964844,281.25,35977.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9713152050971984,1.0,0.0,0.0,3.895642518997192,3.895669937133789,1.0126316283276535e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5279.36083984375,0.0,1863.7633056640625,1895.4371337890625,0.0,4052.783935546875,0.966158092021942,1.0,0.0,3.0,1.0,0.0
12145680,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341125488281,0.9268760085105896,0.4401279985904693,0.3974178433418274,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93389892578125,0.9990000128746032,0.5814301371574402,0.5285723209381104,297.40679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342041015625,0.9008981585502625,0.408531129360199,0.2863956391811371,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345397949219,0.8314043283462524,0.3190089166164398,0.3041067123413086,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.7330712676048279,0.2159550786018371,0.982301950454712,284.9341125488281,284.95001220703125,300.4166564941406,287.7307434082031,298.30670166015625,297.2939453125,284.93170166015625,1.0,0.5576692819595337,0.4365681707859039,0.4365681707859039,1.0,1.0,-3.0003228187561035,0.9746573567390442,2.025665283203125,0.2993545234203338,0.8998076319694519,0.8998076319694519,0.0,133.51922607421875,106.0,40846.25,0.0,2220.794921875,1.0,280.9562072753906,283.4658508300781,290.7772216796875,293.42401123046875,293.1499938964844,293.1499938964844,281.25,35977.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9713152050971984,1.0,0.0,0.0,3.895642518997192,3.895669937133789,1.0126316283276535e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5279.36083984375,0.0,1863.7633056640625,1895.4371337890625,0.0,4052.783935546875,0.966158092021942,1.0,0.0,3.0,1.0,0.0
