time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12145740,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10565185546875,0.9454768896102904,0.4400275945663452,0.3966261446475982,297.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1056823730469,0.9990000128746032,0.5890195369720459,0.5009827613830566,297.4134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1056213378906,0.9215436577796936,0.4124457538127899,0.2886562645435333,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055603027344,0.8461775779724121,0.320317655801773,0.3048338294029236,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1053161621094,0.7457566261291504,0.2167408466339111,0.983684241771698,285.10565185546875,284.95001220703125,300.4078674316406,287.677978515625,298.3201599121094,297.3224182128906,285.10528564453125,1.0,0.5484285354614258,0.435979813337326,0.435979813337326,1.0,1.0,-2.971461296081543,0.962354302406311,2.0091068744659424,0.2936193346977234,0.903307557106018,0.903307557106018,0.0,124.8000030517578,109.0,39747.27734375,0.0,2125.976318359375,1.0,281.2438659667969,283.6772766113281,290.6453552246094,293.171630859375,293.1499938964844,293.1499938964844,280.95001220703125,35811.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607939720153807,1.0,0.0,0.0,3.9017319679260254,3.901759386062622,1.0157998531212795e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5815.8076171875,0.0,1870.1614990234373,1895.4371337890625,0.0,3959.660400390625,0.9674465656280518,1.0,0.0,3.0,1.0,0.0
12145800,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10565185546875,0.9454768896102904,0.4400275945663452,0.3966261446475982,297.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1056823730469,0.9990000128746032,0.5890195369720459,0.5009827613830566,297.4134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1056213378906,0.9215436577796936,0.4124457538127899,0.2886562645435333,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055603027344,0.8461775779724121,0.320317655801773,0.3048338294029236,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1053161621094,0.7457566261291504,0.2167408466339111,0.983684241771698,285.10565185546875,284.95001220703125,300.4078674316406,287.677978515625,298.3201599121094,297.3224182128906,285.10528564453125,1.0,0.5484285354614258,0.435979813337326,0.435979813337326,1.0,1.0,-2.971461296081543,0.962354302406311,2.0091068744659424,0.2936193346977234,0.903307557106018,0.903307557106018,0.0,124.8000030517578,109.0,39747.27734375,0.0,2125.976318359375,1.0,281.2438659667969,283.6772766113281,290.6453552246094,293.171630859375,293.1499938964844,293.1499938964844,280.95001220703125,35811.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607939720153807,1.0,0.0,0.0,3.9017319679260254,3.901759386062622,1.0157998531212795e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5815.8076171875,0.0,1870.1614990234373,1895.4371337890625,0.0,3959.660400390625,0.9674465656280518,1.0,0.0,3.0,1.0,0.0
12145860,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.9571492075920104,0.4387311339378357,0.3957902491092682,297.4382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.9990000128746032,0.5975425243377686,0.4834424257278442,297.4108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.9372645020484924,0.4155352711677551,0.2909441590309143,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8566983342170715,0.32105752825737,0.3056265115737915,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.7548503875732422,0.2172174602746963,0.9858239889144896,284.8849182128906,284.95001220703125,300.3981628417969,287.6297607421875,298.334228515625,297.3502502441406,284.88311767578125,1.0,0.5434627532958984,0.43573197722435,0.43573197722435,1.0,1.0,-2.955629348754883,0.9557727575302124,1.9998565912246704,0.2904427051544189,0.9005969166755676,0.9005969166755676,0.0,119.56121063232422,127.0,40326.515625,0.0,2072.40673828125,1.0,280.95611572265625,283.42926025390625,290.6634521484375,293.2783508300781,293.1499938964844,293.1499938964844,280.6499938964844,36024.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717369675636292,1.0,0.0,0.0,3.9018394947052,3.901866912841797,1.0158559007322765e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5915.01611328125,0.0,1872.0048828125,1895.4371337890625,0.0,4056.4921875,0.96757173538208,1.0,0.0,3.0,1.0,0.0
12145920,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.9571492075920104,0.4387311339378357,0.3957902491092682,297.4382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.9990000128746032,0.5975425243377686,0.4834424257278442,297.4108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.9372645020484924,0.4155352711677551,0.2909441590309143,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8566983342170715,0.32105752825737,0.3056265115737915,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.7548503875732422,0.2172174602746963,0.9858239889144896,284.8849182128906,284.95001220703125,300.3981628417969,287.6297607421875,298.334228515625,297.3502502441406,284.88311767578125,1.0,0.5434627532958984,0.43573197722435,0.43573197722435,1.0,1.0,-2.955629348754883,0.9557727575302124,1.9998565912246704,0.2904427051544189,0.9005969166755676,0.9005969166755676,0.0,119.56121063232422,127.0,40326.515625,0.0,2072.40673828125,1.0,280.95611572265625,283.42926025390625,290.6634521484375,293.2783508300781,293.1499938964844,293.1499938964844,280.6499938964844,36024.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717369675636292,1.0,0.0,0.0,3.9018394947052,3.901866912841797,1.0158559007322765e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5915.01611328125,0.0,1872.0048828125,1895.4371337890625,0.0,4056.4921875,0.96757173538208,1.0,0.0,3.0,1.0,0.0
12145980,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6851501464844,0.9507666826248168,0.4362950026988983,0.3938484489917755,297.45294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6850891113281,0.9990000128746032,0.6027379631996155,0.4900606274604797,297.39959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6851806640625,0.9344151020050048,0.4177029728889465,0.2926120460033417,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.685302734375,0.8530439138412476,0.3209767639636993,0.3057714402675628,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6856384277344,0.7515949010848999,0.2170546799898147,0.986043393611908,284.6851501464844,284.95001220703125,300.38751220703125,287.5865173339844,298.33270263671875,297.3534545898437,284.6844787597656,1.0,0.5463846325874329,0.4354841411113739,0.4354841411113739,1.0,1.0,-2.963661432266236,0.9582459926605223,2.005415439605713,0.2908060848712921,0.895352303981781,0.895352303981781,0.0,121.57958221435548,145.0,41265.0,0.0,2096.31787109375,1.0,280.6563720703125,283.1923828125,290.6320495605469,293.3102722167969,293.1499938964844,293.1499938964844,280.95001220703125,36295.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9841551184654236,1.0,0.0,0.0,3.891581773757935,3.891608953475952,1.0105214869327028e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5295.482421875,0.0,1861.16259765625,1895.4371337890625,0.0,4164.73583984375,0.9654415249824524,1.0,0.0,3.0,1.0,0.0
12146040,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6851501464844,0.9507666826248168,0.4362950026988983,0.3938484489917755,297.45294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6850891113281,0.9990000128746032,0.6027379631996155,0.4900606274604797,297.39959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6851806640625,0.9344151020050048,0.4177029728889465,0.2926120460033417,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.685302734375,0.8530439138412476,0.3209767639636993,0.3057714402675628,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6856384277344,0.7515949010848999,0.2170546799898147,0.986043393611908,284.6851501464844,284.95001220703125,300.38751220703125,287.5865173339844,298.33270263671875,297.3534545898437,284.6844787597656,1.0,0.5463846325874329,0.4354841411113739,0.4354841411113739,1.0,1.0,-2.963661432266236,0.9582459926605223,2.005415439605713,0.2908060848712921,0.895352303981781,0.895352303981781,0.0,121.57958221435548,145.0,41265.0,0.0,2096.31787109375,1.0,280.6563720703125,283.1923828125,290.6320495605469,293.3102722167969,293.1499938964844,293.1499938964844,280.95001220703125,36295.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9841551184654236,1.0,0.0,0.0,3.891581773757935,3.891608953475952,1.0105214869327028e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5295.482421875,0.0,1861.16259765625,1895.4371337890625,0.0,4164.73583984375,0.9654415249824524,1.0,0.0,3.0,1.0,0.0
12146100,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8318176269531,0.9432712197303772,0.4357166588306427,0.3930412828922272,297.4472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326110839844,0.9990000128746032,0.6040958762168884,0.499538242816925,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8316345214844,0.92860609292984,0.4192279279232025,0.2935250997543335,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.83013916015625,0.8478792309761047,0.3211790025234222,0.3058698773384094,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8269348144531,0.7470229268074036,0.2170907258987426,0.9861103296279908,284.8318786621094,284.95001220703125,300.3818359375,287.5669250488281,298.32928466796875,297.3506164550781,284.841064453125,1.0,0.5499348640441895,0.4353602230548858,0.4353602230548858,1.0,1.0,-2.975368022918701,0.9623794555664062,2.012988567352295,0.2922094464302063,0.8959720730781555,0.8959720730781555,0.0,124.5372085571289,145.0,40539.57421875,0.0,2131.439697265625,1.0,280.9065856933594,283.3816223144531,290.5298156738281,293.0631103515625,293.1499938964844,293.1499938964844,280.95001220703125,36218.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9760850667953492,1.0,0.0,0.0,3.8871936798095694,3.887220859527588,1.0082439985126257e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5457.08740234375,0.0,1855.0008544921875,1895.4371337890625,0.0,4094.600830078125,0.9644824862480164,1.0,0.0,3.0,1.0,0.0
12146160,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.9351852536201476,0.4357621669769287,0.392985075712204,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.9990000128746032,0.6050227880477905,0.5108165740966797,297.40350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.9222177267074584,0.4212377965450287,0.2948774099349975,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8423225283622742,0.3217481672763824,0.3063846230506897,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.7421122193336487,0.2173842489719391,0.9875165224075316,284.8918151855469,284.95001220703125,300.3759155273437,287.5487365722656,298.3262023925781,297.3484191894531,284.89453125,1.0,0.5546777248382568,0.4350897371768951,0.4350897371768951,1.0,1.0,-2.992781400680542,0.9683316946029664,2.024449825286865,0.2941619455814361,0.896223247051239,0.896223247051239,0.0,128.25955200195312,163.0,40643.41796875,0.0,2180.702392578125,1.0,280.94390869140625,283.43994140625,290.5085754394531,293.0726013183594,293.1499938964844,293.1499938964844,281.25,36133.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714533090591432,1.0,0.0,0.0,3.885499954223633,3.8855273723602295,1.0073656540043885e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5179.36376953125,0.0,1852.18603515625,1895.4371337890625,0.0,4053.998779296875,0.964018702507019,1.0,0.0,3.0,1.0,0.0
12146220,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.15753173828125,0.9172983169555664,0.4370024800300598,0.3940532803535461,297.4083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1578674316406,0.9990000128746032,0.6057268381118774,0.5383287668228149,297.421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1575012207031,0.9080796837806702,0.426227867603302,0.2983453273773193,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.15704345703125,0.8301932215690613,0.3236997425556183,0.3082711696624756,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1560363769531,0.7314743995666504,0.2185771316289901,0.9933823347091676,285.1575927734375,284.95001220703125,300.3634338378906,287.51690673828125,298.31964111328125,297.3429260253906,285.1607360839844,1.0,0.5670422911643982,0.4345487356185913,0.4345487356185913,1.0,1.0,-3.0406088829040527,0.9850337505340576,2.055575132369995,0.3000017702579498,0.9011635184288024,0.9011635184288024,0.0,137.85964965820312,166.0,40448.3359375,0.0,2315.5205078125,1.0,281.2435607910156,283.7235107421875,290.4757995605469,292.9985656738281,293.1499938964844,293.1499938964844,280.95001220703125,35816.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594114422798156,1.0,0.0,0.0,3.8912720680236816,3.8912994861602783,1.0103607337441645e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5819.26953125,0.0,1856.9444580078125,1895.4371337890625,0.0,3947.337890625,0.9651259183883668,1.0,0.0,3.0,1.0,0.0
12146280,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.15753173828125,0.9172983169555664,0.4370024800300598,0.3940532803535461,297.4083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1578674316406,0.9990000128746032,0.6057268381118774,0.5383287668228149,297.421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1575012207031,0.9080796837806702,0.426227867603302,0.2983453273773193,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.15704345703125,0.8301932215690613,0.3236997425556183,0.3082711696624756,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1560363769531,0.7314743995666504,0.2185771316289901,0.9933823347091676,285.1575927734375,284.95001220703125,300.3634338378906,287.51690673828125,298.31964111328125,297.3429260253906,285.1607360839844,1.0,0.5670422911643982,0.4345487356185913,0.4345487356185913,1.0,1.0,-3.0406088829040527,0.9850337505340576,2.055575132369995,0.3000017702579498,0.9011635184288024,0.9011635184288024,0.0,137.85964965820312,166.0,40448.3359375,0.0,2315.5205078125,1.0,281.2435607910156,283.7235107421875,290.4757995605469,292.9985656738281,293.1499938964844,293.1499938964844,280.95001220703125,35816.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594114422798156,1.0,0.0,0.0,3.8912720680236816,3.8912994861602783,1.0103607337441645e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5819.26953125,0.0,1856.9444580078125,1895.4371337890625,0.0,3947.337890625,0.9651259183883668,1.0,0.0,3.0,1.0,0.0
12146340,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732360839844,0.9038469195365906,0.4363515973091125,0.3943488597869873,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.9990000128746032,0.6031964421272278,0.5607303977012634,297.4228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732360839844,0.8984514474868774,0.4298591613769531,0.3014250695705414,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97332763671875,0.821098804473877,0.3248093724250793,0.3099287450313568,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735717773437,0.723482608795166,0.2191800773143768,0.9985718727111816,284.97320556640625,284.95001220703125,300.3500061035156,287.49151611328125,298.2958984375,297.3133850097656,284.97283935546875,1.0,0.5767322778701782,0.4340077042579651,0.4340077042579651,1.0,1.0,-3.079853773117065,0.9984076619148254,2.0814461708068848,0.3049211800098419,0.8999139666557312,0.8999139666557312,0.0,146.0338592529297,169.0,41528.7578125,0.0,2430.64306640625,1.0,280.9561462402344,283.5065002441406,290.5534362792969,293.2180480957031,293.1499938964844,293.1499938964844,281.25,35948.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9769019484519958,1.0,0.0,0.0,3.894139289855957,3.894166469573975,1.0118501450051554e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5267.36181640625,0.0,1861.6256103515625,1895.4371337890625,0.0,4101.73583984375,0.9658119082450868,1.0,0.0,3.0,1.0,0.0
12146400,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732360839844,0.9038469195365906,0.4363515973091125,0.3943488597869873,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.9990000128746032,0.6031964421272278,0.5607303977012634,297.4228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732360839844,0.8984514474868774,0.4298591613769531,0.3014250695705414,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97332763671875,0.821098804473877,0.3248093724250793,0.3099287450313568,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735717773437,0.723482608795166,0.2191800773143768,0.9985718727111816,284.97320556640625,284.95001220703125,300.3500061035156,287.49151611328125,298.2958984375,297.3133850097656,284.97283935546875,1.0,0.5767322778701782,0.4340077042579651,0.4340077042579651,1.0,1.0,-3.079853773117065,0.9984076619148254,2.0814461708068848,0.3049211800098419,0.8999139666557312,0.8999139666557312,0.0,146.0338592529297,169.0,41528.7578125,0.0,2430.64306640625,1.0,280.9561462402344,283.5065002441406,290.5534362792969,293.2180480957031,293.1499938964844,293.1499938964844,281.25,35948.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9769019484519958,1.0,0.0,0.0,3.894139289855957,3.894166469573975,1.0118501450051554e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5267.36181640625,0.0,1861.6256103515625,1895.4371337890625,0.0,4101.73583984375,0.9658119082450868,1.0,0.0,3.0,1.0,0.0
12146460,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19757080078125,0.8908478617668152,0.4365572035312652,0.3943656384944916,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1977844238281,0.9937419891357422,0.6012099385261536,0.5699999332427979,297.4310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19757080078125,0.8884574174880981,0.4341285824775696,0.3043344616889953,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1972961425781,0.811275839805603,0.3261746168136596,0.3112853467464447,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1967468261719,0.7147067189216614,0.2198720127344131,1.0023614168167114,285.1976013183594,284.95001220703125,300.3360290527344,287.4756164550781,298.2771301269531,297.29595947265625,285.1989440917969,1.0,0.584006667137146,0.4324958920478821,0.4324958920478821,1.0,1.0,-3.099984169006348,1.0022510290145874,2.0977330207824707,0.3048161566257477,0.905091106891632,0.905091106891632,0.0,154.27978515625,172.0,41021.7578125,0.0,2512.800537109375,1.0,281.2438659667969,283.7530517578125,290.46295166015625,293.0439758300781,293.1499938964844,293.1499938964844,280.95001220703125,35707.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970369517803192,1.0,0.0,0.0,3.903995275497437,3.904022455215454,1.0169785582547777e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5863.708984375,0.0,1872.209716796875,1895.4371337890625,0.0,4044.462646484375,0.9678962230682372,1.0,0.0,3.0,1.0,0.0
12146520,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19757080078125,0.8908478617668152,0.4365572035312652,0.3943656384944916,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1977844238281,0.9937419891357422,0.6012099385261536,0.5699999332427979,297.4310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19757080078125,0.8884574174880981,0.4341285824775696,0.3043344616889953,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1972961425781,0.811275839805603,0.3261746168136596,0.3112853467464447,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1967468261719,0.7147067189216614,0.2198720127344131,1.0023614168167114,285.1976013183594,284.95001220703125,300.3360290527344,287.4756164550781,298.2771301269531,297.29595947265625,285.1989440917969,1.0,0.584006667137146,0.4324958920478821,0.4324958920478821,1.0,1.0,-3.099984169006348,1.0022510290145874,2.0977330207824707,0.3048161566257477,0.905091106891632,0.905091106891632,0.0,154.27978515625,172.0,41021.7578125,0.0,2512.800537109375,1.0,281.2438659667969,283.7530517578125,290.46295166015625,293.0439758300781,293.1499938964844,293.1499938964844,280.95001220703125,35707.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970369517803192,1.0,0.0,0.0,3.903995275497437,3.904022455215454,1.0169785582547777e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5863.708984375,0.0,1872.209716796875,1895.4371337890625,0.0,4044.462646484375,0.9678962230682372,1.0,0.0,3.0,1.0,0.0
12146580,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.8797529339790344,0.4353383183479309,0.3940845131874084,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.9838842749595642,0.6003011465072632,0.5694493055343628,297.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.8803173303604126,0.43733811378479,0.3070884644985199,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.8025534152984619,0.3268108069896698,0.3124755322933197,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.7068050503730774,0.2200835198163986,1.0056636333465576,284.9849548339844,284.95001220703125,300.32183837890625,287.4715881347656,298.25933837890625,297.28131103515625,284.9835510253906,1.0,0.5891817808151245,0.4309840500354767,0.4309840500354767,1.0,1.0,-3.1084470748901367,1.0016701221466064,2.1067769527435303,0.3021905124187469,0.903788447380066,0.903788447380066,0.0,161.4357147216797,175.0,41783.546875,0.0,2566.36572265625,1.0,280.9560546875,283.5133361816406,290.519287109375,293.2074279785156,293.1499938964844,293.1499938964844,280.6499938964844,35888.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9843098521232604,1.0,0.0,0.0,3.909173488616944,3.90920090675354,1.0196782795901529e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5990.73486328125,0.0,1880.25244140625,1895.4371337890625,0.0,4166.072265625,0.9691324830055236,1.0,0.0,3.0,1.0,0.0
12146640,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.8797529339790344,0.4353383183479309,0.3940845131874084,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.9838842749595642,0.6003011465072632,0.5694493055343628,297.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.8803173303604126,0.43733811378479,0.3070884644985199,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.8025534152984619,0.3268108069896698,0.3124755322933197,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.7068050503730774,0.2200835198163986,1.0056636333465576,284.9849548339844,284.95001220703125,300.32183837890625,287.4715881347656,298.25933837890625,297.28131103515625,284.9835510253906,1.0,0.5891817808151245,0.4309840500354767,0.4309840500354767,1.0,1.0,-3.1084470748901367,1.0016701221466064,2.1067769527435303,0.3021905124187469,0.903788447380066,0.903788447380066,0.0,161.4357147216797,175.0,41783.546875,0.0,2566.36572265625,1.0,280.9560546875,283.5133361816406,290.519287109375,293.2074279785156,293.1499938964844,293.1499938964844,280.6499938964844,35888.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9843098521232604,1.0,0.0,0.0,3.909173488616944,3.90920090675354,1.0196782795901529e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5990.73486328125,0.0,1880.25244140625,1895.4371337890625,0.0,4166.072265625,0.9691324830055236,1.0,0.0,3.0,1.0,0.0
12146700,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162536621094,0.8742439150810242,0.4341086447238922,0.3933186531066894,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.81512451171875,0.9789211750030518,0.5996232628822327,0.5690732598304749,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.81622314453125,0.8763297200202942,0.4384302794933319,0.3080767393112182,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81768798828125,0.79816073179245,0.3267042934894562,0.3126538097858429,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8207092285156,0.7027279138565063,0.219860091805458,1.0058283805847168,284.8160095214844,284.95001220703125,300.314697265625,287.4737243652344,298.248291015625,297.2711486816406,284.80767822265625,1.0,0.5910874009132385,0.4302281439304352,0.4302281439304352,1.0,1.0,-3.108680009841919,0.9998727440834044,2.108807325363159,0.3003968894481659,0.901234805583954,0.901234805583954,0.0,164.76235961914062,175.0,42511.1875,0.0,2584.466796875,1.0,280.6947326660156,283.3118896484375,290.549560546875,293.3458251953125,293.1499938964844,293.1499938964844,280.6499938964844,36044.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9934335947036744,1.0,0.0,0.0,3.908025026321411,3.908052444458008,1.0190791499553598e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5773.87158203125,0.0,1880.0396728515625,1895.4371337890625,0.0,4244.35498046875,0.9689215421676636,1.0,0.0,3.0,1.0,0.0
12146760,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7675476074219,0.8687007427215576,0.432675302028656,0.3921841382980346,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7673645019531,0.9737686514854432,0.598799467086792,0.5684361457824707,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7675476074219,0.8723114728927612,0.4393306970596313,0.3088214099407196,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7677917480469,0.793698787689209,0.3264026343822479,0.3125546276569366,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7682800292969,0.6985359787940979,0.2194662392139434,1.0049439668655396,284.7674865722656,284.95001220703125,300.3074951171875,287.478515625,298.2370910644531,297.2598571777344,284.7661437988281,1.0,0.5925862193107605,0.4298031330108642,0.4298031330108642,1.0,1.0,-3.106266021728516,0.9978625178337096,2.10840368270874,0.2989634871482849,0.8994847536087036,0.8994847536087036,0.0,167.97341918945312,178.0,42548.3984375,0.0,2596.815673828125,1.0,280.6564025878906,283.26373291015625,290.5231018066406,293.2705383300781,293.1499938964844,293.1499938964844,280.95001220703125,36159.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9966031312942504,1.0,0.0,0.0,3.903984546661377,3.9040119647979736,1.0169731012865668e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5356.6396484375,0.0,1875.8177490234373,1895.4371337890625,0.0,4271.28955078125,0.9681309461593628,1.0,0.0,3.0,1.0,0.0
12146820,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612731933594,0.8619850277900696,0.4319024980068207,0.391058474779129,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9614562988281,0.9672929644584656,0.5991837978363037,0.5683354735374451,297.4135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612731933594,0.8683488368988037,0.4427514970302582,0.3109533190727234,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96099853515625,0.7883692979812622,0.3268494307994842,0.3128051459789276,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604797363281,0.6933274269104004,0.2194087356328964,1.0043240785598757,284.9613037109375,284.95001220703125,300.29296875,287.4955749511719,298.2283630371094,297.2567138671875,284.9628295898437,1.0,0.5951984524726868,0.4289530813694,0.4289530813694,1.0,1.0,-3.10689640045166,0.9959897994995116,2.1109066009521484,0.2967620193958282,0.901212513446808,0.901212513446808,0.0,172.36599731445312,181.0,41679.05859375,0.0,2621.346923828125,1.0,280.9438781738281,283.4946594238281,290.4432067871094,293.0626220703125,293.1499938964844,293.1499938964844,280.6499938964844,36010.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9813773036003112,1.0,0.0,0.0,3.902582883834839,3.902610540390015,1.0162430044147186e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5942.3095703125,0.0,1872.83935546875,1895.4371337890625,0.0,4140.6845703125,0.9677597284317015,1.0,0.0,3.0,1.0,0.0
12146880,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612731933594,0.8619850277900696,0.4319024980068207,0.391058474779129,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9614562988281,0.9672929644584656,0.5991837978363037,0.5683354735374451,297.4135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612731933594,0.8683488368988037,0.4427514970302582,0.3109533190727234,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96099853515625,0.7883692979812622,0.3268494307994842,0.3128051459789276,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604797363281,0.6933274269104004,0.2194087356328964,1.0043240785598757,284.9613037109375,284.95001220703125,300.29296875,287.4955749511719,298.2283630371094,297.2567138671875,284.9628295898437,1.0,0.5951984524726868,0.4289530813694,0.4289530813694,1.0,1.0,-3.10689640045166,0.9959897994995116,2.1109066009521484,0.2967620193958282,0.901212513446808,0.901212513446808,0.0,172.36599731445312,181.0,41679.05859375,0.0,2621.346923828125,1.0,280.9438781738281,283.4946594238281,290.4432067871094,293.0626220703125,293.1499938964844,293.1499938964844,280.6499938964844,36010.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9813773036003112,1.0,0.0,0.0,3.902582883834839,3.902610540390015,1.0162430044147186e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5942.3095703125,0.0,1872.83935546875,1895.4371337890625,0.0,4140.6845703125,0.9677597284317015,1.0,0.0,3.0,1.0,0.0
12146940,297.0760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7713928222656,0.8569503426551819,0.4303270578384399,0.3902060389518738,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.771240234375,0.9624186754226683,0.5990129709243774,0.5687169432640076,297.40838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7713623046875,0.8659804463386536,0.4455873370170593,0.3132767975330353,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7715759277344,0.7846121788024902,0.3270208537578583,0.3133293688297272,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7719421386719,0.6896281242370605,0.2192407250404358,1.0049290657043457,284.7713623046875,284.95001220703125,300.2782287597656,287.5219116210937,298.2165832519531,297.2491455078125,284.7703552246094,1.0,0.5977035164833069,0.4281030595302582,0.4281030595302582,1.0,1.0,-3.110490322113037,0.9951881766319276,2.115302085876465,0.2952495515346527,0.897212028503418,0.897212028503418,0.0,175.98545837402344,184.0,42548.28515625,0.0,2647.56884765625,1.0,280.6561279296875,283.2686462402344,290.5413513183594,293.2635498046875,293.1499938964844,293.1499938964844,280.95001220703125,36210.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9892759323120116,1.0,0.0,0.0,3.895650148391724,3.89567756652832,1.0126354936801365e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5361.041015625,0.0,1865.6361083984373,1895.4371337890625,0.0,4208.8173828125,0.9663045406341552,1.0,0.0,3.0,1.0,0.0
12147000,297.0760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7713928222656,0.8569503426551819,0.4303270578384399,0.3902060389518738,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.771240234375,0.9624186754226683,0.5990129709243774,0.5687169432640076,297.40838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7713623046875,0.8659804463386536,0.4455873370170593,0.3132767975330353,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7715759277344,0.7846121788024902,0.3270208537578583,0.3133293688297272,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7719421386719,0.6896281242370605,0.2192407250404358,1.0049290657043457,284.7713623046875,284.95001220703125,300.2782287597656,287.5219116210937,298.2165832519531,297.2491455078125,284.7703552246094,1.0,0.5977035164833069,0.4281030595302582,0.4281030595302582,1.0,1.0,-3.110490322113037,0.9951881766319276,2.115302085876465,0.2952495515346527,0.897212028503418,0.897212028503418,0.0,175.98545837402344,184.0,42548.28515625,0.0,2647.56884765625,1.0,280.6561279296875,283.2686462402344,290.5413513183594,293.2635498046875,293.1499938964844,293.1499938964844,280.95001220703125,36210.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9892759323120116,1.0,0.0,0.0,3.895650148391724,3.89567756652832,1.0126354936801365e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5361.041015625,0.0,1865.6361083984373,1895.4371337890625,0.0,4208.8173828125,0.9663045406341552,1.0,0.0,3.0,1.0,0.0
12147060,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.8528029918670654,0.4299193620681762,0.3894729018211365,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96759033203125,0.9583197236061096,0.5998626947402954,0.5691475868225098,297.4134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.8644265532493591,0.4493542015552521,0.3156721889972687,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96710205078125,0.781582236289978,0.3277583718299866,0.3138599097728729,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.966552734375,0.6865801215171814,0.2194651812314987,1.0055153369903564,284.9674377441406,284.95001220703125,300.2633361816406,287.5566711425781,298.2120666503906,297.25146484375,284.9690246582031,1.0,0.6000017523765564,0.4274360239505768,0.4274360239505768,1.0,1.0,-3.11433744430542,0.994934380054474,2.119403123855591,0.2939737141132355,0.8990396857261658,0.8990396857261658,0.0,179.1069793701172,187.0,41720.890625,0.0,2671.716796875,1.0,280.9438171386719,283.5020751953125,290.5054016113281,293.1173095703125,293.1499938964844,293.1499938964844,281.25,36031.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9748889803886414,1.0,0.0,0.0,3.893443107604981,3.893470525741577,1.011488507174363e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5250.98388671875,0.0,1861.4100341796875,1895.4371337890625,0.0,4084.139404296875,0.965731143951416,1.0,0.0,3.0,1.0,0.0
12147120,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.8528029918670654,0.4299193620681762,0.3894729018211365,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96759033203125,0.9583197236061096,0.5998626947402954,0.5691475868225098,297.4134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.8644265532493591,0.4493542015552521,0.3156721889972687,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96710205078125,0.781582236289978,0.3277583718299866,0.3138599097728729,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.966552734375,0.6865801215171814,0.2194651812314987,1.0055153369903564,284.9674377441406,284.95001220703125,300.2633361816406,287.5566711425781,298.2120666503906,297.25146484375,284.9690246582031,1.0,0.6000017523765564,0.4274360239505768,0.4274360239505768,1.0,1.0,-3.11433744430542,0.994934380054474,2.119403123855591,0.2939737141132355,0.8990396857261658,0.8990396857261658,0.0,179.1069793701172,187.0,41720.890625,0.0,2671.716796875,1.0,280.9438171386719,283.5020751953125,290.5054016113281,293.1173095703125,293.1499938964844,293.1499938964844,281.25,36031.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9748889803886414,1.0,0.0,0.0,3.893443107604981,3.893470525741577,1.011488507174363e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5250.98388671875,0.0,1861.4100341796875,1895.4371337890625,0.0,4084.139404296875,0.965731143951416,1.0,0.0,3.0,1.0,0.0
12147180,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.20526123046875,0.8518171310424805,0.4310143589973449,0.3902267813682556,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2055053710937,0.957675576210022,0.6023581027984619,0.5712018609046936,297.4306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052917480469,0.8658932447433472,0.4544260799884796,0.3190357089042663,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2049560546875,0.7813884615898132,0.3295356035232544,0.3153634667396545,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2043151855469,0.6862357258796692,0.220531165599823,1.0096440315246582,285.205322265625,284.95001220703125,300.24822998046875,287.5989990234375,298.217041015625,297.2671203613281,285.2071228027344,1.0,0.6029055118560791,0.4267690181732178,0.4267690181732178,1.0,1.0,-3.128519296646118,0.9984995126724244,2.1300196647644043,0.2942270636558532,0.9044396281242372,0.9044396281242372,0.0,180.96145629882807,190.0,41169.99609375,0.0,2709.6484375,1.0,281.2436218261719,283.7621765136719,290.5409545898437,293.09722900390625,293.1499938964844,293.1499938964844,280.95001220703125,35737.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9596428871154784,1.0,0.0,0.0,3.902331590652466,3.902359008789064,1.016112150864501e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5893.89892578125,0.0,1870.3316650390625,1895.4371337890625,0.0,3949.401611328125,0.9675474762916564,1.0,0.0,3.0,1.0,0.0
12147240,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.20526123046875,0.8518171310424805,0.4310143589973449,0.3902267813682556,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2055053710937,0.957675576210022,0.6023581027984619,0.5712018609046936,297.4306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052917480469,0.8658932447433472,0.4544260799884796,0.3190357089042663,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2049560546875,0.7813884615898132,0.3295356035232544,0.3153634667396545,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2043151855469,0.6862357258796692,0.220531165599823,1.0096440315246582,285.205322265625,284.95001220703125,300.24822998046875,287.5989990234375,298.217041015625,297.2671203613281,285.2071228027344,1.0,0.6029055118560791,0.4267690181732178,0.4267690181732178,1.0,1.0,-3.128519296646118,0.9984995126724244,2.1300196647644043,0.2942270636558532,0.9044396281242372,0.9044396281242372,0.0,180.96145629882807,190.0,41169.99609375,0.0,2709.6484375,1.0,281.2436218261719,283.7621765136719,290.5409545898437,293.09722900390625,293.1499938964844,293.1499938964844,280.95001220703125,35737.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9596428871154784,1.0,0.0,0.0,3.902331590652466,3.902359008789064,1.016112150864501e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5893.89892578125,0.0,1870.3316650390625,1895.4371337890625,0.0,3949.401611328125,0.9675474762916564,1.0,0.0,3.0,1.0,0.0
12147300,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.050048828125,0.8511736392974854,0.430931806564331,0.3905930817127228,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.9572192430496216,0.6030819416046143,0.5723065137863159,297.4334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.8664853572845459,0.4564858675003052,0.3207394182682037,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.7812294363975525,0.3301753997802734,0.3162097334861755,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547180175781,0.6860676407814026,0.2209366410970688,1.012261152267456,285.0497131347656,284.95001220703125,300.2406311035156,287.6227111816406,298.2159423828125,297.269775390625,285.041259765625,1.0,0.6045392751693726,0.4264355301856994,0.4264355301856994,1.0,1.0,-3.136507511138916,1.0005953311920166,2.1359121799468994,0.2946111857891083,0.903608500957489,0.903608500957489,0.0,182.0628662109375,190.0,41925.90234375,0.0,2731.442138671875,1.0,280.9930725097656,283.5756530761719,290.65484619140625,293.3609313964844,293.1499938964844,293.1499938964844,280.95001220703125,35814.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676330089569092,1.0,0.0,0.0,3.906128883361816,3.906156301498413,1.0180906429013703e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5724.2333984375,0.0,1875.7833251953125,1895.4371337890625,0.0,4020.32763671875,0.9683719873428344,1.0,0.0,3.0,1.0,0.0
12147360,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.8489593267440796,0.4301759004592895,0.3902023136615753,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.954998254776001,0.6030877232551575,0.5726399421691895,297.4305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.8655492067337036,0.4579900801181793,0.3219741582870483,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.7797062397003174,0.3303955495357513,0.3166404366493225,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.6846534013748169,0.2210305780172348,1.013569951057434,284.9999084472656,284.95001220703125,300.23297119140625,287.64801025390625,298.2100524902344,297.2659912109375,284.99871826171875,1.0,0.6059970855712891,0.4259872436523437,0.4259872436523437,1.0,1.0,-3.1400222778320312,1.0007658004760742,2.139256477355957,0.2940826714038849,0.9033939838409424,0.9033939838409424,0.0,183.8929748535156,178.0,42001.765625,0.0,2748.272705078125,1.0,280.9559936523437,283.527587890625,290.68572998046875,293.3672180175781,293.1499938964844,293.1499938964844,280.6499938964844,35891.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721563458442688,1.0,0.0,0.0,3.907362222671509,3.9073896408081055,1.0187336556555238e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6050.3115234375,0.0,1877.968017578125,1895.4371337890625,0.0,4060.177490234375,0.9687323570251464,1.0,0.0,3.0,1.0,0.0
12147420,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7987060546875,0.8499611020088196,0.4278165102005005,0.3882465362548828,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79852294921875,0.9574934244155884,0.6019827723503113,0.5718496441841125,297.4174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.79864501953125,0.8695552945137024,0.4602271616458893,0.3236277401447296,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79888916015625,0.7819198369979858,0.3301328122615814,0.3165203332901001,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.79931640625,0.6864593029022217,0.2206362634897232,1.0122565031051636,284.79864501953125,284.95001220703125,300.2174987792969,287.702880859375,298.1929016113281,297.2513732910156,284.7974853515625,1.0,0.6039769649505615,0.4250907003879547,0.4250907003879547,1.0,1.0,-3.136998653411865,0.9973679184913636,2.1396307945251465,0.2914895117282867,0.8996531963348389,0.8996531963348389,0.0,181.71617126464844,166.0,42892.54296875,0.0,2730.571044921875,1.0,280.6563415527344,283.2851257324219,290.7486572265625,293.5044860839844,293.1499938964844,293.1499938964844,280.95001220703125,36132.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9849172234535216,1.0,0.0,0.0,3.903164863586426,3.9031922817230233,1.0165460935240844e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5435.7939453125,0.0,1874.5517578125,1895.4371337890625,0.0,4171.3173828125,0.9679332375526428,1.0,0.0,3.0,1.0,0.0
12147480,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7987060546875,0.8499611020088196,0.4278165102005005,0.3882465362548828,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79852294921875,0.9574934244155884,0.6019827723503113,0.5718496441841125,297.4174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.79864501953125,0.8695552945137024,0.4602271616458893,0.3236277401447296,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79888916015625,0.7819198369979858,0.3301328122615814,0.3165203332901001,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.79931640625,0.6864593029022217,0.2206362634897232,1.0122565031051636,284.79864501953125,284.95001220703125,300.2174987792969,287.702880859375,298.1929016113281,297.2513732910156,284.7974853515625,1.0,0.6039769649505615,0.4250907003879547,0.4250907003879547,1.0,1.0,-3.136998653411865,0.9973679184913636,2.1396307945251465,0.2914895117282867,0.8996531963348389,0.8996531963348389,0.0,181.71617126464844,166.0,42892.54296875,0.0,2730.571044921875,1.0,280.6563415527344,283.2851257324219,290.7486572265625,293.5044860839844,293.1499938964844,293.1499938964844,280.95001220703125,36132.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9849172234535216,1.0,0.0,0.0,3.903164863586426,3.9031922817230233,1.0165460935240844e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5435.7939453125,0.0,1874.5517578125,1895.4371337890625,0.0,4171.3173828125,0.9679332375526428,1.0,0.0,3.0,1.0,0.0
12147540,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.8575279116630554,0.4272289872169494,0.386898398399353,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.9673836827278136,0.6023682355880737,0.5713740587234497,297.42022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.8804451823234558,0.4638744592666626,0.3255919814109802,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.7901239395141602,0.3306812942028045,0.3164331018924713,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.6935586333274841,0.2207503616809845,1.0103540420532229,284.9834289550781,284.95001220703125,300.20184326171875,287.7627258300781,298.18621826171875,297.2519836425781,284.9847106933594,1.0,0.5995661616325378,0.4241941571235657,0.4241941571235657,1.0,1.0,-3.134762763977051,0.9942792654037476,2.1404833793640137,0.288715124130249,0.90162855386734,0.90162855386734,0.0,174.60833740234375,154.0,41957.26953125,0.0,2688.11767578125,1.0,280.9439392089844,283.5106811523437,290.71075439453125,293.3406982421875,293.1499938964844,293.1499938964844,280.6499938964844,35981.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699113368988036,1.0,0.0,0.0,3.902966022491455,3.902993440628052,1.0164424111280823e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.14306640625,0.0,1873.091064453125,1895.4371337890625,0.0,4040.427490234375,0.967827320098877,1.0,0.0,3.0,1.0,0.0
