time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12147600,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.8575279116630554,0.4272289872169494,0.386898398399353,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.9673836827278136,0.6023682355880737,0.5713740587234497,297.42022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.8804451823234558,0.4638744592666626,0.3255919814109802,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.7901239395141602,0.3306812942028045,0.3164331018924713,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.6935586333274841,0.2207503616809845,1.0103540420532229,284.9834289550781,284.95001220703125,300.20184326171875,287.7627258300781,298.18621826171875,297.2519836425781,284.9847106933594,1.0,0.5995661616325378,0.4241941571235657,0.4241941571235657,1.0,1.0,-3.134762763977051,0.9942792654037476,2.1404833793640137,0.288715124130249,0.90162855386734,0.90162855386734,0.0,174.60833740234375,154.0,41957.26953125,0.0,2688.11767578125,1.0,280.9439392089844,283.5106811523437,290.71075439453125,293.3406982421875,293.1499938964844,293.1499938964844,280.6499938964844,35981.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699113368988036,1.0,0.0,0.0,3.902966022491455,3.902993440628052,1.0164424111280823e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.14306640625,0.0,1873.091064453125,1895.4371337890625,0.0,4040.427490234375,0.967827320098877,1.0,0.0,3.0,1.0,0.0
12147660,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8376770019531,0.864308774471283,0.4266895949840545,0.3865123391151428,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8367614746094,0.9752338528633118,0.6024622917175293,0.5715276002883911,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.83740234375,0.8892031311988831,0.4657608270645141,0.3269304633140564,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.838623046875,0.7970703840255737,0.3309686183929443,0.3166356384754181,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8408508300781,0.699672281742096,0.2208445817232132,1.0101890563964844,284.83740234375,284.95001220703125,300.1929931640625,287.798095703125,298.18218994140625,297.2514343261719,284.8316345214844,1.0,0.5966742634773254,0.4238355159759521,0.4238355159759521,1.0,1.0,-3.13614273071289,0.9938482642173768,2.142294406890869,0.2880145609378814,0.8994187712669373,0.8994187712669373,0.0,169.31094360351562,154.0,42849.8203125,0.0,2662.509765625,1.0,280.68414306640625,283.3218688964844,290.8191833496094,293.5825500488281,293.1499938964844,293.1499938964844,280.6499938964844,36093.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758530259132384,1.0,0.0,0.0,3.9012081623077393,3.901235580444336,1.0155272320844233e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5849.2744140625,0.0,1871.7532958984373,1895.4371337890625,0.0,4092.572509765625,0.9674455523490906,1.0,0.0,3.0,1.0,0.0
12147720,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.80596923828125,0.8694034218788147,0.4259140491485595,0.3857622146606445,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8058166503906,0.9808601140975952,0.6021637916564941,0.5712037086486816,297.4166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8059387207031,0.8959088325500488,0.4669477343559265,0.3276969790458679,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8061218261719,0.8023614883422852,0.3309823274612427,0.3165566921234131,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8065185546875,0.7043110132217407,0.2207655757665634,1.0093234777450562,284.8059387207031,284.95001220703125,300.1860046386719,287.8266906738281,298.1767883300781,297.2478332519531,284.8049621582031,1.0,0.5941011309623718,0.4235537350177765,0.4235537350177765,1.0,1.0,-3.134641408920288,0.9925770163536072,2.142064332962036,0.2871139347553253,0.8982200026512146,0.8982200026512146,0.0,165.22340393066406,142.0,42900.73046875,0.0,2637.6865234375,1.0,280.6561279296875,283.28875732421875,290.845458984375,293.5834045410156,293.1499938964844,293.1499938964844,280.95001220703125,36162.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9776077270507812,1.0,0.0,0.0,3.897818803787232,3.897845983505249,1.0137632671103347e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5460.009765625,0.0,1868.00146484375,1895.4371337890625,0.0,4107.89453125,0.9667606949806212,1.0,0.0,3.0,1.0,0.0
12147780,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.885308563709259,0.4257241189479828,0.3847335875034332,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.9958223700523376,0.6029316782951355,0.5710400938987732,297.4231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.916276216506958,0.4709728062152862,0.3298710584640503,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.8174611330032349,0.3318524360656738,0.3166769742965698,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.7175622582435608,0.2211767584085464,1.0081963539123535,284.9942321777344,284.95001220703125,300.1700134277344,287.8939819335937,298.1737060546875,297.2527770996094,284.9956359863281,1.0,0.587899923324585,0.4229133129119873,0.4229133129119873,1.0,1.0,-3.1346001625061035,0.9909396767616272,2.143660545349121,0.2853126525878906,0.9003645777702332,0.9003645777702332,0.0,154.4813690185547,130.0,42001.1484375,0.0,2580.17333984375,1.0,280.9438781738281,283.5169372558594,290.8410949707031,293.4678955078125,293.1499938964844,293.1499938964844,280.6499938964844,35987.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9629393815994264,1.0,0.0,0.0,3.89733624458313,3.897363662719727,1.0135122465726454e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6068.4140625,0.0,1865.9945068359373,1895.4371337890625,0.0,3978.744384765625,0.9665746092796326,1.0,0.0,3.0,1.0,0.0
12147840,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.885308563709259,0.4257241189479828,0.3847335875034332,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.9958223700523376,0.6029316782951355,0.5710400938987732,297.4231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.916276216506958,0.4709728062152862,0.3298710584640503,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.8174611330032349,0.3318524360656738,0.3166769742965698,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.7175622582435608,0.2211767584085464,1.0081963539123535,284.9942321777344,284.95001220703125,300.1700134277344,287.8939819335937,298.1737060546875,297.2527770996094,284.9956359863281,1.0,0.587899923324585,0.4229133129119873,0.4229133129119873,1.0,1.0,-3.1346001625061035,0.9909396767616272,2.143660545349121,0.2853126525878906,0.9003645777702332,0.9003645777702332,0.0,154.4813690185547,130.0,42001.1484375,0.0,2580.17333984375,1.0,280.9438781738281,283.5169372558594,290.8410949707031,293.4678955078125,293.1499938964844,293.1499938964844,280.6499938964844,35987.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9629393815994264,1.0,0.0,0.0,3.89733624458313,3.897363662719727,1.0135122465726454e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6068.4140625,0.0,1865.9945068359373,1895.4371337890625,0.0,3978.744384765625,0.9665746092796326,1.0,0.0,3.0,1.0,0.0
12147900,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.8933443427085876,0.4253788590431213,0.3845410048961639,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568420410156,0.9990000128746032,0.6033192276954651,0.5656903982162476,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.9272827506065368,0.4727883338928222,0.3311815857887268,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593444824219,0.8246152997016907,0.3322159051895141,0.3169859051704407,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86236572265625,0.7237562537193298,0.221365600824356,1.0086300373077393,284.8576965332031,284.95001220703125,300.16192626953125,287.9286193847656,298.1710510253906,297.2540588378906,284.8495178222656,1.0,0.5844932198524475,0.4225930869579315,0.4225930869579315,1.0,1.0,-3.130706548690796,0.9886956214904784,2.1420109272003174,0.2839519083499908,0.8984417915344238,0.8984417915344238,0.0,149.59857177734375,130.0,42826.30859375,0.0,2546.2783203125,1.0,280.6932678222656,283.3371276855469,290.9495849609375,293.717529296875,293.1499938964844,293.1499938964844,280.6499938964844,36076.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688794016838074,1.0,0.0,0.0,3.896097660064697,3.896125078201294,1.0128682106369524e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5895.7646484375,0.0,1865.1319580078125,1895.4371337890625,0.0,4031.33056640625,0.9662882089614868,1.0,0.0,3.0,1.0,0.0
12147960,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070373535156,0.8987918496131897,0.4245085716247558,0.383807897567749,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8067932128906,0.9990000128746032,0.6041269898414612,0.5547093749046326,297.4202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.80694580078125,0.9354310035705566,0.4741558134555816,0.332144558429718,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8072814941406,0.8296710252761841,0.332253098487854,0.317008763551712,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8078918457031,0.7280635237693787,0.2213120460510254,1.008200764656067,284.80694580078125,284.95001220703125,300.15380859375,287.9637451171875,298.1658630371094,297.2521667480469,284.8051147460937,1.0,0.58037269115448,0.422282874584198,0.422282874584198,1.0,1.0,-3.1170296669006348,0.9828681349754332,2.1341614723205566,0.2815881669521332,0.8969371318817139,0.8969371318817139,0.0,145.76966857910156,118.0,42774.82421875,0.0,2499.7744140625,1.0,280.6561889648437,283.285888671875,290.9854736328125,293.7209777832031,293.1499938964844,293.1499938964844,280.95001220703125,36166.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9715234041213988,1.0,0.0,0.0,3.892148017883301,3.8921754360198975,1.0108157084687264e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5487.0869140625,0.0,1860.8515625,1895.4371337890625,0.0,4054.61474609375,0.9654935002326964,1.0,0.0,3.0,1.0,0.0
12148020,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712829589844,0.91364187002182,0.424168050289154,0.3828157782554626,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713439941406,0.9990000128746032,0.6097521781921387,0.5284883379936218,297.4254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713134765625,0.9549671411514282,0.4780867099761963,0.3343779146671295,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.8425110578536987,0.3330282866954803,0.3172081112861633,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.7389039397239685,0.2216634899377823,1.007606029510498,284.9713134765625,284.95001220703125,300.1374206542969,288.03515625,298.1683654785156,297.2673645019531,284.97149658203125,1.0,0.5710644721984863,0.4216623902320862,0.4216623902320862,1.0,1.0,-3.086523532867432,0.9701252579689026,2.116398334503174,0.2756219804286957,0.8986268639564514,0.8986268639564514,0.0,136.9313507080078,121.0,41554.34765625,0.0,2395.370361328125,1.0,280.9438171386719,283.4950866699219,290.9781188964844,293.5880126953125,293.1499938964844,293.1499938964844,281.25,36013.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95609050989151,1.0,0.0,0.0,3.890855312347412,3.8908824920654297,1.0101442740051423e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5358.6416015625,0.0,1857.9903564453125,1895.4371337890625,0.0,3917.660888671875,0.9651356339454652,1.0,0.0,3.0,1.0,0.0
12148080,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712829589844,0.91364187002182,0.424168050289154,0.3828157782554626,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713439941406,0.9990000128746032,0.6097521781921387,0.5284883379936218,297.4254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713134765625,0.9549671411514282,0.4780867099761963,0.3343779146671295,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.8425110578536987,0.3330282866954803,0.3172081112861633,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.7389039397239685,0.2216634899377823,1.007606029510498,284.9713134765625,284.95001220703125,300.1374206542969,288.03515625,298.1683654785156,297.2673645019531,284.97149658203125,1.0,0.5710644721984863,0.4216623902320862,0.4216623902320862,1.0,1.0,-3.086523532867432,0.9701252579689026,2.116398334503174,0.2756219804286957,0.8986268639564514,0.8986268639564514,0.0,136.9313507080078,121.0,41554.34765625,0.0,2395.370361328125,1.0,280.9438171386719,283.4950866699219,290.9781188964844,293.5880126953125,293.1499938964844,293.1499938964844,281.25,36013.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95609050989151,1.0,0.0,0.0,3.890855312347412,3.8908824920654297,1.0101442740051423e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5358.6416015625,0.0,1857.9903564453125,1895.4371337890625,0.0,3917.660888671875,0.9651356339454652,1.0,0.0,3.0,1.0,0.0
12148140,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1587219238281,0.9268319606781006,0.4250233471393585,0.3831730484962463,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1588439941406,0.9990000128746032,0.6189337372779846,0.509688675403595,297.4407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1587829589844,0.9700402617454528,0.4831143617630005,0.3375541865825653,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1585693359375,0.853336751461029,0.3346533179283142,0.3183547556400299,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1581420898437,0.7480590343475342,0.2227069288492202,1.0105409622192385,285.15875244140625,284.95001220703125,300.1208190917969,288.107421875,298.1894836425781,297.3085632324219,285.1597900390625,1.0,0.5662500262260437,0.4210419356822967,0.4210419356822967,1.0,1.0,-3.073049545288086,0.963649332523346,2.1094002723693848,0.2717759907245636,0.9029940962791444,0.9029940962791444,0.0,131.14808654785156,139.0,40520.61328125,0.0,2340.039794921875,1.0,281.2435913085937,283.72576904296875,291.0319519042969,293.5580139160156,293.1499938964844,293.1499938964844,280.95001220703125,35779.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373400807380676,1.0,0.0,0.0,3.89830470085144,3.898332118988037,1.0140161066374276e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5972.57470703125,0.0,1865.5604248046875,1895.4371337890625,0.0,3748.231201171875,0.9666664600372314,1.0,0.0,3.0,1.0,0.0
12148200,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1587219238281,0.9268319606781006,0.4250233471393585,0.3831730484962463,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1588439941406,0.9990000128746032,0.6189337372779846,0.509688675403595,297.4407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1587829589844,0.9700402617454528,0.4831143617630005,0.3375541865825653,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1585693359375,0.853336751461029,0.3346533179283142,0.3183547556400299,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1581420898437,0.7480590343475342,0.2227069288492202,1.0105409622192385,285.15875244140625,284.95001220703125,300.1208190917969,288.107421875,298.1894836425781,297.3085632324219,285.1597900390625,1.0,0.5662500262260437,0.4210419356822967,0.4210419356822967,1.0,1.0,-3.073049545288086,0.963649332523346,2.1094002723693848,0.2717759907245636,0.9029940962791444,0.9029940962791444,0.0,131.14808654785156,139.0,40520.61328125,0.0,2340.039794921875,1.0,281.2435913085937,283.72576904296875,291.0319519042969,293.5580139160156,293.1499938964844,293.1499938964844,280.95001220703125,35779.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373400807380676,1.0,0.0,0.0,3.89830470085144,3.898332118988037,1.0140161066374276e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5972.57470703125,0.0,1865.5604248046875,1895.4371337890625,0.0,3748.231201171875,0.9666664600372314,1.0,0.0,3.0,1.0,0.0
12148260,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.924183428287506,0.4243295192718506,0.3830892741680145,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.9990000128746032,0.6253080368041992,0.5133345127105713,297.44110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.9705373644828796,0.4868578612804413,0.3405059576034546,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.8523752689361572,0.3355321884155273,0.3195191323757171,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.7473074793815613,0.2233562916517257,1.0145598649978638,284.9872436523437,284.95001220703125,300.10406494140625,288.17974853515625,298.1991271972656,297.3297119140625,284.987060546875,1.0,0.5696393251419067,0.4209729731082916,0.4209729731082916,1.0,1.0,-3.087080478668213,0.9685940146446228,2.1184864044189453,0.2731605470180511,0.9020167589187622,0.9020167589187622,0.0,132.6896514892578,157.0,41639.31640625,0.0,2374.125,1.0,280.95611572265625,283.5078125,291.2052917480469,293.8584289550781,293.1499938964844,293.1499938964844,280.6499938964844,35916.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947027623653412,1.0,0.0,0.0,3.90216326713562,3.902190685272217,1.0160244983126177e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6153.64794921875,0.0,1871.5498046875,1895.4371337890625,0.0,3836.145263671875,0.9675875902175904,1.0,0.0,3.0,1.0,0.0
12148320,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.924183428287506,0.4243295192718506,0.3830892741680145,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.9990000128746032,0.6253080368041992,0.5133345127105713,297.44110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.9705373644828796,0.4868578612804413,0.3405059576034546,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.8523752689361572,0.3355321884155273,0.3195191323757171,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.7473074793815613,0.2233562916517257,1.0145598649978638,284.9872436523437,284.95001220703125,300.10406494140625,288.17974853515625,298.1991271972656,297.3297119140625,284.987060546875,1.0,0.5696393251419067,0.4209729731082916,0.4209729731082916,1.0,1.0,-3.087080478668213,0.9685940146446228,2.1184864044189453,0.2731605470180511,0.9020167589187622,0.9020167589187622,0.0,132.6896514892578,157.0,41639.31640625,0.0,2374.125,1.0,280.95611572265625,283.5078125,291.2052917480469,293.8584289550781,293.1499938964844,293.1499938964844,280.6499938964844,35916.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947027623653412,1.0,0.0,0.0,3.90216326713562,3.902190685272217,1.0160244983126177e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6153.64794921875,0.0,1871.5498046875,1895.4371337890625,0.0,3836.145263671875,0.9675875902175904,1.0,0.0,3.0,1.0,0.0
12148380,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8165588378906,0.9084373712539672,0.4223756492137909,0.3817752599716186,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8165588378906,0.9990000128746032,0.6258412599563599,0.5352080464363098,297.4303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8165588378906,0.9589686393737792,0.48946613073349,0.3426361680030823,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8165588378906,0.8413733243942261,0.3354518413543701,0.3198719024658203,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8166198730469,0.7378885746002197,0.2232230752706527,1.0159153938293457,284.8165588378906,284.95001220703125,300.0871276855469,288.2513427734375,298.18341064453125,297.3129577636719,284.8168640136719,1.0,0.5781241059303284,0.4209040105342865,0.4209040105342865,1.0,1.0,-3.1163992881774902,0.9791480302810668,2.137251377105713,0.2769603431224823,0.8987300992012024,0.8987300992012024,0.0,140.00401306152344,160.0,42913.0390625,0.0,2467.989501953125,1.0,280.6563415527344,283.2881774902344,291.30059814453125,294.0495910644531,293.1499938964844,293.1499938964844,280.95001220703125,36124.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605269432067872,1.0,0.0,0.0,3.898124217987061,3.898151636123657,1.0139222013094695e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5570.212890625,0.0,1868.0841064453125,1895.4371337890625,0.0,3957.28173828125,0.9668065905570984,1.0,0.0,3.0,1.0,0.0
12148440,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8165588378906,0.9084373712539672,0.4223756492137909,0.3817752599716186,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8165588378906,0.9990000128746032,0.6258412599563599,0.5352080464363098,297.4303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8165588378906,0.9589686393737792,0.48946613073349,0.3426361680030823,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8165588378906,0.8413733243942261,0.3354518413543701,0.3198719024658203,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8166198730469,0.7378885746002197,0.2232230752706527,1.0159153938293457,284.8165588378906,284.95001220703125,300.0871276855469,288.2513427734375,298.18341064453125,297.3129577636719,284.8168640136719,1.0,0.5781241059303284,0.4209040105342865,0.4209040105342865,1.0,1.0,-3.1163992881774902,0.9791480302810668,2.137251377105713,0.2769603431224823,0.8987300992012024,0.8987300992012024,0.0,140.00401306152344,160.0,42913.0390625,0.0,2467.989501953125,1.0,280.6563415527344,283.2881774902344,291.30059814453125,294.0495910644531,293.1499938964844,293.1499938964844,280.95001220703125,36124.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605269432067872,1.0,0.0,0.0,3.898124217987061,3.898151636123657,1.0139222013094695e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5570.212890625,0.0,1868.0841064453125,1895.4371337890625,0.0,3957.28173828125,0.9668065905570984,1.0,0.0,3.0,1.0,0.0
12148500,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.9020395874977112,0.4219491183757782,0.3811530768871307,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97039794921875,0.9990000128746032,0.6249823570251465,0.5451205968856812,297.4303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698181152344,0.9537765979766846,0.4912381768226623,0.3437103629112243,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678955078125,0.8366041779518127,0.3356161713600158,0.3199592232704162,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646911621094,0.7337205410003662,0.2232243865728378,1.0159666538238523,284.9695739746094,284.95001220703125,300.0785827636719,288.2865905761719,298.17413330078125,297.302490234375,284.978271484375,1.0,0.5815539956092834,0.4208695292472839,0.4208695292472839,1.0,1.0,-3.129037857055664,0.9836660027503968,2.145371913909912,0.2787619531154632,0.9003402590751648,0.9003402590751648,0.0,143.39068603515625,160.0,42218.01953125,0.0,2510.197998046875,1.0,280.9067687988281,283.4781799316406,291.2542419433594,293.86700439453125,293.1499938964844,293.1499938964844,280.95001220703125,36026.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952997863292694,1.0,0.0,0.0,3.897479772567749,3.8975071907043457,1.0135869388250285e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5758.494140625,0.0,1866.4892578125,1895.4371337890625,0.0,3889.9287109375,0.9666674733161926,1.0,0.0,3.0,1.0,0.0
12148560,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.8978224992752075,0.4220737516880035,0.3811678886413574,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.9990000128746032,0.6243639588356018,0.5526262521743774,297.4353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.95054692029953,0.4935025572776794,0.3452177941799164,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.8333947658538818,0.3361262083053589,0.3203973472118377,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.7308670878410339,0.2234642952680587,1.0170199871063232,285.02667236328125,284.95001220703125,300.07000732421875,288.3214111328125,298.1676025390625,297.29766845703125,285.02886962890625,1.0,0.5847840309143066,0.4203256368637085,0.4203256368637085,1.0,1.0,-3.141684055328369,0.9869664907455444,2.154717445373535,0.2792018353939056,0.9014679789543152,0.9014679789543152,0.0,146.11167907714844,163.0,42290.27734375,0.0,2549.189208984375,1.0,280.9437866210937,283.5322570800781,291.2845764160156,293.932373046875,293.1499938964844,293.1499938964844,280.6499938964844,35935.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486371874809264,1.0,0.0,0.0,3.899550676345825,3.899578094482422,1.014664462672954e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6203.99267578125,0.0,1868.38330078125,1895.4371337890625,0.0,3850.6767578125,0.967039167881012,1.0,0.0,3.0,1.0,0.0
12148620,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.8898778557777405,0.4209489822387695,0.3807179629802704,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.9990000128746032,0.621638834476471,0.5664478540420532,297.432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.9445747137069702,0.4968304336071014,0.347914308309555,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.8275890350341797,0.3364697098731994,0.3211090266704559,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.7256785035133362,0.2234876304864883,1.0186563730239868,284.8682556152344,284.95001220703125,300.0526733398437,288.38922119140625,298.146240234375,297.27667236328125,284.8681335449219,1.0,0.5905628204345703,0.4192379117012024,0.4192379117012024,1.0,1.0,-3.1638336181640625,0.99220871925354,2.1716251373291016,0.2795405983924866,0.8990188241004944,0.8990188241004944,0.0,151.16537475585938,166.0,43482.93359375,0.0,2619.7353515625,1.0,280.6561279296875,283.323974609375,291.4254455566406,294.2008361816406,293.1499938964844,293.1499938964844,280.95001220703125,36084.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599484205245972,1.0,0.0,0.0,3.897203683853149,3.897231101989746,1.0134434660358238e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5641.078125,0.0,1866.5960693359373,1895.4371337890625,0.0,3952.125732421875,0.9665796756744384,1.0,0.0,3.0,1.0,0.0
12148680,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.8898778557777405,0.4209489822387695,0.3807179629802704,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.9990000128746032,0.621638834476471,0.5664478540420532,297.432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.9445747137069702,0.4968304336071014,0.347914308309555,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.8275890350341797,0.3364697098731994,0.3211090266704559,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.7256785035133362,0.2234876304864883,1.0186563730239868,284.8682556152344,284.95001220703125,300.0526733398437,288.38922119140625,298.146240234375,297.27667236328125,284.8681335449219,1.0,0.5905628204345703,0.4192379117012024,0.4192379117012024,1.0,1.0,-3.1638336181640625,0.99220871925354,2.1716251373291016,0.2795405983924866,0.8990188241004944,0.8990188241004944,0.0,151.16537475585938,166.0,43482.93359375,0.0,2619.7353515625,1.0,280.6561279296875,283.323974609375,291.4254455566406,294.2008361816406,293.1499938964844,293.1499938964844,280.95001220703125,36084.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599484205245972,1.0,0.0,0.0,3.897203683853149,3.897231101989746,1.0134434660358238e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5641.078125,0.0,1866.5960693359373,1895.4371337890625,0.0,3952.125732421875,0.9665796756744384,1.0,0.0,3.0,1.0,0.0
12148740,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726623535156,0.8833829760551453,0.4208751022815704,0.3803471028804779,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.072998046875,0.9990000128746032,0.6192597150802612,0.5781403183937073,297.4396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728454589844,0.940098524093628,0.5011276006698608,0.3506822884082794,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724182128906,0.8228986859321594,0.337338387966156,0.3218010067939758,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717163085937,0.7213810682296753,0.2238477617502212,1.020030498504639,285.0727844238281,284.95001220703125,300.0351867675781,288.4539794921875,298.1343688964844,297.2695617675781,285.0747985839844,1.0,0.595602810382843,0.4181501567363739,0.4181501567363739,1.0,1.0,-3.183255195617676,0.9964236617088318,2.186831474304199,0.2793334722518921,0.9023272395133972,0.9023272395133972,0.0,155.54742431640625,169.0,42801.05078125,0.0,2682.09228515625,1.0,280.94384765625,283.5631408691406,291.4198913574219,294.0999450683594,293.1499938964844,293.1499938964844,280.6499938964844,35881.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490469694137572,1.0,0.0,0.0,3.900617837905884,3.900645256042481,1.015219822875224e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6279.658203125,0.0,1869.3106689453125,1895.4371337890625,0.0,3854.372314453125,0.9672464728355408,1.0,0.0,3.0,1.0,0.0
12148800,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726623535156,0.8833829760551453,0.4208751022815704,0.3803471028804779,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.072998046875,0.9990000128746032,0.6192597150802612,0.5781403183937073,297.4396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728454589844,0.940098524093628,0.5011276006698608,0.3506822884082794,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724182128906,0.8228986859321594,0.337338387966156,0.3218010067939758,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717163085937,0.7213810682296753,0.2238477617502212,1.020030498504639,285.0727844238281,284.95001220703125,300.0351867675781,288.4539794921875,298.1343688964844,297.2695617675781,285.0747985839844,1.0,0.595602810382843,0.4181501567363739,0.4181501567363739,1.0,1.0,-3.183255195617676,0.9964236617088318,2.186831474304199,0.2793334722518921,0.9023272395133972,0.9023272395133972,0.0,155.54742431640625,169.0,42801.05078125,0.0,2682.09228515625,1.0,280.94384765625,283.5631408691406,291.4198913574219,294.0999450683594,293.1499938964844,293.1499938964844,280.6499938964844,35881.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490469694137572,1.0,0.0,0.0,3.900617837905884,3.900645256042481,1.015219822875224e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6279.658203125,0.0,1869.3106689453125,1895.4371337890625,0.0,3854.372314453125,0.9672464728355408,1.0,0.0,3.0,1.0,0.0
12148860,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272766113281,0.8799967765808105,0.4203786849975586,0.3803391754627228,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266662597656,0.9990000128746032,0.6173224449157715,0.5840275883674622,297.43975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269714355469,0.9380393624305724,0.5034929513931274,0.3526267111301422,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92779541015625,0.8205206990242004,0.3377240598201751,0.3224393427371979,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292297363281,0.7192074060440063,0.2240143567323684,1.0217385292053225,284.92706298828125,284.95001220703125,300.0238952636719,288.4935302734375,298.12615966796875,297.2642822265625,284.9236145019531,1.0,0.5986297726631165,0.4174858927726745,0.4174858927726745,1.0,1.0,-3.1954917907714844,0.9991011619567872,2.1963906288146973,0.2793407440185547,0.9008026123046876,0.9008026123046876,0.0,158.09571838378906,169.0,43860.51953125,0.0,2720.5751953125,1.0,280.67498779296875,283.3704528808594,291.537841796875,294.3602905273437,293.1499938964844,293.1499938964844,280.6499938964844,35986.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9584397077560424,1.0,0.0,0.0,3.901311635971069,3.901339054107666,1.0155810059586656e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6090.26171875,0.0,1871.03076171875,1895.4371337890625,0.0,3938.665283203125,0.9674168229103088,1.0,0.0,3.0,1.0,0.0
12148920,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.8764348030090332,0.4198204576969147,0.379986822605133,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.9973334670066832,0.615979015827179,0.5845425724983215,297.4372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.9349347949028016,0.5045755505561829,0.3534830510616302,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.8178180456161499,0.3377521634101867,0.3226069808006286,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.7167710661888123,0.2239647209644317,1.022139310836792,284.9105529785156,284.95001220703125,300.0174865722656,288.5150146484375,298.12030029296875,297.2597351074219,284.9098815917969,1.0,0.6000198721885681,0.4171122312545776,0.4171122312545776,1.0,1.0,-3.1973559856414795,0.9987794756889344,2.1985764503479004,0.2787964344024658,0.9004223942756653,0.9004223942756653,0.0,160.22096252441406,172.0,43942.1875,0.0,2735.9833984375,1.0,280.6561279296875,283.3505554199219,291.5543212890625,294.3633728027344,293.1499938964844,293.1499938964844,280.3500061035156,36023.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961056113243103,1.0,0.0,0.0,3.900548458099365,3.900575637817383,1.0151836704608286e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6460.638671875,0.0,1870.353271484375,1895.4371337890625,0.0,3961.99462890625,0.967290222644806,1.0,0.0,3.0,1.0,0.0
12148980,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73114013671875,0.8657998442649841,0.4175507724285126,0.3783974051475525,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7309875488281,0.9877718091011048,0.6125678420066833,0.5814841985702515,297.42437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7310485839844,0.9252995252609252,0.5069130063056946,0.3554298281669616,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73126220703125,0.8093742728233337,0.3372694253921509,0.322575956583023,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7315979003906,0.7089434862136841,0.2233577966690063,1.0213137865066528,284.7310791015625,284.95001220703125,299.9996337890625,288.5715026855469,298.1023864746094,297.2454528808594,284.7302551269531,1.0,0.6028043627738953,0.4160743057727813,0.4160743057727813,1.0,1.0,-3.193146228790283,0.9945264458656312,2.198619842529297,0.2755041420459747,0.8959664106369019,0.8959664106369019,0.0,166.24618530273438,175.0,45086.515625,0.0,2760.255615234375,1.0,280.3564147949219,283.1271057128906,291.6217041015625,294.5199279785156,293.1499938964844,293.1499938964844,280.6499938964844,36249.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9744541645050048,1.0,0.0,0.0,3.8919436931610094,3.891971111297608,1.0107095249622944e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5831.51025390625,0.0,1861.2548828125,1895.4371337890625,0.0,4080.33251953125,0.9654976725578308,1.0,0.0,3.0,1.0,0.0
12149040,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73114013671875,0.8657998442649841,0.4175507724285126,0.3783974051475525,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7309875488281,0.9877718091011048,0.6125678420066833,0.5814841985702515,297.42437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7310485839844,0.9252995252609252,0.5069130063056946,0.3554298281669616,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73126220703125,0.8093742728233337,0.3372694253921509,0.322575956583023,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7315979003906,0.7089434862136841,0.2233577966690063,1.0213137865066528,284.7310791015625,284.95001220703125,299.9996337890625,288.5715026855469,298.1023864746094,297.2454528808594,284.7302551269531,1.0,0.6028043627738953,0.4160743057727813,0.4160743057727813,1.0,1.0,-3.193146228790283,0.9945264458656312,2.198619842529297,0.2755041420459747,0.8959664106369019,0.8959664106369019,0.0,166.24618530273438,175.0,45086.515625,0.0,2760.255615234375,1.0,280.3564147949219,283.1271057128906,291.6217041015625,294.5199279785156,293.1499938964844,293.1499938964844,280.6499938964844,36249.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9744541645050048,1.0,0.0,0.0,3.8919436931610094,3.891971111297608,1.0107095249622944e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5831.51025390625,0.0,1861.2548828125,1895.4371337890625,0.0,4080.33251953125,0.9654976725578308,1.0,0.0,3.0,1.0,0.0
12149100,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.8616204857826233,0.4169366657733917,0.3776133954524994,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.983782172203064,0.611710786819458,0.5803508758544922,297.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.9217936992645264,0.5085588097572327,0.356406033039093,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.8059002757072449,0.3372474908828735,0.3224732279777527,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611145019531,0.7056117653846741,0.2231669723987579,1.020373821258545,284.86541748046875,284.95001220703125,299.9906311035156,288.59783935546875,298.09698486328125,297.2434387207031,284.8726806640625,1.0,0.6038548946380615,0.4155553579330444,0.4155553579330444,1.0,1.0,-3.190753936767578,0.992303729057312,2.198450088500977,0.2737078070640564,0.8966969847679138,0.8966969847679138,0.0,168.66363525390625,175.0,44097.19921875,0.0,2768.57568359375,1.0,280.60662841796875,283.3008728027344,291.5650634765625,294.31231689453125,293.1499938964844,293.1499938964844,280.6499938964844,36173.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668248891830444,1.0,0.0,0.0,3.88846755027771,3.888494968414306,1.0089049737871392e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6004.43896484375,0.0,1856.2508544921875,1895.4371337890625,0.0,4013.18505859375,0.964735984802246,1.0,0.0,3.0,1.0,0.0
12149160,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.859315812587738,0.4168555438518524,0.3774250149726867,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.9814422726631165,0.611562192440033,0.5800054669380188,297.4277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.9204751253128052,0.5107041597366333,0.35780930519104,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.8040067553520203,0.3375749588012695,0.3227122724056244,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.7037506699562073,0.2232406288385391,1.0205057859420776,284.9119873046875,284.95001220703125,299.9815673828125,288.622802734375,298.0955810546875,297.2465209960937,284.9134216308594,1.0,0.6049785017967224,0.4152119755744934,0.4152119755744934,1.0,1.0,-3.1922383308410645,0.9919106364250184,2.2003276348114014,0.2728673815727234,0.8969497084617615,0.8969497084617615,0.0,170.2891845703125,178.0,44026.2421875,0.0,2780.461669921875,1.0,280.6439208984375,283.3479309082031,291.5815124511719,294.35235595703125,293.1499938964844,293.1499938964844,280.95001220703125,36099.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961837351322174,1.0,0.0,0.0,3.887348890304565,3.887376308441162,1.0083246024805703e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5700.34375,0.0,1854.246826171875,1895.4371337890625,0.0,3968.947265625,0.964407205581665,1.0,0.0,3.0,1.0,0.0
12149220,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1148681640625,0.8571252226829529,0.4175286889076233,0.3778595924377441,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151428222656,0.9791334271430968,0.6124865412712097,0.5805796384811401,297.4437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1150207519531,0.9206845164299012,0.5158348679542542,0.3612303435802459,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1146545410156,0.8025014996528625,0.3389047682285309,0.3238286674022674,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1140441894531,0.7021933197975159,0.2239608615636825,1.0232198238372805,285.1149597167969,284.95001220703125,299.9633483886719,288.6681213378906,298.0982666015625,297.2601928710937,285.1166076660156,1.0,0.6075799465179443,0.4145252406597137,0.4145252406597137,1.0,1.0,-3.202160358428955,0.99367493391037,2.2084856033325195,0.2722440659999847,0.9008378386497498,0.9008378386497498,0.0,172.5648956298828,181.0,43125.375,0.0,2813.187255859375,1.0,280.94354248046875,283.5888671875,291.6111755371094,294.3068542480469,293.1499938964844,293.1499938964844,280.6499938964844,35851.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946851909160614,1.0,0.0,0.0,3.892061948776245,3.892089128494263,1.010770915854664e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6353.75927734375,0.0,1858.2291259765625,1895.4371337890625,0.0,3834.557861328125,0.9653167724609376,1.0,0.0,3.0,1.0,0.0
12149280,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1148681640625,0.8571252226829529,0.4175286889076233,0.3778595924377441,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151428222656,0.9791334271430968,0.6124865412712097,0.5805796384811401,297.4437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1150207519531,0.9206845164299012,0.5158348679542542,0.3612303435802459,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1146545410156,0.8025014996528625,0.3389047682285309,0.3238286674022674,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1140441894531,0.7021933197975159,0.2239608615636825,1.0232198238372805,285.1149597167969,284.95001220703125,299.9633483886719,288.6681213378906,298.0982666015625,297.2601928710937,285.1166076660156,1.0,0.6075799465179443,0.4145252406597137,0.4145252406597137,1.0,1.0,-3.202160358428955,0.99367493391037,2.2084856033325195,0.2722440659999847,0.9008378386497498,0.9008378386497498,0.0,172.5648956298828,181.0,43125.375,0.0,2813.187255859375,1.0,280.94354248046875,283.5888671875,291.6111755371094,294.3068542480469,293.1499938964844,293.1499938964844,280.6499938964844,35851.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946851909160614,1.0,0.0,0.0,3.892061948776245,3.892089128494263,1.010770915854664e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6353.75927734375,0.0,1858.2291259765625,1895.4371337890625,0.0,3834.557861328125,0.9653167724609376,1.0,0.0,3.0,1.0,0.0
12149340,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.8535774350166321,0.4166975617408752,0.3777128458023071,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.975598692893982,0.6121241450309753,0.58085697889328,297.4442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.9192913174629213,0.5196270942687988,0.3642824292182922,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.7999420762062073,0.3395081162452698,0.3248043954372406,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.6998250484466553,0.2242696285247802,1.0260753631591797,284.950927734375,284.95001220703125,299.9449157714844,288.706787109375,298.0917663574219,297.26080322265625,284.9501953125,1.0,0.6103251576423645,0.4138385355472564,0.4138385355472564,1.0,1.0,-3.210606575012207,0.9948782920837402,2.215728282928467,0.2716607451438904,0.8994585871696472,0.8994585871696472,0.0,175.56234741210938,184.0,44317.7265625,0.0,2846.98486328125,1.0,280.6561584472656,283.3783874511719,291.74591064453125,294.5810546875,293.1499938964844,293.1499938964844,280.95001220703125,35978.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9591814875602722,1.0,0.0,0.0,3.893641471862793,3.8936688899993896,1.0115916211361764e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5779.328125,0.0,1861.234375,1895.4371337890625,0.0,3945.286376953125,0.9657187461853028,1.0,0.0,3.0,1.0,0.0
12149400,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.8535774350166321,0.4166975617408752,0.3777128458023071,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.975598692893982,0.6121241450309753,0.58085697889328,297.4442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.9192913174629213,0.5196270942687988,0.3642824292182922,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.7999420762062073,0.3395081162452698,0.3248043954372406,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.6998250484466553,0.2242696285247802,1.0260753631591797,284.950927734375,284.95001220703125,299.9449157714844,288.706787109375,298.0917663574219,297.26080322265625,284.9501953125,1.0,0.6103251576423645,0.4138385355472564,0.4138385355472564,1.0,1.0,-3.210606575012207,0.9948782920837402,2.215728282928467,0.2716607451438904,0.8994585871696472,0.8994585871696472,0.0,175.56234741210938,184.0,44317.7265625,0.0,2846.98486328125,1.0,280.6561584472656,283.3783874511719,291.74591064453125,294.5810546875,293.1499938964844,293.1499938964844,280.95001220703125,35978.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9591814875602722,1.0,0.0,0.0,3.893641471862793,3.8936688899993896,1.0115916211361764e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5779.328125,0.0,1861.234375,1895.4371337890625,0.0,3945.286376953125,0.9657187461853028,1.0,0.0,3.0,1.0,0.0
