time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12149460,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1317749023437,0.8497889041900635,0.4166194498538971,0.3773726224899292,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1320495605469,0.9716340899467468,0.6123849153518677,0.5808281898498535,297.4525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1319580078125,0.917597472667694,0.5241774916648865,0.3672323226928711,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.131591796875,0.7970406413078308,0.3404013514518738,0.3255400657653808,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1310729980469,0.6970985531806946,0.2247353196144104,1.0279799699783323,285.13189697265625,284.95001220703125,299.9263000488281,288.738037109375,298.0889892578125,297.2672119140625,285.1331481933594,1.0,0.6128685474395752,0.413023978471756,0.413023978471756,1.0,1.0,-3.2168750762939453,0.9949769377708436,2.221898317337036,0.270196795463562,0.9033771753311156,0.9033771753311156,0.0,178.63677978515625,187.0,43341.7734375,0.0,2876.8623046875,1.0,280.94384765625,283.5975036621094,291.7096252441406,294.4397888183594,293.1499938964844,293.1499938964844,280.6499938964844,35788.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9497401118278505,1.0,0.0,0.0,3.900622367858887,3.9006497859954834,1.0152222102988162e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6398.7138671875,0.0,1868.5732421875,1895.4371337890625,0.0,3860.620361328125,0.9671882390975952,1.0,0.0,3.0,1.0,0.0
12149520,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1317749023437,0.8497889041900635,0.4166194498538971,0.3773726224899292,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1320495605469,0.9716340899467468,0.6123849153518677,0.5808281898498535,297.4525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1319580078125,0.917597472667694,0.5241774916648865,0.3672323226928711,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.131591796875,0.7970406413078308,0.3404013514518738,0.3255400657653808,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1310729980469,0.6970985531806946,0.2247353196144104,1.0279799699783323,285.13189697265625,284.95001220703125,299.9263000488281,288.738037109375,298.0889892578125,297.2672119140625,285.1331481933594,1.0,0.6128685474395752,0.413023978471756,0.413023978471756,1.0,1.0,-3.2168750762939453,0.9949769377708436,2.221898317337036,0.270196795463562,0.9033771753311156,0.9033771753311156,0.0,178.63677978515625,187.0,43341.7734375,0.0,2876.8623046875,1.0,280.94384765625,283.5975036621094,291.7096252441406,294.4397888183594,293.1499938964844,293.1499938964844,280.6499938964844,35788.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9497401118278505,1.0,0.0,0.0,3.900622367858887,3.9006497859954834,1.0152222102988162e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6398.7138671875,0.0,1868.5732421875,1895.4371337890625,0.0,3860.620361328125,0.9671882390975952,1.0,0.0,3.0,1.0,0.0
12149580,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658203125,0.8458881974220276,0.4155535697937011,0.3769443333148956,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656677246094,0.967408001422882,0.6117035746574402,0.5807495713233948,297.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657287597656,0.9157227277755736,0.5278187990188599,0.3701366484165191,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659423828125,0.7940378189086914,0.3407698273658752,0.3262645602226257,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662780761719,0.6943151950836182,0.2248679995536804,1.0300052165985107,284.9657592773437,284.95001220703125,299.9075012207031,288.76123046875,298.0801086425781,297.2650756835937,284.96490478515625,1.0,0.6154427528381348,0.4122094511985779,0.4122094511985779,1.0,1.0,-3.223075151443481,0.9950129389762878,2.228062152862549,0.2689289450645447,0.9021888971328736,0.9021888971328736,0.0,181.8787384033203,190.0,44557.8046875,0.0,2907.610595703125,1.0,280.6561279296875,283.3861083984375,291.8051147460937,294.6648864746094,293.1499938964844,293.1499938964844,280.3500061035156,35931.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9624906182289124,1.0,0.0,0.0,3.903955221176148,3.903982639312744,1.016957867250312e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6575.884765625,0.0,1873.953369140625,1895.4371337890625,0.0,3974.755859375,0.9679951667785645,1.0,0.0,3.0,1.0,0.0
12149640,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658203125,0.8458881974220276,0.4155535697937011,0.3769443333148956,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656677246094,0.967408001422882,0.6117035746574402,0.5807495713233948,297.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657287597656,0.9157227277755736,0.5278187990188599,0.3701366484165191,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659423828125,0.7940378189086914,0.3407698273658752,0.3262645602226257,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662780761719,0.6943151950836182,0.2248679995536804,1.0300052165985107,284.9657592773437,284.95001220703125,299.9075012207031,288.76123046875,298.0801086425781,297.2650756835937,284.96490478515625,1.0,0.6154427528381348,0.4122094511985779,0.4122094511985779,1.0,1.0,-3.223075151443481,0.9950129389762878,2.228062152862549,0.2689289450645447,0.9021888971328736,0.9021888971328736,0.0,181.8787384033203,190.0,44557.8046875,0.0,2907.610595703125,1.0,280.6561279296875,283.3861083984375,291.8051147460937,294.6648864746094,293.1499938964844,293.1499938964844,280.3500061035156,35931.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9624906182289124,1.0,0.0,0.0,3.903955221176148,3.903982639312744,1.016957867250312e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6575.884765625,0.0,1873.953369140625,1895.4371337890625,0.0,3974.755859375,0.9679951667785645,1.0,0.0,3.0,1.0,0.0
12149700,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240661621094,0.843072772026062,0.4145384728908539,0.3762817978858948,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.82275390625,0.9642667770385742,0.6108027696609497,0.5801880955696106,297.4449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8231811523437,0.9137498736381532,0.5291836261749268,0.3712656497955322,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8249816894531,0.791702926158905,0.3406000435352325,0.3263115882873535,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8277893066406,0.6921383738517761,0.2246560156345367,1.029906153678894,284.82354736328125,284.95001220703125,299.8980407714844,288.7695617675781,298.0726623535156,297.2598571777344,284.81640625,1.0,0.6165127754211426,0.4118021726608276,0.4118021726608276,1.0,1.0,-3.22290301322937,0.9938586950302124,2.229044198989868,0.2678427398204803,0.899959146976471,0.899959146976471,0.0,183.8802490234375,190.0,45592.4140625,0.0,2918.261962890625,1.0,280.3948669433594,283.203125,291.8487548828125,294.834716796875,293.1499938964844,293.1499938964844,280.3500061035156,36060.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723069071769714,1.0,0.0,0.0,3.902599811553955,3.902627229690552,1.0162517583012232e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6367.78857421875,0.0,1873.260986328125,1895.4371337890625,0.0,4061.499755859375,0.9677265286445618,1.0,0.0,3.0,1.0,0.0
12149760,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803039550781,0.8397630453109741,0.4133220613002777,0.3753166198730469,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7801208496094,0.960463285446167,0.6096311211585999,0.5792524814605713,297.4378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7801818847656,0.9111959338188172,0.530353844165802,0.3721680641174316,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.78045654296875,0.7888661623001099,0.3402420282363891,0.3261222839355469,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7808532714844,0.6894700527191162,0.2242785394191742,1.0289188623428345,284.7802429199219,284.95001220703125,299.8885192871094,288.7756042480469,298.0639953613281,297.2528991699219,284.7791442871094,1.0,0.6173806190490723,0.4114303886890411,0.4114303886890411,1.0,1.0,-3.220291376113892,0.9919223785400392,2.2283689975738525,0.2665097415447235,0.8983521461486816,0.8983521461486816,0.0,186.0874938964844,193.0,45676.5,0.0,2924.92822265625,1.0,280.3562316894531,283.1585998535156,291.8318176269531,294.780517578125,293.1499938964844,293.1499938964844,280.6499938964844,36162.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770516753196716,1.0,0.0,0.0,3.898651123046875,3.898678541183472,1.0141963002752163e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5924.8837890625,0.0,1869.0556640625,1895.4371337890625,0.0,4103.04248046875,0.9669424295425416,1.0,0.0,3.0,1.0,0.0
12149820,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539489746094,0.8355406522750854,0.4126235842704773,0.3743191063404083,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95416259765625,0.9553298950195312,0.608975887298584,0.5782402753829956,297.4418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541015625,0.9089434742927552,0.5343823432922363,0.3746759593486786,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95379638671875,0.7852834463119507,0.3404786586761474,0.3261632323265075,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.6859520673751831,0.2241566479206085,1.027947187423706,284.9540405273437,284.95001220703125,299.8693542480469,288.7804870605469,298.0576171875,297.2544860839844,284.9552307128906,1.0,0.6191014647483826,0.4106868207454681,0.4106868207454681,1.0,1.0,-3.2197577953338623,0.9897510409355164,2.230006694793701,0.2642504274845123,0.8998515605926514,0.8998515605926514,0.0,189.2710418701172,196.0,44561.15234375,0.0,2941.3271484375,1.0,280.64385986328125,283.3743591308594,291.7483825683594,294.5670166015625,293.1499938964844,293.1499938964844,280.95001220703125,36022.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9663002490997314,1.0,0.0,0.0,3.8969805240631104,3.897007703781128,1.0133272780876723e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5778.4638671875,0.0,1865.8204345703125,1895.4371337890625,0.0,4008.543701171875,0.9665120244026184,1.0,0.0,3.0,1.0,0.0
12149880,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539489746094,0.8355406522750854,0.4126235842704773,0.3743191063404083,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95416259765625,0.9553298950195312,0.608975887298584,0.5782402753829956,297.4418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541015625,0.9089434742927552,0.5343823432922363,0.3746759593486786,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95379638671875,0.7852834463119507,0.3404786586761474,0.3261632323265075,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.6859520673751831,0.2241566479206085,1.027947187423706,284.9540405273437,284.95001220703125,299.8693542480469,288.7804870605469,298.0576171875,297.2544860839844,284.9552307128906,1.0,0.6191014647483826,0.4106868207454681,0.4106868207454681,1.0,1.0,-3.2197577953338623,0.9897510409355164,2.230006694793701,0.2642504274845123,0.8998515605926514,0.8998515605926514,0.0,189.2710418701172,196.0,44561.15234375,0.0,2941.3271484375,1.0,280.64385986328125,283.3743591308594,291.7483825683594,294.5670166015625,293.1499938964844,293.1499938964844,280.95001220703125,36022.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9663002490997314,1.0,0.0,0.0,3.8969805240631104,3.897007703781128,1.0133272780876723e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5778.4638671875,0.0,1865.8204345703125,1895.4371337890625,0.0,4008.543701171875,0.9665120244026184,1.0,0.0,3.0,1.0,0.0
12149940,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1462097167969,0.8342283368110657,0.4132421314716339,0.374703049659729,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1464538574219,0.953596830368042,0.609858512878418,0.5788316130638123,297.4583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463928222656,0.9100933074951172,0.5397449731826782,0.3782490491867065,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14605712890625,0.7844947576522827,0.3417147099971771,0.3271833956241607,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1455383300781,0.6850757002830505,0.2248472869396209,1.0304899215698242,285.14630126953125,284.95001220703125,299.8500061035156,288.7751159667969,298.0599975585937,297.2681884765625,285.147705078125,1.0,0.6214277148246765,0.4099432528018951,0.4099432528018951,1.0,1.0,-3.229501485824585,0.9912317395210266,2.238269805908203,0.2634016871452331,0.9040890336036682,0.9040890336036682,0.0,191.156982421875,199.0,43536.13671875,0.0,2972.263427734375,1.0,280.943603515625,283.6063842773437,291.7276611328125,294.4658203125,293.1499938964844,293.1499938964844,280.6499938964844,35793.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533172249794006,1.0,0.0,0.0,3.903976202011109,3.904003620147705,1.0169687811867334e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6418.40234375,0.0,1872.8704833984373,1895.4371337890625,0.0,3892.796875,0.9679439663887024,1.0,0.0,3.0,1.0,0.0
12150000,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1462097167969,0.8342283368110657,0.4132421314716339,0.374703049659729,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1464538574219,0.953596830368042,0.609858512878418,0.5788316130638123,297.4583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463928222656,0.9100933074951172,0.5397449731826782,0.3782490491867065,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14605712890625,0.7844947576522827,0.3417147099971771,0.3271833956241607,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1455383300781,0.6850757002830505,0.2248472869396209,1.0304899215698242,285.14630126953125,284.95001220703125,299.8500061035156,288.7751159667969,298.0599975585937,297.2681884765625,285.147705078125,1.0,0.6214277148246765,0.4099432528018951,0.4099432528018951,1.0,1.0,-3.229501485824585,0.9912317395210266,2.238269805908203,0.2634016871452331,0.9040890336036682,0.9040890336036682,0.0,191.156982421875,199.0,43536.13671875,0.0,2972.263427734375,1.0,280.943603515625,283.6063842773437,291.7276611328125,294.4658203125,293.1499938964844,293.1499938964844,280.6499938964844,35793.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533172249794006,1.0,0.0,0.0,3.903976202011109,3.904003620147705,1.0169687811867334e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6418.40234375,0.0,1872.8704833984373,1895.4371337890625,0.0,3892.796875,0.9679439663887024,1.0,0.0,3.0,1.0,0.0
12150060,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.8327044248580933,0.4127710163593292,0.3747774660587311,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.9516934752464294,0.6096629500389099,0.5791642665863037,297.4600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.91021990776062,0.5427417159080505,0.380693107843399,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.7834888100624084,0.3421826362609863,0.3279411792755127,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.6841433644294739,0.2251213937997818,1.032801866531372,284.9920959472656,284.95001220703125,299.8359680175781,288.76715087890625,298.0559997558594,297.26983642578125,284.9892883300781,1.0,0.6233175992965698,0.4094549119472503,0.4094549119472503,1.0,1.0,-3.236631393432617,0.9924378991127014,2.2441935539245605,0.2631093859672546,0.9031212329864502,0.9031212329864502,0.0,192.96633911132807,199.0,44698.05859375,0.0,2997.36279296875,1.0,280.668212890625,283.408935546875,291.8143310546875,294.69927978515625,293.1499938964844,293.1499938964844,280.6499938964844,35900.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964372217655182,1.0,0.0,0.0,3.907106637954712,3.907134294509888,1.018600414681714e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6213.4658203125,0.0,1877.7166748046875,1895.4371337890625,0.0,3991.46337890625,0.968669056892395,1.0,0.0,3.0,1.0,0.0
12150120,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790954589844,0.8315101265907288,0.4123786091804504,0.3745106160640716,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789123535156,0.950216829776764,0.6093429327011108,0.5789718627929688,297.458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789428710937,0.9095545411109924,0.5437113642692566,0.3814245760440826,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.7825375199317932,0.3422126471996307,0.3280542194843292,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.6832707524299622,0.225112035870552,1.033126950263977,284.97900390625,284.95001220703125,299.8305053710937,288.76397705078125,298.0529479980469,297.26837158203125,284.9780578613281,1.0,0.6239737272262573,0.4092650115489959,0.4092650115489959,1.0,1.0,-3.237488031387329,0.9922276139259338,2.245260238647461,0.2627289295196533,0.9030752778053284,0.9030752778053284,0.0,193.9792022705078,202.0,44744.0390625,0.0,3004.781494140625,1.0,280.6560974121094,283.39501953125,291.80889892578125,294.6853942871094,293.1499938964844,293.1499938964844,280.3500061035156,35924.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96677428483963,1.0,0.0,0.0,3.907581329345703,3.9076087474823,1.0188477972405965e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6592.87548828125,0.0,1878.51171875,1895.4371337890625,0.0,4012.7373046875,0.9688032865524292,1.0,0.0,3.0,1.0,0.0
12150180,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7911071777344,0.8261953592300415,0.4102048575878143,0.372950792312622,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7908935546875,0.9434798955917358,0.6072439551353455,0.5774778127670288,297.4467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7909545898437,0.905990481376648,0.5464130640029907,0.383585125207901,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.791259765625,0.7780653834342957,0.3416975140571594,0.3279405534267425,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7917175292969,0.6790957450866699,0.224574014544487,1.0323258638381958,284.791015625,284.95001220703125,299.8109436035156,288.7520751953125,298.0373840332031,297.2568664550781,284.7898254394531,1.0,0.6259156465530396,0.4085868000984192,0.4085868000984192,1.0,1.0,-3.235322952270508,0.9896200299263,2.2457029819488525,0.2606714963912964,0.8993638157844543,0.8993638157844543,0.0,198.09420776367188,205.0,45841.70703125,0.0,3022.900390625,1.0,280.3563537597656,283.16607666015625,291.81060791015625,294.77606201171875,293.1499938964844,293.1499938964844,280.6499938964844,36149.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9819496273994446,1.0,0.0,0.0,3.9027278423309326,3.902755260467529,1.0163184924749658e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5932.2265625,0.0,1874.1383056640625,1895.4371337890625,0.0,4145.6474609375,0.9678471088409424,1.0,0.0,3.0,1.0,0.0
12150240,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7911071777344,0.8261953592300415,0.4102048575878143,0.372950792312622,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7908935546875,0.9434798955917358,0.6072439551353455,0.5774778127670288,297.4467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7909545898437,0.905990481376648,0.5464130640029907,0.383585125207901,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.791259765625,0.7780653834342957,0.3416975140571594,0.3279405534267425,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7917175292969,0.6790957450866699,0.224574014544487,1.0323258638381958,284.791015625,284.95001220703125,299.8109436035156,288.7520751953125,298.0373840332031,297.2568664550781,284.7898254394531,1.0,0.6259156465530396,0.4085868000984192,0.4085868000984192,1.0,1.0,-3.235322952270508,0.9896200299263,2.2457029819488525,0.2606714963912964,0.8993638157844543,0.8993638157844543,0.0,198.09420776367188,205.0,45841.70703125,0.0,3022.900390625,1.0,280.3563537597656,283.16607666015625,291.81060791015625,294.77606201171875,293.1499938964844,293.1499938964844,280.6499938964844,36149.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9819496273994446,1.0,0.0,0.0,3.9027278423309326,3.902755260467529,1.0163184924749658e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5932.2265625,0.0,1874.1383056640625,1895.4371337890625,0.0,4145.6474609375,0.9678471088409424,1.0,0.0,3.0,1.0,0.0
12150300,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200439453125,0.823699414730072,0.4096007049083709,0.3721686005592346,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.9402185678482056,0.6065883040428162,0.576628565788269,297.4464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.9044488668441772,0.5482542514801025,0.3846685588359833,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192199707031,0.7759225964546204,0.341629683971405,0.3277803063392639,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.677034854888916,0.2243911921977996,1.0313551425933838,284.92059326171875,284.95001220703125,299.8011169433594,288.745849609375,298.0326232910156,297.2554016113281,284.9273681640625,1.0,0.6267074346542358,0.4082476794719696,0.4082476794719696,1.0,1.0,-3.23329758644104,0.9879897236824036,2.245307922363281,0.2593974173069,0.9004163146018982,0.9004163146018982,0.0,199.9983673095703,205.0,44807.625,0.0,3029.10107421875,1.0,280.6068725585937,283.3365783691406,291.72265625,294.5334167480469,293.1499938964844,293.1499938964844,280.6499938964844,36078.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9753437042236328,1.0,0.0,0.0,3.901012420654297,3.9010398387908936,1.015425254990987e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6098.47314453125,0.0,1871.3868408203125,1895.4371337890625,0.0,4088.118896484375,0.9674803614616394,1.0,0.0,3.0,1.0,0.0
12150360,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.8223732113838196,0.4095068573951721,0.3719643354415893,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96246337890625,0.9383997321128844,0.6064816117286682,0.5763804912567139,297.45123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96240234375,0.9042451977729796,0.5506051778793335,0.3862024247646332,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621276855469,0.7748498916625977,0.3419003188610077,0.3279575109481811,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.6759459972381592,0.2244613617658615,1.0314325094223022,284.9623413085937,284.95001220703125,299.7912902832031,288.73944091796875,298.0314025878906,297.2588806152344,284.9634094238281,1.0,0.6276328563690186,0.4079120457172394,0.4079120457172394,1.0,1.0,-3.2348978519439697,0.9876540303230286,2.247243642807007,0.2585978209972381,0.9009554386138916,0.9009554386138916,0.0,201.2838897705078,208.0,44703.3515625,0.0,3039.626220703125,1.0,280.64404296875,283.3802795410156,291.7073974609375,294.5393981933594,293.1499938964844,293.1499938964844,280.3500061035156,36010.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97128027677536,1.0,0.0,0.0,3.9014971256256095,3.901524543762207,1.015677639770729e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6541.75341796875,0.0,1871.46142578125,1895.4371337890625,0.0,4052.47705078125,0.9675149321556092,1.0,0.0,3.0,1.0,0.0
12150420,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7915344238281,0.8189900517463684,0.4080732464790344,0.3711632490158081,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7913513183594,0.9339146614074708,0.6050861477851868,0.5755757093429565,297.447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7913818359375,0.9030238389968872,0.5540626645088196,0.3889627754688263,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7916564941406,0.772158145904541,0.3417907357215881,0.3281925618648529,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7920837402344,0.673337996006012,0.2241953313350677,1.0315014123916626,284.7914733886719,284.95001220703125,299.77154541015625,288.7261962890625,298.0213317871094,297.25506591796875,284.7904357910156,1.0,0.6294968724250793,0.4072407484054565,0.4072407484054565,1.0,1.0,-3.2366607189178467,0.9864535331726074,2.25020718574524,0.2570669651031494,0.897411048412323,0.897411048412323,0.0,204.3232269287109,211.0,45802.28515625,0.0,3060.189208984375,1.0,280.35614013671875,283.1685485839844,291.7601013183594,294.70806884765625,293.1499938964844,293.1499938964844,280.6499938964844,36187.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9817848801612854,1.0,0.0,0.0,3.895356416702272,3.895383834838867,1.012482812257076e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5917.41162109375,0.0,1865.08154296875,1895.4371337890625,0.0,4144.21923828125,0.9662258625030518,1.0,0.0,3.0,1.0,0.0
12150480,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7915344238281,0.8189900517463684,0.4080732464790344,0.3711632490158081,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7913513183594,0.9339146614074708,0.6050861477851868,0.5755757093429565,297.447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7913818359375,0.9030238389968872,0.5540626645088196,0.3889627754688263,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7916564941406,0.772158145904541,0.3417907357215881,0.3281925618648529,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7920837402344,0.673337996006012,0.2241953313350677,1.0315014123916626,284.7914733886719,284.95001220703125,299.77154541015625,288.7261962890625,298.0213317871094,297.25506591796875,284.7904357910156,1.0,0.6294968724250793,0.4072407484054565,0.4072407484054565,1.0,1.0,-3.2366607189178467,0.9864535331726074,2.25020718574524,0.2570669651031494,0.897411048412323,0.897411048412323,0.0,204.3232269287109,211.0,45802.28515625,0.0,3060.189208984375,1.0,280.35614013671875,283.1685485839844,291.7601013183594,294.70806884765625,293.1499938964844,293.1499938964844,280.6499938964844,36187.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9817848801612854,1.0,0.0,0.0,3.895356416702272,3.895383834838867,1.012482812257076e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5917.41162109375,0.0,1865.08154296875,1895.4371337890625,0.0,4144.21923828125,0.9662258625030518,1.0,0.0,3.0,1.0,0.0
12150540,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649353027344,0.81589275598526,0.4076116383075714,0.3704516291618347,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96514892578125,0.9297705888748168,0.6045790314674377,0.5747856497764587,297.45489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651184082031,0.9021790623664856,0.5585582852363586,0.3918297290802002,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648132324219,0.7697235345840454,0.3421863317489624,0.328417420387268,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96435546875,0.6709414720535278,0.2242599129676818,1.0314338207244873,284.96502685546875,284.95001220703125,299.7517395019531,288.7123718261719,298.0174255371094,297.25994873046875,284.9662170410156,1.0,0.6312963366508484,0.4065694212913513,0.4065694212913513,1.0,1.0,-3.23848032951355,0.985284149646759,2.2531960010528564,0.2553104162216186,0.8990570306777954,0.8990570306777954,0.0,207.15505981445312,214.0,44687.30078125,0.0,3079.767822265625,1.0,280.6438293457031,283.38458251953125,291.6778564453125,294.5039978027344,293.1499938964844,293.1499938964844,280.95001220703125,36028.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710469245910645,1.0,0.0,0.0,3.8934621810913086,3.893489599227905,1.0114983979292449e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5771.0244140625,0.0,1861.40673828125,1895.4371337890625,0.0,4050.4248046875,0.9657306671142578,1.0,0.0,3.0,1.0,0.0
12150600,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649353027344,0.81589275598526,0.4076116383075714,0.3704516291618347,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96514892578125,0.9297705888748168,0.6045790314674377,0.5747856497764587,297.45489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651184082031,0.9021790623664856,0.5585582852363586,0.3918297290802002,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648132324219,0.7697235345840454,0.3421863317489624,0.328417420387268,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96435546875,0.6709414720535278,0.2242599129676818,1.0314338207244873,284.96502685546875,284.95001220703125,299.7517395019531,288.7123718261719,298.0174255371094,297.25994873046875,284.9662170410156,1.0,0.6312963366508484,0.4065694212913513,0.4065694212913513,1.0,1.0,-3.23848032951355,0.985284149646759,2.2531960010528564,0.2553104162216186,0.8990570306777954,0.8990570306777954,0.0,207.15505981445312,214.0,44687.30078125,0.0,3079.767822265625,1.0,280.6438293457031,283.38458251953125,291.6778564453125,294.5039978027344,293.1499938964844,293.1499938964844,280.95001220703125,36028.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710469245910645,1.0,0.0,0.0,3.8934621810913086,3.893489599227905,1.0114983979292449e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5771.0244140625,0.0,1861.40673828125,1895.4371337890625,0.0,4050.4248046875,0.9657306671142578,1.0,0.0,3.0,1.0,0.0
12150660,297.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1564025878906,0.8148942589759827,0.4082885086536407,0.3709120750427246,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1566467285156,0.928278625011444,0.6053809523582458,0.57533860206604,297.4730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1566162109375,0.903614103794098,0.5642552375793457,0.3956469595432281,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1562805175781,0.7692501544952393,0.3434524536132812,0.3294869363307953,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.15576171875,0.6704335808753967,0.2250400781631469,1.034456729888916,285.1565246582031,284.95001220703125,299.7318725585937,288.697998046875,298.02105712890625,297.27520751953125,285.15789794921875,1.0,0.6336959600448608,0.4059153497219085,0.4059153497219085,1.0,1.0,-3.2492012977600098,0.9872950315475464,2.261906385421753,0.2547814548015594,0.9034250378608704,0.9034250378608704,0.0,209.02053833007807,217.0,43658.421875,0.0,3113.2705078125,1.0,280.943603515625,283.6161499023437,291.6499328613281,294.396240234375,293.1499938964844,293.1499938964844,280.6499938964844,35788.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581047892570496,1.0,0.0,0.0,3.900635242462158,3.900662422180176,1.015228804135404e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.1337890625,0.0,1868.584716796875,1895.4371337890625,0.0,3935.674072265625,0.9671942591667176,1.0,0.0,3.0,1.0,0.0
12150720,297.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1564025878906,0.8148942589759827,0.4082885086536407,0.3709120750427246,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1566467285156,0.928278625011444,0.6053809523582458,0.57533860206604,297.4730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1566162109375,0.903614103794098,0.5642552375793457,0.3956469595432281,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1562805175781,0.7692501544952393,0.3434524536132812,0.3294869363307953,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.15576171875,0.6704335808753967,0.2250400781631469,1.034456729888916,285.1565246582031,284.95001220703125,299.7318725585937,288.697998046875,298.02105712890625,297.27520751953125,285.15789794921875,1.0,0.6336959600448608,0.4059153497219085,0.4059153497219085,1.0,1.0,-3.2492012977600098,0.9872950315475464,2.261906385421753,0.2547814548015594,0.9034250378608704,0.9034250378608704,0.0,209.02053833007807,217.0,43658.421875,0.0,3113.2705078125,1.0,280.943603515625,283.6161499023437,291.6499328613281,294.396240234375,293.1499938964844,293.1499938964844,280.6499938964844,35788.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581047892570496,1.0,0.0,0.0,3.900635242462158,3.900662422180176,1.015228804135404e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.1337890625,0.0,1868.584716796875,1895.4371337890625,0.0,3935.674072265625,0.9671942591667176,1.0,0.0,3.0,1.0,0.0
12150780,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.8124387264251709,0.4074538052082062,0.3707486987113952,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.9250564575195312,0.6047157645225525,0.5753503441810608,297.4737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.9034489393234252,0.5684360265731812,0.3989910185337066,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.7676144242286682,0.3439181745052337,0.3303416073322296,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.6689815521240234,0.2253396064043045,1.0373120307922363,284.9891967773437,284.95001220703125,299.71197509765625,288.68316650390625,298.0143127441406,297.2757873535156,284.9882202148437,1.0,0.6362764239311218,0.4052612483501434,0.4052612483501434,1.0,1.0,-3.257514715194702,0.9884292483329772,2.26908540725708,0.2541763484477997,0.9025478959083556,0.9025478959083556,0.0,211.9105834960937,220.0,44868.97265625,0.0,3147.395263671875,1.0,280.6561279296875,283.4048156738281,291.72711181640625,294.6109313964844,293.1499938964844,293.1499938964844,280.3500061035156,35914.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9713084697723388,1.0,0.0,0.0,3.904609680175781,3.904637098312378,1.0172988140766392e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6582.3408203125,0.0,1874.646728515625,1895.4371337890625,0.0,4052.72509765625,0.9681326150894164,1.0,0.0,3.0,1.0,0.0
12150840,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.8124387264251709,0.4074538052082062,0.3707486987113952,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.9250564575195312,0.6047157645225525,0.5753503441810608,297.4737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.9034489393234252,0.5684360265731812,0.3989910185337066,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.7676144242286682,0.3439181745052337,0.3303416073322296,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.6689815521240234,0.2253396064043045,1.0373120307922363,284.9891967773437,284.95001220703125,299.71197509765625,288.68316650390625,298.0143127441406,297.2757873535156,284.9882202148437,1.0,0.6362764239311218,0.4052612483501434,0.4052612483501434,1.0,1.0,-3.257514715194702,0.9884292483329772,2.26908540725708,0.2541763484477997,0.9025478959083556,0.9025478959083556,0.0,211.9105834960937,220.0,44868.97265625,0.0,3147.395263671875,1.0,280.6561279296875,283.4048156738281,291.72711181640625,294.6109313964844,293.1499938964844,293.1499938964844,280.3500061035156,35914.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9713084697723388,1.0,0.0,0.0,3.904609680175781,3.904637098312378,1.0172988140766392e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6582.3408203125,0.0,1874.646728515625,1895.4371337890625,0.0,4052.72509765625,0.9681326150894164,1.0,0.0,3.0,1.0,0.0
12150900,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84619140625,0.8102052807807922,0.4064889550209045,0.3701429963111877,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448181152344,0.9222256541252136,0.6037325263023376,0.5747321844100952,297.4684753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450012207031,0.9023190140724182,0.5699757933616638,0.4002585113048553,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84698486328125,0.7659101486206055,0.3437350690364837,0.3303910493850708,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84979248046875,0.6674203872680664,0.2251651883125305,1.0374345779418943,284.84552001953125,284.95001220703125,299.7019958496094,288.67559814453125,298.0072937011719,297.27105712890625,284.83837890625,1.0,0.6373520493507385,0.4049341976642608,0.4049341976642608,1.0,1.0,-3.257779598236084,0.9876236319541932,2.270155906677246,0.2533522248268127,0.9004493951797485,0.9004493951797485,0.0,213.8787536621093,220.0,45895.41015625,0.0,3158.9169921875,1.0,280.39483642578125,283.2210388183594,291.7568054199219,294.7675170898437,293.1499938964844,293.1499938964844,280.3500061035156,36039.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981447458267212,1.0,0.0,0.0,3.9036829471588135,3.90371036529541,1.0168159860768355e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6369.98974609375,0.0,1874.4661865234373,1895.4371337890625,0.0,4141.29296875,0.9679567813873292,1.0,0.0,3.0,1.0,0.0
12150960,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80078125,0.8073962330818176,0.4053042232990265,0.3692150115966797,297.0948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.800537109375,0.9187592267990112,0.6024483442306519,0.5737054347991943,297.4613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8005676269531,0.9006391167640686,0.5712930560112,0.4012683629989624,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8009033203125,0.7637247443199158,0.3433393836021423,0.3301772177219391,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8013610839844,0.665383517742157,0.2248038947582245,1.0365664958953855,284.8006591796875,284.95001220703125,299.6919860839844,288.6679382324219,297.99871826171875,297.2643127441406,284.7994689941406,1.0,0.6382186412811279,0.4045451581478119,0.4045451581478119,1.0,1.0,-3.2553465366363525,0.9857097864151,2.269636631011963,0.2520096600055694,0.8989633321762085,0.8989633321762085,0.0,216.09182739257807,223.0,45966.04296875,0.0,3165.9013671875,1.0,280.3562316894531,283.1754150390625,291.7262878417969,294.6988525390625,293.1499938964844,293.1499938964844,280.6499938964844,36137.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986424207687378,1.0,0.0,0.0,3.900211095809937,3.900238513946533,1.0150081379833864e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5921.62939453125,0.0,1870.8421630859373,1895.4371337890625,0.0,4184.31005859375,0.9672768712043762,1.0,0.0,3.0,1.0,0.0
12151020,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705505371094,0.8036426901817322,0.4045993983745575,0.3682332336902618,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97076416015625,0.9141188263893129,0.6014904975891113,0.5724350214004517,297.4659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9707336425781,0.8993372321128845,0.5756809115409851,0.4040126800537109,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.970458984375,0.7609079480171204,0.3434694707393646,0.3301290571689605,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.6626432538032532,0.2246785759925842,1.0356388092041016,284.9706726074219,284.95001220703125,299.6719665527344,288.6523742675781,297.9927062988281,297.2666015625,284.97174072265625,1.0,0.6399118900299072,0.4037670791149139,0.4037670791149139,1.0,1.0,-3.254751682281494,0.9833776950836182,2.271373987197876,0.2496099472045898,0.9006590843200684,0.9006590843200684,0.0,219.3307037353516,226.0,44817.87890625,0.0,3182.618896484375,1.0,280.64385986328125,283.3885192871094,291.6205444335937,294.4590759277344,293.1499938964844,293.1499938964844,280.3500061035156,35998.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9757918119430542,1.0,0.0,0.0,3.899463176727295,3.899490594863892,1.0146188742510276e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6528.7802734375,0.0,1868.77734375,1895.4371337890625,0.0,4092.03759765625,0.967052161693573,1.0,0.0,3.0,1.0,0.0
12151080,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705505371094,0.8036426901817322,0.4045993983745575,0.3682332336902618,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97076416015625,0.9141188263893129,0.6014904975891113,0.5724350214004517,297.4659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9707336425781,0.8993372321128845,0.5756809115409851,0.4040126800537109,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.970458984375,0.7609079480171204,0.3434694707393646,0.3301290571689605,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.6626432538032532,0.2246785759925842,1.0356388092041016,284.9706726074219,284.95001220703125,299.6719665527344,288.6523742675781,297.9927062988281,297.2666015625,284.97174072265625,1.0,0.6399118900299072,0.4037670791149139,0.4037670791149139,1.0,1.0,-3.254751682281494,0.9833776950836182,2.271373987197876,0.2496099472045898,0.9006590843200684,0.9006590843200684,0.0,219.3307037353516,226.0,44817.87890625,0.0,3182.618896484375,1.0,280.64385986328125,283.3885192871094,291.6205444335937,294.4590759277344,293.1499938964844,293.1499938964844,280.3500061035156,35998.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9757918119430542,1.0,0.0,0.0,3.899463176727295,3.899490594863892,1.0146188742510276e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6528.7802734375,0.0,1868.77734375,1895.4371337890625,0.0,4092.03759765625,0.967052161693573,1.0,0.0,3.0,1.0,0.0
12151140,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7994689941406,0.8003098368644714,0.4031610190868377,0.367425262928009,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7992553710937,0.9101314544677734,0.5998973250389099,0.5714439749717712,297.4617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7992858886719,0.8984507322311401,0.5792691707611084,0.4068776369094848,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7995910644531,0.7585499286651611,0.3432795405387878,0.3302921652793884,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.79998779296875,0.6603808999061584,0.2243916988372802,1.0356324911117554,284.79937744140625,284.95001220703125,299.6518859863281,288.6365051269531,297.9822998046875,297.2626037597656,284.7983093261719,1.0,0.6417317390441895,0.402989000082016,0.402989000082016,1.0,1.0,-3.2562313079833984,0.9817538261413574,2.274477481842041,0.2477271854877472,0.8972181677818298,0.8972181677818298,0.0,222.41213989257807,229.0,45912.859375,0.0,3202.99267578125,1.0,280.3561706542969,283.176513671875,291.67041015625,294.6246337890625,293.1499938964844,293.1499938964844,280.6499938964844,36175.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9862807989120485,1.0,0.0,0.0,3.893795728683472,3.893822908401489,1.0116716566699324e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5904.5498046875,0.0,1863.0030517578125,1895.4371337890625,0.0,4183.0751953125,0.9658689498901368,1.0,0.0,3.0,1.0,0.0
12151200,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7994689941406,0.8003098368644714,0.4031610190868377,0.367425262928009,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7992553710937,0.9101314544677734,0.5998973250389099,0.5714439749717712,297.4617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7992858886719,0.8984507322311401,0.5792691707611084,0.4068776369094848,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7995910644531,0.7585499286651611,0.3432795405387878,0.3302921652793884,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.79998779296875,0.6603808999061584,0.2243916988372802,1.0356324911117554,284.79937744140625,284.95001220703125,299.6518859863281,288.6365051269531,297.9822998046875,297.2626037597656,284.7983093261719,1.0,0.6417317390441895,0.402989000082016,0.402989000082016,1.0,1.0,-3.2562313079833984,0.9817538261413574,2.274477481842041,0.2477271854877472,0.8972181677818298,0.8972181677818298,0.0,222.41213989257807,229.0,45912.859375,0.0,3202.99267578125,1.0,280.3561706542969,283.176513671875,291.67041015625,294.6246337890625,293.1499938964844,293.1499938964844,280.6499938964844,36175.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9862807989120485,1.0,0.0,0.0,3.893795728683472,3.893822908401489,1.0116716566699324e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5904.5498046875,0.0,1863.0030517578125,1895.4371337890625,0.0,4183.0751953125,0.9658689498901368,1.0,0.0,3.0,1.0,0.0
12151260,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627685546875,0.7976371645927429,0.4026910066604614,0.366712749004364,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96319580078125,0.9069980382919312,0.5992273092269897,0.5705161690711975,297.4665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631652832031,0.8977505564689636,0.5829028487205505,0.4091392457485199,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.7566399574279785,0.3434659540653229,0.3303255140781402,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.961669921875,0.6585264801979065,0.2243702411651611,1.0352084636688232,284.9629821777344,284.95001220703125,299.6358337402344,288.6236267089844,297.978759765625,297.26568603515625,284.9652099609375,1.0,0.6430802941322327,0.4025346338748932,0.4025346338748932,1.0,1.0,-3.2564988136291504,0.9805870652198792,2.275911569595337,0.2463533580303192,0.8987806439399719,0.8987806439399719,0.0,224.8277587890625,229.0,44799.609375,0.0,3217.023681640625,1.0,280.63653564453125,283.3825378417969,291.5843505859375,294.407958984375,293.1499938964844,293.1499938964844,280.6499938964844,36035.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9765616059303284,1.0,0.0,0.0,3.8922019004821777,3.8922293186187744,1.010843675430806e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6112.24169921875,0.0,1859.8701171875,1895.4371337890625,0.0,4098.76416015625,0.9654619097709656,1.0,0.0,3.0,1.0,0.0
