time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12151320,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715270996094,0.797287106513977,0.402680367231369,0.3667036592960357,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97174072265625,0.9065596461296082,0.5991824269294739,0.5704654455184937,297.4688415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97174072265625,0.8978952765464783,0.5839218497276306,0.4098450541496277,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714050292969,0.7564178705215454,0.3435950577259063,0.3304425179958343,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709777832031,0.6583005785942078,0.2244321852922439,1.0354655981063845,284.9716491699219,284.95001220703125,299.6318054199219,288.6203918457031,297.9786376953125,297.2675170898437,284.9727783203125,1.0,0.6434749364852905,0.4024210274219513,0.4024210274219513,1.0,1.0,-3.2577240467071533,0.9807049036026,2.2770192623138428,0.2461740970611572,0.8989434242248535,0.8989434242248535,0.0,225.2697906494141,232.0,44786.8671875,0.0,3222.184814453125,1.0,280.6438293457031,283.3915100097656,291.5858459472656,294.4175720214844,293.1499938964844,293.1499938964844,280.95001220703125,36016.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9755465388298036,1.0,0.0,0.0,3.892340421676636,3.892367601394653,1.0109156391990837e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5756.22265625,0.0,1859.894775390625,1895.4371337890625,0.0,4089.892578125,0.9654722809791564,1.0,0.0,3.0,1.0,0.0
12151380,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.16180419921875,0.7963441610336304,0.4033229053020477,0.3671374022960663,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620483398437,0.9052619338035583,0.599763810634613,0.5708158612251282,297.48687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620178222656,0.8994125127792358,0.5897814631462097,0.4137748777866363,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16168212890625,0.7560198903083801,0.3447841107845306,0.331440269947052,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611633300781,0.6578947901725769,0.2251892685890197,1.0383901596069336,285.16192626953125,284.95001220703125,299.6116638183594,288.6041564941406,297.9825134277344,297.28277587890625,285.1632385253906,1.0,0.6458073854446411,0.4018530547618866,0.4018530547618866,1.0,1.0,-3.26810073852539,0.9827771186828612,2.2853236198425293,0.2457991689443588,0.9033753275871276,0.9033753275871276,0.0,227.15826416015625,235.0,43747.25,0.0,3255.67822265625,1.0,280.9435729980469,283.62213134765625,291.5557861328125,294.306884765625,293.1499938964844,293.1499938964844,280.6499938964844,35778.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625526666641236,1.0,0.0,0.0,3.899893999099731,3.899921178817749,1.0148430646950146e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6391.216796875,0.0,1867.5635986328125,1895.4371337890625,0.0,3975.3076171875,0.967021942138672,1.0,0.0,3.0,1.0,0.0
12151440,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.16180419921875,0.7963441610336304,0.4033229053020477,0.3671374022960663,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620483398437,0.9052619338035583,0.599763810634613,0.5708158612251282,297.48687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620178222656,0.8994125127792358,0.5897814631462097,0.4137748777866363,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16168212890625,0.7560198903083801,0.3447841107845306,0.331440269947052,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611633300781,0.6578947901725769,0.2251892685890197,1.0383901596069336,285.16192626953125,284.95001220703125,299.6116638183594,288.6041564941406,297.9825134277344,297.28277587890625,285.1632385253906,1.0,0.6458073854446411,0.4018530547618866,0.4018530547618866,1.0,1.0,-3.26810073852539,0.9827771186828612,2.2853236198425293,0.2457991689443588,0.9033753275871276,0.9033753275871276,0.0,227.15826416015625,235.0,43747.25,0.0,3255.67822265625,1.0,280.9435729980469,283.62213134765625,291.5557861328125,294.306884765625,293.1499938964844,293.1499938964844,280.6499938964844,35778.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625526666641236,1.0,0.0,0.0,3.899893999099731,3.899921178817749,1.0148430646950146e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6391.216796875,0.0,1867.5635986328125,1895.4371337890625,0.0,3975.3076171875,0.967021942138672,1.0,0.0,3.0,1.0,0.0
12151500,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.7957228422164917,0.4031518697738647,0.3673333823680877,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.9044874310493468,0.5996131896972656,0.5710335373878479,297.4894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.8999946117401123,0.5921744108200073,0.4157202243804931,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.7557509541511536,0.3451550602912903,0.3320091366767883,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.6576817631721497,0.2254590094089508,1.040319561958313,285.0343017578125,284.95001220703125,299.6015930175781,288.5959777832031,297.98095703125,297.2854919433594,285.0277709960937,1.0,0.6471328139305115,0.4015690684318542,0.4015690684318542,1.0,1.0,-3.2739481925964355,0.98403137922287,2.289916753768921,0.2458120584487915,0.9027077555656432,0.9027077555656432,0.0,228.2995758056641,235.0,44820.765625,0.0,3275.05517578125,1.0,280.693115234375,283.453125,291.63116455078125,294.5378723144531,293.1499938964844,293.1499938964844,280.6499938964844,35843.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9704546332359314,1.0,0.0,0.0,3.903088808059693,3.903116226196289,1.0165064168177196e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6219.0634765625,0.0,1872.1419677734373,1895.4371337890625,0.0,4045.21240234375,0.9677173495292664,1.0,0.0,3.0,1.0,0.0
12151560,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.7940071225166321,0.4024723768234253,0.3669561147689819,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.9026174545288086,0.5988937616348267,0.5706323981285095,297.4865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.8994576930999756,0.5940367579460144,0.4171878695487976,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.7546175718307495,0.3451689183712005,0.3322220742702484,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.6566842198371887,0.2254633158445358,1.0411442518234253,284.9938659667969,284.95001220703125,299.59149169921875,288.5877685546875,297.9754638671875,297.2828674316406,284.9928894042969,1.0,0.6483101844787598,0.4011994898319244,0.4011994898319244,1.0,1.0,-3.276031732559204,0.9837452173233032,2.2922866344451904,0.2451356947422027,0.9025565981864928,0.9025565981864928,0.0,230.06805419921875,238.0,44954.3671875,0.0,3289.589111328125,1.0,280.6559753417969,283.4101867675781,291.6314697265625,294.51959228515625,293.1499938964844,293.1499938964844,280.3500061035156,35905.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9756803512573242,1.0,0.0,0.0,3.904199600219727,3.9042270183563232,1.0170850828217226e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6564.9521484375,0.0,1874.0555419921875,1895.4371337890625,0.0,4091.06298828125,0.9680353403091432,1.0,0.0,3.0,1.0,0.0
12151620,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050842285156,0.7892630696296692,0.4003194868564605,0.3654168844223022,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048400878906,0.8975256085395813,0.5964381694793701,0.5688072443008423,297.4727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048400878906,0.8970595002174377,0.5969133973121643,0.4194845259189605,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8052062988281,0.7512152791023254,0.3445034623146057,0.331977516412735,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056945800781,0.6535661816596985,0.2248962372541427,1.0402673482894895,284.8049621582031,284.95001220703125,299.5713195800781,288.57135009765625,297.9593811035156,297.270751953125,284.8037109375,1.0,0.6501696109771729,0.4004603624343872,0.4004603624343872,1.0,1.0,-3.273408889770508,0.980772852897644,2.292635917663574,0.2428417056798935,0.8990259170532227,0.8990259170532227,0.0,234.26063537597656,241.0,46045.53125,0.0,3307.161376953125,1.0,280.3563537597656,283.1805725097656,291.62939453125,294.6058959960937,293.1499938964844,293.1499938964844,280.6499938964844,36129.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990739405155182,1.0,0.0,0.0,3.9000983238220215,3.900125741958618,1.0149493618882843e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5904.7265625,0.0,1870.634521484375,1895.4371337890625,0.0,4221.35302734375,0.9672464728355408,1.0,0.0,3.0,1.0,0.0
12151680,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050842285156,0.7892630696296692,0.4003194868564605,0.3654168844223022,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048400878906,0.8975256085395813,0.5964381694793701,0.5688072443008423,297.4727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048400878906,0.8970595002174377,0.5969133973121643,0.4194845259189605,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8052062988281,0.7512152791023254,0.3445034623146057,0.331977516412735,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056945800781,0.6535661816596985,0.2248962372541427,1.0402673482894895,284.8049621582031,284.95001220703125,299.5713195800781,288.57135009765625,297.9593811035156,297.270751953125,284.8037109375,1.0,0.6501696109771729,0.4004603624343872,0.4004603624343872,1.0,1.0,-3.273408889770508,0.980772852897644,2.292635917663574,0.2428417056798935,0.8990259170532227,0.8990259170532227,0.0,234.26063537597656,241.0,46045.53125,0.0,3307.161376953125,1.0,280.3563537597656,283.1805725097656,291.62939453125,294.6058959960937,293.1499938964844,293.1499938964844,280.6499938964844,36129.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990739405155182,1.0,0.0,0.0,3.9000983238220215,3.900125741958618,1.0149493618882843e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5904.7265625,0.0,1870.634521484375,1895.4371337890625,0.0,4221.35302734375,0.9672464728355408,1.0,0.0,3.0,1.0,0.0
12151740,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735717773437,0.7858501672744751,0.3995925784111023,0.3644230663776397,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737854003906,0.8936884999275208,0.5952836871147156,0.5673584342002869,297.4765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737854003906,0.8960365653038025,0.6013619899749756,0.4222621619701385,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.7487416863441467,0.3445515632629394,0.3318519294261932,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730529785156,0.6511790752410889,0.224740520119667,1.0392054319381714,284.97369384765625,284.95001220703125,299.5511169433594,288.554931640625,297.9533386230469,297.27276611328125,284.9747009277344,1.0,0.6517809629440308,0.39972123503685,0.39972123503685,1.0,1.0,-3.2723705768585205,0.978368043899536,2.2940025329589844,0.2404939383268356,0.9007530808448792,0.9007530808448792,0.0,237.49903869628903,244.0,44886.3671875,0.0,3322.951416015625,1.0,280.64385986328125,283.3926696777344,291.5228271484375,294.3645935058594,293.1499938964844,293.1499938964844,280.3500061035156,35992.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9800624251365662,1.0,0.0,0.0,3.899587392807007,3.899614572525024,1.0146834483748537e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6509.701171875,0.0,1868.8853759765625,1895.4371337890625,0.0,4129.26611328125,0.9670758247375488,1.0,0.0,3.0,1.0,0.0
12151800,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735717773437,0.7858501672744751,0.3995925784111023,0.3644230663776397,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737854003906,0.8936884999275208,0.5952836871147156,0.5673584342002869,297.4765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737854003906,0.8960365653038025,0.6013619899749756,0.4222621619701385,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.7487416863441467,0.3445515632629394,0.3318519294261932,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730529785156,0.6511790752410889,0.224740520119667,1.0392054319381714,284.97369384765625,284.95001220703125,299.5511169433594,288.554931640625,297.9533386230469,297.27276611328125,284.9747009277344,1.0,0.6517809629440308,0.39972123503685,0.39972123503685,1.0,1.0,-3.2723705768585205,0.978368043899536,2.2940025329589844,0.2404939383268356,0.9007530808448792,0.9007530808448792,0.0,237.49903869628903,244.0,44886.3671875,0.0,3322.951416015625,1.0,280.64385986328125,283.3926696777344,291.5228271484375,294.3645935058594,293.1499938964844,293.1499938964844,280.3500061035156,35992.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9800624251365662,1.0,0.0,0.0,3.899587392807007,3.899614572525024,1.0146834483748537e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6509.701171875,0.0,1868.8853759765625,1895.4371337890625,0.0,4129.26611328125,0.9670758247375488,1.0,0.0,3.0,1.0,0.0
12151860,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80194091796875,0.7828320264816284,0.3981393873691559,0.3635984659194946,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8017272949219,0.8903067708015442,0.5935044288635254,0.5661889314651489,297.4708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8016967773437,0.8953577876091003,0.6049360036849976,0.4251335263252258,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8020324707031,0.7466666102409363,0.3442790508270263,0.3319389522075653,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8024597167969,0.6492122411727905,0.2244226932525634,1.0390677452087402,284.80181884765625,284.95001220703125,299.5309143066406,288.53857421875,297.9429016113281,297.26806640625,284.8007202148437,1.0,0.6535158157348633,0.399163007736206,0.399163007736206,1.0,1.0,-3.273374319076538,0.9771423935890198,2.296231985092163,0.2391453385353088,0.8973407745361328,0.8973407745361328,0.0,240.5862731933593,247.0,45976.68359375,0.0,3342.45166015625,1.0,280.3561706542969,283.1802673339844,291.5721130371094,294.52911376953125,293.1499938964844,293.1499938964844,280.6499938964844,36170.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9904674291610718,1.0,0.0,0.0,3.894113063812256,3.894140481948853,1.0118366162714665e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5885.8515625,0.0,1863.364013671875,1895.4371337890625,0.0,4219.025390625,0.9659366011619568,1.0,0.0,3.0,1.0,0.0
12151920,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80194091796875,0.7828320264816284,0.3981393873691559,0.3635984659194946,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8017272949219,0.8903067708015442,0.5935044288635254,0.5661889314651489,297.4708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8016967773437,0.8953577876091003,0.6049360036849976,0.4251335263252258,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8020324707031,0.7466666102409363,0.3442790508270263,0.3319389522075653,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8024597167969,0.6492122411727905,0.2244226932525634,1.0390677452087402,284.80181884765625,284.95001220703125,299.5309143066406,288.53857421875,297.9429016113281,297.26806640625,284.8007202148437,1.0,0.6535158157348633,0.399163007736206,0.399163007736206,1.0,1.0,-3.273374319076538,0.9771423935890198,2.296231985092163,0.2391453385353088,0.8973407745361328,0.8973407745361328,0.0,240.5862731933593,247.0,45976.68359375,0.0,3342.45166015625,1.0,280.3561706542969,283.1802673339844,291.5721130371094,294.52911376953125,293.1499938964844,293.1499938964844,280.6499938964844,36170.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9904674291610718,1.0,0.0,0.0,3.894113063812256,3.894140481948853,1.0118366162714665e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5885.8515625,0.0,1863.364013671875,1895.4371337890625,0.0,4219.025390625,0.9659366011619568,1.0,0.0,3.0,1.0,0.0
12151980,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729309082031,0.7801004648208618,0.397632896900177,0.3628592789173126,297.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.8871874213218689,0.5926008224487305,0.5650373697280884,297.47686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.894970178604126,0.6095940470695496,0.4280966818332672,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97283935546875,0.7447832226753235,0.3445152938365936,0.3320142924785614,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.972412109375,0.6473965644836426,0.2244326919317245,1.0387662649154663,284.9730529785156,284.95001220703125,299.5107116699219,288.5223693847656,297.9389953613281,297.27252197265625,284.9741516113281,1.0,0.6551733613014221,0.3986047804355621,0.3986047804355621,1.0,1.0,-3.274380683898926,0.9759458899497986,2.2984347343444824,0.2375824898481369,0.8990781307220459,0.8990781307220459,0.0,243.4455718994141,250.0,44839.34765625,0.0,3360.71630859375,1.0,280.6438293457031,283.3944396972656,291.4872741699219,294.321044921875,293.1499938964844,293.1499938964844,280.95001220703125,36013.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9796326756477356,1.0,0.0,0.0,3.892796516418457,3.8928236961364746,1.0111524488820578e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5736.2099609375,0.0,1860.4439697265625,1895.4371337890625,0.0,4125.52978515625,0.9655718803405762,1.0,0.0,3.0,1.0,0.0
12152040,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729309082031,0.7801004648208618,0.397632896900177,0.3628592789173126,297.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.8871874213218689,0.5926008224487305,0.5650373697280884,297.47686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.894970178604126,0.6095940470695496,0.4280966818332672,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97283935546875,0.7447832226753235,0.3445152938365936,0.3320142924785614,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.972412109375,0.6473965644836426,0.2244326919317245,1.0387662649154663,284.9730529785156,284.95001220703125,299.5107116699219,288.5223693847656,297.9389953613281,297.27252197265625,284.9741516113281,1.0,0.6551733613014221,0.3986047804355621,0.3986047804355621,1.0,1.0,-3.274380683898926,0.9759458899497986,2.2984347343444824,0.2375824898481369,0.8990781307220459,0.8990781307220459,0.0,243.4455718994141,250.0,44839.34765625,0.0,3360.71630859375,1.0,280.6438293457031,283.3944396972656,291.4872741699219,294.321044921875,293.1499938964844,293.1499938964844,280.95001220703125,36013.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9796326756477356,1.0,0.0,0.0,3.892796516418457,3.8928236961364746,1.0111524488820578e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5736.2099609375,0.0,1860.4439697265625,1895.4371337890625,0.0,4125.52978515625,0.9655718803405762,1.0,0.0,3.0,1.0,0.0
12152100,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1163330078125,0.7794610857963562,0.3978393971920013,0.3629162609577179,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.11773681640625,0.8863612413406372,0.5926700234413147,0.564947783946991,297.48468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1178283691406,0.8955028057098389,0.6124258637428284,0.4299394488334656,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156616210937,0.7444267868995667,0.3449813723564148,0.3323619365692138,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1128234863281,0.6470478177070618,0.2247152179479599,1.0397244691848757,285.1170959472656,284.95001220703125,299.5006103515625,288.5143127441406,297.9401550292969,297.2789611816406,285.124267578125,1.0,0.6562007069587708,0.398325651884079,0.398325651884079,1.0,1.0,-3.278122901916504,0.9764705896377563,2.301652193069458,0.2372156530618667,0.9015986919403076,0.9015986919403076,0.0,244.4950561523437,250.0,43837.921875,0.0,3375.04541015625,1.0,280.9049072265625,283.5783386230469,291.4430236816406,294.15576171875,293.1499938964844,293.1499938964844,280.95001220703125,35879.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705886244773864,1.0,0.0,0.0,3.895318508148194,3.89534592628479,1.012463258120988e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5924.75244140625,0.0,1862.567626953125,1895.4371337890625,0.0,4046.3916015625,0.966097056865692,1.0,0.0,3.0,1.0,0.0
12152160,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1624450683594,0.7792696952819824,0.3982385993003845,0.3632618188858032,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16265869140625,0.8859928846359253,0.5929874777793884,0.5652064085006714,297.4940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1626892089844,0.8964827656745911,0.6154634356498718,0.4320321083068847,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1623229980469,0.7444432973861694,0.3456302881240845,0.3329417109489441,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.161865234375,0.6470683217048645,0.2251616865396499,1.0415656566619873,285.1625671386719,284.95001220703125,299.490478515625,288.5063171386719,297.942626953125,297.2873229980469,285.163818359375,1.0,0.6574167609214783,0.3980175256729126,0.3980175256729126,1.0,1.0,-3.284273386001587,0.977752149105072,2.30652117729187,0.2370796203613281,0.9035121202468872,0.9035121202468872,0.0,245.34169006347656,253.0,43788.79296875,0.0,3393.7294921875,1.0,280.9437255859375,283.6245422363281,291.4570617675781,294.20947265625,293.1499938964844,293.1499938964844,280.6499938964844,35776.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9664722084999084,1.0,0.0,0.0,3.900426149368286,3.900453567504883,1.0151201195185422e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6369.5791015625,0.0,1868.2230224609373,1895.4371337890625,0.0,4010.0654296875,0.9671396017074584,1.0,0.0,3.0,1.0,0.0
12152220,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.7771791219711304,0.3973715901374817,0.3630605936050415,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.8835856914520264,0.5919487476348877,0.5648577213287354,297.49200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.8966184854507446,0.6196424961090088,0.4354081153869629,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.7432245016098022,0.3459406793117523,0.3336550891399383,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.6460479497909546,0.2254067808389663,1.044198513031006,284.9941101074219,284.95001220703125,299.47027587890625,288.4905090332031,297.93511962890625,297.2865905761719,284.9930725097656,1.0,0.6598259210586548,0.397401213645935,0.397401213645935,1.0,1.0,-3.2917096614837646,0.9785935878753662,2.3131160736083984,0.2364309728145599,0.9026918411254884,0.9026918411254884,0.0,248.2606506347656,256.0,44991.859375,0.0,3427.03564453125,1.0,280.6561279296875,283.41229248046875,291.5334167480469,294.4223937988281,293.1499938964844,293.1499938964844,280.3500061035156,35904.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9794561266899108,1.0,0.0,0.0,3.9047691822052,3.904796600341797,1.0173819191550135e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6543.43505859375,0.0,1874.7706298828125,1895.4371337890625,0.0,4123.994140625,0.9681618809700012,1.0,0.0,3.0,1.0,0.0
12152280,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.7771791219711304,0.3973715901374817,0.3630605936050415,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.8835856914520264,0.5919487476348877,0.5648577213287354,297.49200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.8966184854507446,0.6196424961090088,0.4354081153869629,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.7432245016098022,0.3459406793117523,0.3336550891399383,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.6460479497909546,0.2254067808389663,1.044198513031006,284.9941101074219,284.95001220703125,299.47027587890625,288.4905090332031,297.93511962890625,297.2865905761719,284.9930725097656,1.0,0.6598259210586548,0.397401213645935,0.397401213645935,1.0,1.0,-3.2917096614837646,0.9785935878753662,2.3131160736083984,0.2364309728145599,0.9026918411254884,0.9026918411254884,0.0,248.2606506347656,256.0,44991.859375,0.0,3427.03564453125,1.0,280.6561279296875,283.41229248046875,291.5334167480469,294.4223937988281,293.1499938964844,293.1499938964844,280.3500061035156,35904.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9794561266899108,1.0,0.0,0.0,3.9047691822052,3.904796600341797,1.0173819191550135e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6543.43505859375,0.0,1874.7706298828125,1895.4371337890625,0.0,4123.994140625,0.9681618809700012,1.0,0.0,3.0,1.0,0.0
12152340,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8047790527344,0.7729079723358154,0.3952175080776214,0.3615195155143738,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8045349121094,0.8789344429969788,0.5893527269363403,0.5628967881202698,297.47637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80450439453125,0.894486129283905,0.6223990321159363,0.4376273453235626,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8049011230469,0.7402142286300659,0.345199704170227,0.3333410918712616,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8053894042969,0.6433255076408386,0.2248082906007766,1.0431880950927734,284.8046569824219,284.95001220703125,299.4501037597656,288.4750366210937,297.9187316894531,297.2735900878906,284.8033752441406,1.0,0.6615924835205078,0.3967849314212799,0.3967849314212799,1.0,1.0,-3.2885842323303223,0.9757755398750304,2.3128087520599365,0.2344320863485336,0.8991525173187256,0.8991525173187256,0.0,252.45037841796875,259.0,46079.0703125,0.0,3443.424072265625,1.0,280.3563537597656,283.1822509765625,291.5326232910156,294.5096130371094,293.1499938964844,293.1499938964844,280.6499938964844,36129.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994431972503662,1.0,0.0,0.0,3.900679349899292,3.9007067680358887,1.0152517688766238e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5884.03369140625,0.0,1871.3701171875,1895.4371337890625,0.0,4252.8544921875,0.9673761129379272,1.0,0.0,3.0,1.0,0.0
12152400,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8047790527344,0.7729079723358154,0.3952175080776214,0.3615195155143738,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8045349121094,0.8789344429969788,0.5893527269363403,0.5628967881202698,297.47637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80450439453125,0.894486129283905,0.6223990321159363,0.4376273453235626,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8049011230469,0.7402142286300659,0.345199704170227,0.3333410918712616,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8053894042969,0.6433255076408386,0.2248082906007766,1.0431880950927734,284.8046569824219,284.95001220703125,299.4501037597656,288.4750366210937,297.9187316894531,297.2735900878906,284.8033752441406,1.0,0.6615924835205078,0.3967849314212799,0.3967849314212799,1.0,1.0,-3.2885842323303223,0.9757755398750304,2.3128087520599365,0.2344320863485336,0.8991525173187256,0.8991525173187256,0.0,252.45037841796875,259.0,46079.0703125,0.0,3443.424072265625,1.0,280.3563537597656,283.1822509765625,291.5326232910156,294.5096130371094,293.1499938964844,293.1499938964844,280.6499938964844,36129.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994431972503662,1.0,0.0,0.0,3.900679349899292,3.9007067680358887,1.0152517688766238e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5884.03369140625,0.0,1871.3701171875,1895.4371337890625,0.0,4252.8544921875,0.9673761129379272,1.0,0.0,3.0,1.0,0.0
12152460,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683532714844,0.7700511813163757,0.3945032954216003,0.3605410158634186,297.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.8756786584854126,0.5881394147872925,0.5614017248153687,297.4781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687194824219,0.8935618996620178,0.6261991262435913,0.4399401247501373,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682312011719,0.7381467819213867,0.3451323509216308,0.3331077992916107,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.6413602828979492,0.2246076613664627,1.041932225227356,284.9685363769531,284.95001220703125,299.4323425292969,288.461669921875,297.9129333496094,297.2743225097656,284.9700622558594,1.0,0.662905752658844,0.396209180355072,0.396209180355072,1.0,1.0,-3.286587715148926,0.9734808802604676,2.313106775283813,0.2324414551258087,0.9007731080055236,0.9007731080055236,0.0,255.393295288086,259.0,44918.9453125,0.0,3455.392822265625,1.0,280.64019775390625,283.38946533203125,291.4270324707031,294.2652893066406,293.1499938964844,293.1499938964844,280.6499938964844,36001.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9842533469200134,1.0,0.0,0.0,3.899984121322632,3.900011539459229,1.0148900173589936e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6088.63916015625,0.0,1869.4610595703125,1895.4371337890625,0.0,4165.58447265625,0.9671744108200072,1.0,0.0,3.0,1.0,0.0
12152520,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725036621094,0.7698469161987305,0.3944731950759887,0.3605154156684875,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97271728515625,0.8754204511642456,0.5880537629127502,0.5613159537315369,297.4791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727478027344,0.8936268091201782,0.6267874240875244,0.4403495490550995,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.972412109375,0.7380092740058899,0.3451772034168243,0.3331474363803863,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720153808594,0.6412241458892822,0.2246230840682983,1.0419925451278689,284.9726257324219,284.95001220703125,299.429931640625,288.4598693847656,297.9126281738281,297.2751159667969,284.9736328125,1.0,0.6631159782409668,0.3961306512355804,0.3961306512355804,1.0,1.0,-3.2870655059814453,0.9734260439872742,2.3136394023895264,0.2322711944580078,0.9008607268333436,0.9008607268333436,0.0,255.6793365478516,262.0,44910.37109375,0.0,3458.09375,1.0,280.64385986328125,283.3937683105469,291.4270935058594,294.2688293457031,293.1499938964844,293.1499938964844,280.3500061035156,35993.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983625590801239,1.0,0.0,0.0,3.900140285491944,3.90016770362854,1.0149713034479646e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6487.39111328125,0.0,1869.594970703125,1895.4371337890625,0.0,4160.158203125,0.967199981212616,1.0,0.0,3.0,1.0,0.0
12152580,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8006286621094,0.7671464085578918,0.3930148780345917,0.3596816956996918,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8004150390625,0.8723287582397461,0.5861513018608093,0.5600228309631348,297.4720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8003845214844,0.893070638179779,0.6302548050880432,0.4431580603122711,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8007507324219,0.736158549785614,0.3448386490345001,0.333172470331192,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8011779785156,0.6394966244697571,0.2242770940065384,1.0417307615280151,284.8005065917969,284.95001220703125,299.4097595214844,288.4451599121094,297.9014587402344,297.2694396972656,284.7994079589844,1.0,0.6647657155990601,0.3954764008522033,0.3954764008522033,1.0,1.0,-3.2876100540161133,0.9717683792114258,2.3158419132232666,0.2306166589260101,0.8974292278289795,0.8974292278289795,0.0,258.760498046875,265.0,45997.2890625,0.0,3476.633544921875,1.0,280.35614013671875,283.1811828613281,291.4779968261719,294.4346008300781,293.1499938964844,293.1499938964844,280.6499938964844,36171.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9938921332359314,1.0,0.0,0.0,3.894611120223999,3.894638538360596,1.0120954812009586e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5864.80859375,0.0,1864.0068359375,1895.4371337890625,0.0,4248.26025390625,0.9660487174987792,1.0,0.0,3.0,1.0,0.0
12152640,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8006286621094,0.7671464085578918,0.3930148780345917,0.3596816956996918,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8004150390625,0.8723287582397461,0.5861513018608093,0.5600228309631348,297.4720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8003845214844,0.893070638179779,0.6302548050880432,0.4431580603122711,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8007507324219,0.736158549785614,0.3448386490345001,0.333172470331192,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8011779785156,0.6394966244697571,0.2242770940065384,1.0417307615280151,284.8005065917969,284.95001220703125,299.4097595214844,288.4451599121094,297.9014587402344,297.2694396972656,284.7994079589844,1.0,0.6647657155990601,0.3954764008522033,0.3954764008522033,1.0,1.0,-3.2876100540161133,0.9717683792114258,2.3158419132232666,0.2306166589260101,0.8974292278289795,0.8974292278289795,0.0,258.760498046875,265.0,45997.2890625,0.0,3476.633544921875,1.0,280.35614013671875,283.1811828613281,291.4779968261719,294.4346008300781,293.1499938964844,293.1499938964844,280.6499938964844,36171.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9938921332359314,1.0,0.0,0.0,3.894611120223999,3.894638538360596,1.0120954812009586e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5864.80859375,0.0,1864.0068359375,1895.4371337890625,0.0,4248.26025390625,0.9660487174987792,1.0,0.0,3.0,1.0,0.0
12152700,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290466308594,0.7655366063117981,0.392539918422699,0.3590665757656097,297.0531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93035888671875,0.8705243468284607,0.5854167342185974,0.5591437220573425,297.4722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305725097656,0.892517626285553,0.6323126554489136,0.4443912506103515,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.928466796875,0.735017716884613,0.3447747528553009,0.3330292701721191,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258117675781,0.6384275555610657,0.2241540402173996,1.0410388708114624,284.9298095703125,284.95001220703125,299.3996887207031,288.4379577636719,297.8975524902344,297.2689819335937,284.9364318847656,1.0,0.6654825806617737,0.395149290561676,0.395149290561676,1.0,1.0,-3.2862865924835205,0.9703949689865112,2.315891742706299,0.2294835746288299,0.8985416889190674,0.8985416889190674,0.0,260.4334716796875,265.0,44957.11328125,0.0,3482.99072265625,1.0,280.6066589355469,283.3513488769531,291.40338134765625,294.2115783691406,293.1499938964844,293.1499938964844,280.6499938964844,36089.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9869415163993835,1.0,0.0,0.0,3.892754554748535,3.892781972885132,1.011130848382891e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6031.2421875,0.0,1861.0047607421875,1895.4371337890625,0.0,4188.763671875,0.9656429290771484,1.0,0.0,3.0,1.0,0.0
12152760,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97125244140625,0.7647083401679993,0.3924948871135711,0.3589333593845367,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.971435546875,0.8694875240325928,0.5851364731788635,0.5587698817253113,297.4773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714660644531,0.8927870988845825,0.6348527073860168,0.4460655152797699,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711608886719,0.7344723343849182,0.3450146019458771,0.3331888616085052,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9707336425781,0.6378955841064453,0.2242611795663833,1.041309475898743,284.97137451171875,284.95001220703125,299.3896484375,288.4308776855469,297.8976135253906,297.2738342285156,284.972412109375,1.0,0.6663436889648438,0.3948925137519836,0.3948925137519836,1.0,1.0,-3.2882015705108643,0.970324158668518,2.317877531051636,0.2289154082536697,0.899138867855072,0.899138867855072,0.0,261.6098937988281,268.0,44852.234375,0.0,3494.006591796875,1.0,280.6439514160156,283.3951416015625,291.394775390625,294.2276916503906,293.1499938964844,293.1499938964844,280.95001220703125,36015.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9828768372535706,1.0,0.0,0.0,3.8932056427001953,3.893233060836792,1.011365156955435e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5714.91552734375,0.0,1860.97998046875,1895.4371337890625,0.0,4153.6796875,0.9656647443771362,1.0,0.0,3.0,1.0,0.0
12152820,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1600952148437,0.764001727104187,0.3930834531784057,0.3593231737613678,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16033935546875,0.868388295173645,0.5853957533836365,0.5588216185569763,297.494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1603698730469,0.894280195236206,0.6406942009925842,0.4499784111976623,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1600036621094,0.7341935038566589,0.3460807502269745,0.3340691328048706,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1595153808594,0.6376374363899231,0.224968746304512,1.0440133810043335,285.1602478027344,284.95001220703125,299.3695373535156,288.41717529296875,297.90142822265625,297.2884826660156,285.1614990234375,1.0,0.6685099005699158,0.3943790197372436,0.3943790197372436,1.0,1.0,-3.2977395057678223,0.972167432308197,2.32557225227356,0.2285315990447998,0.9035388231277466,0.9035388231277466,0.0,263.5003662109375,271.0,43796.984375,0.0,3526.6748046875,1.0,280.943603515625,283.6246643066406,291.366943359375,294.1180114746094,293.1499938964844,293.1499938964844,280.6499938964844,35779.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969514012336731,1.0,0.0,0.0,3.900720596313477,3.900748014450073,1.015273369375791e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6346.896484375,0.0,1868.6234130859373,1895.4371337890625,0.0,4036.9267578125,0.9672074913978576,1.0,0.0,3.0,1.0,0.0
12152880,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1600952148437,0.764001727104187,0.3930834531784057,0.3593231737613678,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16033935546875,0.868388295173645,0.5853957533836365,0.5588216185569763,297.494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1603698730469,0.894280195236206,0.6406942009925842,0.4499784111976623,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1600036621094,0.7341935038566589,0.3460807502269745,0.3340691328048706,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1595153808594,0.6376374363899231,0.224968746304512,1.0440133810043335,285.1602478027344,284.95001220703125,299.3695373535156,288.41717529296875,297.90142822265625,297.2884826660156,285.1614990234375,1.0,0.6685099005699158,0.3943790197372436,0.3943790197372436,1.0,1.0,-3.2977395057678223,0.972167432308197,2.32557225227356,0.2285315990447998,0.9035388231277466,0.9035388231277466,0.0,263.5003662109375,271.0,43796.984375,0.0,3526.6748046875,1.0,280.943603515625,283.6246643066406,291.366943359375,294.1180114746094,293.1499938964844,293.1499938964844,280.6499938964844,35779.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969514012336731,1.0,0.0,0.0,3.900720596313477,3.900748014450073,1.015273369375791e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6346.896484375,0.0,1868.6234130859373,1895.4371337890625,0.0,4036.9267578125,0.9672074913978576,1.0,0.0,3.0,1.0,0.0
12152940,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.7621496319770813,0.3922100365161896,0.3591135740280151,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.8661989569664001,0.5842495560646057,0.5583674907684326,297.49041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.8944466710090637,0.6447020769119263,0.4532676935195923,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.7331173419952393,0.3463354706764221,0.3347341120243072,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.6367657780647278,0.2251911908388137,1.0465511083602903,284.9919128417969,284.95001220703125,299.3494873046875,288.4040222167969,297.89361572265625,297.2868957519531,284.99090576171875,1.0,0.6708378791809082,0.3938655257225036,0.3938655257225036,1.0,1.0,-3.304762363433838,0.9731212854385376,2.3316409587860107,0.2280858606100082,0.9026908278465272,0.9026908278465272,0.0,266.4278259277344,274.0,44998.23828125,0.0,3559.477294921875,1.0,280.6561279296875,283.4125671386719,291.4460754394531,294.33349609375,293.1499938964844,293.1499938964844,280.3500061035156,35907.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982322871685028,1.0,0.0,0.0,3.904940843582153,3.90496826171875,1.0174713906963009e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6521.6865234375,0.0,1875.0157470703125,1895.4371337890625,0.0,4148.8818359375,0.9682022929191588,1.0,0.0,3.0,1.0,0.0
12153000,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.7621496319770813,0.3922100365161896,0.3591135740280151,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.8661989569664001,0.5842495560646057,0.5583674907684326,297.49041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.8944466710090637,0.6447020769119263,0.4532676935195923,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.7331173419952393,0.3463354706764221,0.3347341120243072,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.6367657780647278,0.2251911908388137,1.0465511083602903,284.9919128417969,284.95001220703125,299.3494873046875,288.4040222167969,297.89361572265625,297.2868957519531,284.99090576171875,1.0,0.6708378791809082,0.3938655257225036,0.3938655257225036,1.0,1.0,-3.304762363433838,0.9731212854385376,2.3316409587860107,0.2280858606100082,0.9026908278465272,0.9026908278465272,0.0,266.4278259277344,274.0,44998.23828125,0.0,3559.477294921875,1.0,280.6561279296875,283.4125671386719,291.4460754394531,294.33349609375,293.1499938964844,293.1499938964844,280.3500061035156,35907.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982322871685028,1.0,0.0,0.0,3.904940843582153,3.90496826171875,1.0174713906963009e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6521.6865234375,0.0,1875.0157470703125,1895.4371337890625,0.0,4148.8818359375,0.9682022929191588,1.0,0.0,3.0,1.0,0.0
12153060,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021545410156,0.7583150863647461,0.390051931142807,0.3575701117515564,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8019104003906,0.8619849681854248,0.5815817713737488,0.5563255548477173,297.4723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8018493652344,0.8924466967582703,0.647190511226654,0.4553116261959076,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8022766113281,0.7303795218467712,0.3455256819725036,0.3343590199947357,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8027648925781,0.6343408226966858,0.2245665490627288,1.0454338788986206,284.802001953125,284.95001220703125,299.3294982910156,288.3915100097656,297.875,297.2707824707031,284.8007202148437,1.0,0.6725188493728638,0.3931716084480285,0.3931716084480285,1.0,1.0,-3.301123857498169,0.9699156880378724,2.3312082290649414,0.225812092423439,0.899114727973938,0.899114727973938,0.0,270.62469482421875,277.0,46078.4140625,0.0,3574.66064453125,1.0,280.3563537597656,283.1822204589844,291.4484558105469,294.42364501953125,293.1499938964844,293.1499938964844,280.6499938964844,36133.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997175931930542,1.0,0.0,0.0,3.9007139205932617,3.9007413387298575,1.0152697313969838e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5863.7978515625,0.0,1871.4447021484373,1895.4371337890625,0.0,4276.14208984375,0.9673859477043152,1.0,0.0,3.0,1.0,0.0
12153120,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021545410156,0.7583150863647461,0.390051931142807,0.3575701117515564,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8019104003906,0.8619849681854248,0.5815817713737488,0.5563255548477173,297.4723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8018493652344,0.8924466967582703,0.647190511226654,0.4553116261959076,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8022766113281,0.7303795218467712,0.3455256819725036,0.3343590199947357,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8027648925781,0.6343408226966858,0.2245665490627288,1.0454338788986206,284.802001953125,284.95001220703125,299.3294982910156,288.3915100097656,297.875,297.2707824707031,284.8007202148437,1.0,0.6725188493728638,0.3931716084480285,0.3931716084480285,1.0,1.0,-3.301123857498169,0.9699156880378724,2.3312082290649414,0.225812092423439,0.899114727973938,0.899114727973938,0.0,270.62469482421875,277.0,46078.4140625,0.0,3574.66064453125,1.0,280.3563537597656,283.1822204589844,291.4484558105469,294.42364501953125,293.1499938964844,293.1499938964844,280.6499938964844,36133.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997175931930542,1.0,0.0,0.0,3.9007139205932617,3.9007413387298575,1.0152697313969838e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5863.7978515625,0.0,1871.4447021484373,1895.4371337890625,0.0,4276.14208984375,0.9673859477043152,1.0,0.0,3.0,1.0,0.0
