time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12153180,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692077636719,0.7555704712867737,0.3892829418182373,0.3565497398376465,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96942138671875,0.8588160276412964,0.5802295207977295,0.5547037720680237,297.4734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9694519042969,0.8916378021240234,0.6513651609420776,0.4578726887702942,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.7283509969711304,0.3454336822032928,0.3341002464294433,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96875,0.6324489712715149,0.2243548184633255,1.044121026992798,284.9693298339844,284.95001220703125,299.3095397949219,288.3797302246094,297.86834716796875,297.2713317871094,284.9703674316406,1.0,0.6739596724510193,0.3924776911735534,0.3924776911735534,1.0,1.0,-3.299123287200928,0.967271625995636,2.3318514823913574,0.2234647870063781,0.9007744789123536,0.9007744789123536,0.0,273.84881591796875,280.0,44902.359375,0.0,3588.17919921875,1.0,280.6437683105469,283.39324951171875,291.3459167480469,294.185302734375,293.1499938964844,293.1499938964844,280.3500061035156,35997.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9861573576927184,1.0,0.0,0.0,3.899996280670166,3.900023698806762,1.0148962701350683e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6465.8310546875,0.0,1869.4508056640625,1895.4371337890625,0.0,4182.01171875,0.9671708345413208,1.0,0.0,3.0,1.0,0.0
12153240,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692077636719,0.7555704712867737,0.3892829418182373,0.3565497398376465,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96942138671875,0.8588160276412964,0.5802295207977295,0.5547037720680237,297.4734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9694519042969,0.8916378021240234,0.6513651609420776,0.4578726887702942,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.7283509969711304,0.3454336822032928,0.3341002464294433,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96875,0.6324489712715149,0.2243548184633255,1.044121026992798,284.9693298339844,284.95001220703125,299.3095397949219,288.3797302246094,297.86834716796875,297.2713317871094,284.9703674316406,1.0,0.6739596724510193,0.3924776911735534,0.3924776911735534,1.0,1.0,-3.299123287200928,0.967271625995636,2.3318514823913574,0.2234647870063781,0.9007744789123536,0.9007744789123536,0.0,273.84881591796875,280.0,44902.359375,0.0,3588.17919921875,1.0,280.6437683105469,283.39324951171875,291.3459167480469,294.185302734375,293.1499938964844,293.1499938964844,280.3500061035156,35997.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9861573576927184,1.0,0.0,0.0,3.899996280670166,3.900023698806762,1.0148962701350683e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6465.8310546875,0.0,1869.4508056640625,1895.4371337890625,0.0,4182.01171875,0.9671708345413208,1.0,0.0,3.0,1.0,0.0
12153300,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398742675781,0.7546795606613159,0.388744980096817,0.3563473224639892,297.0502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385009765625,0.8577229380607605,0.5794526934623718,0.5542513132095337,297.4712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382263183594,0.8917260766029358,0.6532049775123596,0.4594103693962097,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84039306640625,0.7277401685714722,0.345365971326828,0.3342151343822479,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8430480957031,0.631883442401886,0.2242684364318847,1.044340968132019,284.83905029296875,284.95001220703125,299.299560546875,288.37408447265625,297.86383056640625,297.2699584960937,284.8324279785156,1.0,0.674805223941803,0.3921307325363159,0.3921307325363159,1.0,1.0,-3.3005919456481934,0.9667879343032836,2.33380389213562,0.2227094024419784,0.8987771272659302,0.8987771272659302,0.0,275.1623840332031,280.0,45911.62109375,0.0,3599.012939453125,1.0,280.3931884765625,283.2234802246094,291.4052429199219,294.3876342773437,293.1499938964844,293.1499938964844,280.3500061035156,36091.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9926252365112304,1.0,0.0,0.0,3.898373603820801,3.8984010219573975,1.01405191799131e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6281.1142578125,0.0,1868.1424560546875,1895.4371337890625,0.0,4237.46435546875,0.9668077230453492,1.0,0.0,3.0,1.0,0.0
12153360,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.79718017578125,0.7531505823135376,0.3878127336502075,0.3557025194168091,297.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7969665527344,0.8560178875923157,0.5782704949378967,0.5533493757247925,297.46453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79693603515625,0.8910995721817017,0.6545764207839966,0.4605163037776947,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7972717285156,0.7266380786895752,0.3450270295143127,0.334062397480011,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7976989746094,0.6308913230895996,0.223983347415924,1.0437507629394531,284.79705810546875,284.95001220703125,299.28961181640625,288.3686828613281,297.8560485839844,297.26373291015625,284.79595947265625,1.0,0.6755259037017822,0.3918946385383606,0.3918946385383606,1.0,1.0,-3.2991738319396973,0.9656078219413756,2.3335659503936768,0.2219200134277343,0.8972981572151184,0.8972981572151184,0.0,276.9303894042969,283.0,45985.58203125,0.0,3605.651611328125,1.0,280.35601806640625,283.1805419921875,291.400634765625,294.3544616699219,293.1499938964844,293.1499938964844,280.6499938964844,36176.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9962259531021118,1.0,0.0,0.0,3.894276380538941,3.894303798675537,1.0119214266524068e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5845.158203125,0.0,1863.6256103515625,1895.4371337890625,0.0,4268.091796875,0.965977132320404,1.0,0.0,3.0,1.0,0.0
12153420,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.967529296875,0.7509664297103882,0.3872707486152649,0.3549386858940124,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677429199219,0.8534513711929321,0.5771949291229248,0.5520481467247009,297.4687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678039550781,0.8908191323280334,0.6589609980583191,0.4632639586925506,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.7250659465789795,0.3451376557350158,0.3340171575546264,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670104980469,0.629438042640686,0.2239434272050857,1.043222427368164,284.9676513671875,284.95001220703125,299.269775390625,288.3584289550781,297.8522033691406,297.2675476074219,284.96875,1.0,0.6770226359367371,0.3914224505424499,0.3914224505424499,1.0,1.0,-3.299293279647827,0.9643151760101318,2.334978103637696,0.2204819917678833,0.8989588618278503,0.8989588618278503,0.0,279.77569580078125,286.0,44835.6171875,0.0,3621.975341796875,1.0,280.6438293457031,283.394287109375,291.3212280273437,294.15106201171875,293.1499938964844,293.1499938964844,280.95001220703125,36021.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9849671721458436,1.0,0.0,0.0,3.892664909362793,3.8926920890808105,1.0110841230925871e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5695.6474609375,0.0,1860.341552734375,1895.4371337890625,0.0,4171.74853515625,0.9655473232269288,1.0,0.0,3.0,1.0,0.0
12153480,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.967529296875,0.7509664297103882,0.3872707486152649,0.3549386858940124,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677429199219,0.8534513711929321,0.5771949291229248,0.5520481467247009,297.4687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678039550781,0.8908191323280334,0.6589609980583191,0.4632639586925506,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.7250659465789795,0.3451376557350158,0.3340171575546264,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670104980469,0.629438042640686,0.2239434272050857,1.043222427368164,284.9676513671875,284.95001220703125,299.269775390625,288.3584289550781,297.8522033691406,297.2675476074219,284.96875,1.0,0.6770226359367371,0.3914224505424499,0.3914224505424499,1.0,1.0,-3.299293279647827,0.9643151760101318,2.334978103637696,0.2204819917678833,0.8989588618278503,0.8989588618278503,0.0,279.77569580078125,286.0,44835.6171875,0.0,3621.975341796875,1.0,280.6438293457031,283.394287109375,291.3212280273437,294.15106201171875,293.1499938964844,293.1499938964844,280.95001220703125,36021.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9849671721458436,1.0,0.0,0.0,3.892664909362793,3.8926920890808105,1.0110841230925871e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5695.6474609375,0.0,1860.341552734375,1895.4371337890625,0.0,4171.74853515625,0.9655473232269288,1.0,0.0,3.0,1.0,0.0
12153540,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1568603515625,0.7503479719161987,0.3878331482410431,0.3553051650524139,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1571350097656,0.8524367213249207,0.5773417949676514,0.5520104169845581,297.4847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1571960449219,0.892204761505127,0.6646196842193604,0.4670450389385223,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1567687988281,0.7248091101646423,0.3461418449878692,0.3348386883735657,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1562805175781,0.6292210817337036,0.2246295660734176,1.0458307266235352,285.15704345703125,284.95001220703125,299.25,288.3490905761719,297.85748291015625,297.28387451171875,285.1583251953125,1.0,0.6791053414344788,0.3909502625465393,0.3909502625465393,1.0,1.0,-3.308351755142212,0.966074526309967,2.3422772884368896,0.2201369553804397,0.9033190608024596,0.9033190608024596,0.0,281.6723327636719,289.0,43781.0703125,0.0,3654.00146484375,1.0,280.9435729980469,283.6241455078125,291.2974853515625,294.0453491210937,293.1499938964844,293.1499938964844,280.6499938964844,35784.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9713174104690552,1.0,0.0,0.0,3.899984359741211,3.900011777877808,1.0148901310458314e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6327.60791015625,0.0,1867.7298583984373,1895.4371337890625,0.0,4052.803955078125,0.9670459628105164,1.0,0.0,3.0,1.0,0.0
12153600,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1568603515625,0.7503479719161987,0.3878331482410431,0.3553051650524139,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1571350097656,0.8524367213249207,0.5773417949676514,0.5520104169845581,297.4847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1571960449219,0.892204761505127,0.6646196842193604,0.4670450389385223,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1567687988281,0.7248091101646423,0.3461418449878692,0.3348386883735657,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1562805175781,0.6292210817337036,0.2246295660734176,1.0458307266235352,285.15704345703125,284.95001220703125,299.25,288.3490905761719,297.85748291015625,297.28387451171875,285.1583251953125,1.0,0.6791053414344788,0.3909502625465393,0.3909502625465393,1.0,1.0,-3.308351755142212,0.966074526309967,2.3422772884368896,0.2201369553804397,0.9033190608024596,0.9033190608024596,0.0,281.6723327636719,289.0,43781.0703125,0.0,3654.00146484375,1.0,280.9435729980469,283.6241455078125,291.2974853515625,294.0453491210937,293.1499938964844,293.1499938964844,280.6499938964844,35784.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9713174104690552,1.0,0.0,0.0,3.899984359741211,3.900011777877808,1.0148901310458314e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6327.60791015625,0.0,1867.7298583984373,1895.4371337890625,0.0,4052.803955078125,0.9670459628105164,1.0,0.0,3.0,1.0,0.0
12153660,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.7488248348236084,0.3870166838169098,0.3551320135593414,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.8505772352218628,0.5761900544166565,0.551518440246582,297.4808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.8924126029014587,0.6683186888694763,0.4701108336448669,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.7239013314247131,0.3463534414768219,0.3354508876800537,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.6285243034362793,0.2248379290103912,1.0482604503631592,284.990234375,284.95001220703125,299.2312927246094,288.3406677246094,297.8495788574219,297.28155517578125,284.98907470703125,1.0,0.6812698245048523,0.3903993368148803,0.3903993368148803,1.0,1.0,-3.314910411834717,0.9667425155639648,2.348167896270752,0.2195141017436981,0.9024306535720824,0.9024306535720824,0.0,284.44781494140625,289.0,44979.37890625,0.0,3685.202392578125,1.0,280.6571655273437,283.4135437011719,291.3827209472656,294.2679748535156,293.1499938964844,293.1499938964844,280.6499938964844,35910.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9837080836296082,1.0,0.0,0.0,3.90393328666687,3.903960704803467,1.0169463848797022e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6110.28369140625,0.0,1873.7545166015625,1895.4371337890625,0.0,4160.87158203125,0.9679772257804872,1.0,0.0,3.0,1.0,0.0
12153720,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.748712956905365,0.3869621157646179,0.355090856552124,297.0604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8504521250724792,0.5761185884475708,0.5514612197875977,297.48046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.8923671245574951,0.6684500575065613,0.4702066481113434,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.7238231301307678,0.3463444411754608,0.3354523777961731,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.6284591555595398,0.2248322814702987,1.0482821464538574,284.989013671875,284.95001220703125,299.23052978515625,288.3403015136719,297.8490600585937,297.2811889648437,284.98797607421875,1.0,0.681348443031311,0.3903763592243194,0.3903763592243194,1.0,1.0,-3.3149354457855225,0.9666853547096252,2.348250150680542,0.2194543629884719,0.9024354219436646,0.9024354219436646,0.0,284.59893798828125,292.0,44982.2890625,0.0,3686.1171875,1.0,280.6561279296875,283.4122619628906,291.3815612792969,294.265869140625,293.1499938964844,293.1499938964844,280.3500061035156,35912.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9839619398117064,1.0,0.0,0.0,3.9040257930755615,3.904053211212158,1.0169945880988962e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6503.76806640625,0.0,1873.89013671875,1895.4371337890625,0.0,4163.06591796875,0.9680005311965942,1.0,0.0,3.0,1.0,0.0
12153780,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7994384765625,0.7452973127365112,0.3848209679126739,0.3535597920417785,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7991943359375,0.8466994166374207,0.5734726190567017,0.5494241118431091,297.4620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.79913330078125,0.8905394673347473,0.6707783937454224,0.4721383452415466,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7995300292969,0.7212699055671692,0.3454925119876861,0.335035115480423,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.800048828125,0.6262568831443787,0.2241907119750976,1.0470823049545288,284.7992858886719,284.95001220703125,299.21160888671875,288.3318176269531,297.83038330078125,297.2641906738281,284.7980041503906,1.0,0.6829590201377869,0.389802485704422,0.389802485704422,1.0,1.0,-3.31103253364563,0.9637094736099244,2.347323179244995,0.2174580544233322,0.8988231420516968,0.8988231420516968,0.0,288.7679138183594,280.0,46062.8359375,0.0,3700.429443359375,1.0,280.3563842773437,283.1820373535156,291.3883361816406,294.3605651855469,293.1499938964844,293.1499938964844,280.6499938964844,36138.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9987364411354064,1.0,0.0,0.0,3.8996098041534415,3.899637222290039,1.0146951581191388e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5848.240234375,0.0,1870.08203125,1895.4371337890625,0.0,4289.33935546875,0.9671422243118286,1.0,0.0,3.0,1.0,0.0
12153840,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7994384765625,0.7452973127365112,0.3848209679126739,0.3535597920417785,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7991943359375,0.8466994166374207,0.5734726190567017,0.5494241118431091,297.4620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.79913330078125,0.8905394673347473,0.6707783937454224,0.4721383452415466,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7995300292969,0.7212699055671692,0.3454925119876861,0.335035115480423,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.800048828125,0.6262568831443787,0.2241907119750976,1.0470823049545288,284.7992858886719,284.95001220703125,299.21160888671875,288.3318176269531,297.83038330078125,297.2641906738281,284.7980041503906,1.0,0.6829590201377869,0.389802485704422,0.389802485704422,1.0,1.0,-3.31103253364563,0.9637094736099244,2.347323179244995,0.2174580544233322,0.8988231420516968,0.8988231420516968,0.0,288.7679138183594,280.0,46062.8359375,0.0,3700.429443359375,1.0,280.3563842773437,283.1820373535156,291.3883361816406,294.3605651855469,293.1499938964844,293.1499938964844,280.6499938964844,36138.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9987364411354064,1.0,0.0,0.0,3.8996098041534415,3.899637222290039,1.0146951581191388e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5848.240234375,0.0,1870.08203125,1895.4371337890625,0.0,4289.33935546875,0.9671422243118286,1.0,0.0,3.0,1.0,0.0
12153900,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254150390625,0.7450760006904602,0.3842007517814636,0.3526804149150848,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267272949219,0.8465282917022705,0.572542130947113,0.548225998878479,297.4599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271240234375,0.8915942907333374,0.6725372076034546,0.4730360805988312,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249572753906,0.7213332653045654,0.3452585339546203,0.3346096873283386,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.6262382864952087,0.2239530831575393,1.0453609228134155,284.92626953125,284.95001220703125,299.20233154296875,288.3276672363281,297.8253173828125,297.2615966796875,284.9326171875,1.0,0.6817986965179443,0.3895155191421509,0.3895155191421509,1.0,1.0,-3.3070290088653564,0.9615283608436584,2.3455007076263428,0.216124877333641,0.8998895883560181,0.8998895883560181,0.0,287.9183654785156,280.0,44993.08203125,0.0,3686.144775390625,1.0,280.6067810058594,283.3501892089844,291.302490234375,294.1189270019531,293.1499938964844,293.1499938964844,280.6499938964844,36068.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9919440150260924,1.0,0.0,0.0,3.898085355758667,3.898112773895264,1.0139020787391928e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6009.4228515625,0.0,1867.5880126953125,1895.4371337890625,0.0,4231.64990234375,0.9668183326721193,1.0,0.0,3.0,1.0,0.0
12153960,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653625488281,0.7463894486427307,0.3840779960155487,0.352299302816391,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9655456542969,0.8479909896850586,0.5721259117126465,0.5475401878356934,297.4637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656066894531,0.8945308923721313,0.6748733520507812,0.4744248390197754,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653015136719,0.7227448225021362,0.3453793227672577,0.3344776034355163,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649353027344,0.6273729801177979,0.2239821404218673,1.0444597005844116,284.9654846191406,284.95001220703125,299.1931457519531,288.3236083984375,297.8248596191406,297.2652893066406,284.96636962890625,1.0,0.6801693439483643,0.3892689049243927,0.3892689049243927,1.0,1.0,-3.3061673641204834,0.960528552532196,2.3456387519836426,0.2152280509471893,0.9004237651824951,0.9004237651824951,0.0,285.0166320800781,268.0,44861.53125,0.0,3667.740966796875,1.0,280.6440124511719,283.3921203613281,291.2888488769531,294.1247863769531,293.1499938964844,293.1499938964844,280.3500061035156,36003.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987575352191925,1.0,0.0,0.0,3.8986904621124254,3.898717880249024,1.0142167639060062e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6448.29248046875,0.0,1867.83740234375,1895.4371337890625,0.0,4194.2158203125,0.9668816328048706,1.0,0.0,3.0,1.0,0.0
12154020,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7911071777344,0.7499196529388428,0.3827082812786102,0.3511240184307098,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7908630371094,0.8520892858505249,0.5702197551727295,0.5458000302314758,297.4552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.790771484375,0.9016116857528688,0.6780025959014893,0.4767051637172699,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7911682128906,0.7265272736549377,0.3450030982494354,0.3340345621109009,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7916564941406,0.6305352449417114,0.2236725986003875,1.0422972440719604,284.7909240722656,284.95001220703125,299.1751708984375,288.3156433105469,297.8138427734375,297.258544921875,284.78973388671875,1.0,0.6756275296211243,0.3887756466865539,0.3887756466865539,1.0,1.0,-3.3022806644439697,0.9577924609184264,2.344488382339477,0.213445246219635,0.8968490362167358,0.8968490362167358,0.0,277.2344970703125,256.0,45911.9296875,0.0,3614.701904296875,1.0,280.3561706542969,283.177490234375,291.3464050292969,294.2950744628906,293.1499938964844,293.1499938964844,280.6499938964844,36185.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997429132461548,1.0,0.0,0.0,3.892650604248047,3.892678022384644,1.0110767334481352e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5827.0888671875,0.0,1861.6363525390625,1895.4371337890625,0.0,4278.28564453125,0.9656184315681458,1.0,0.0,3.0,1.0,0.0
12154080,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7911071777344,0.7499196529388428,0.3827082812786102,0.3511240184307098,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7908630371094,0.8520892858505249,0.5702197551727295,0.5458000302314758,297.4552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.790771484375,0.9016116857528688,0.6780025959014893,0.4767051637172699,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7911682128906,0.7265272736549377,0.3450030982494354,0.3340345621109009,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7916564941406,0.6305352449417114,0.2236725986003875,1.0422972440719604,284.7909240722656,284.95001220703125,299.1751708984375,288.3156433105469,297.8138427734375,297.258544921875,284.78973388671875,1.0,0.6756275296211243,0.3887756466865539,0.3887756466865539,1.0,1.0,-3.3022806644439697,0.9577924609184264,2.344488382339477,0.213445246219635,0.8968490362167358,0.8968490362167358,0.0,277.2344970703125,256.0,45911.9296875,0.0,3614.701904296875,1.0,280.3561706542969,283.177490234375,291.3464050292969,294.2950744628906,293.1499938964844,293.1499938964844,280.6499938964844,36185.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997429132461548,1.0,0.0,0.0,3.892650604248047,3.892678022384644,1.0110767334481352e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5827.0888671875,0.0,1861.6363525390625,1895.4371337890625,0.0,4278.28564453125,0.9656184315681458,1.0,0.0,3.0,1.0,0.0
12154140,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.7550439238548279,0.3823061287403106,0.3500063419342041,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.8579779267311096,0.5692242383956909,0.544072687625885,297.46044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591064453125,0.9110800623893738,0.6823779344558716,0.4790622889995575,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587707519531,0.7316672801971436,0.3451914191246032,0.3335544466972351,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583435058594,0.6348994970321655,0.2237506061792373,1.039875030517578,284.9589538574219,284.95001220703125,299.1576232910156,288.3079528808594,297.8114624023437,297.2635498046875,284.9599304199219,1.0,0.6699984669685364,0.3882824182510376,0.3882824182510376,1.0,1.0,-3.2981925010681152,0.9550042152404784,2.3431882858276367,0.2113844156265258,0.8983758687973022,0.8983758687973022,0.0,267.2689819335937,244.0,44725.81640625,0.0,3549.046630859375,1.0,280.643798828125,283.3890991210937,291.2690734863281,294.0917358398437,293.1499938964844,293.1499938964844,280.95001220703125,36033.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9858428239822388,1.0,0.0,0.0,3.890600442886353,3.89062762260437,1.0100120562128725e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5675.34033203125,0.0,1857.8260498046875,1895.4371337890625,0.0,4179.30078125,0.9650925397872924,1.0,0.0,3.0,1.0,0.0
12154200,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.7550439238548279,0.3823061287403106,0.3500063419342041,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.8579779267311096,0.5692242383956909,0.544072687625885,297.46044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591064453125,0.9110800623893738,0.6823779344558716,0.4790622889995575,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587707519531,0.7316672801971436,0.3451914191246032,0.3335544466972351,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583435058594,0.6348994970321655,0.2237506061792373,1.039875030517578,284.9589538574219,284.95001220703125,299.1576232910156,288.3079528808594,297.8114624023437,297.2635498046875,284.9599304199219,1.0,0.6699984669685364,0.3882824182510376,0.3882824182510376,1.0,1.0,-3.2981925010681152,0.9550042152404784,2.3431882858276367,0.2113844156265258,0.8983758687973022,0.8983758687973022,0.0,267.2689819335937,244.0,44725.81640625,0.0,3549.046630859375,1.0,280.643798828125,283.3890991210937,291.2690734863281,294.0917358398437,293.1499938964844,293.1499938964844,280.95001220703125,36033.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9858428239822388,1.0,0.0,0.0,3.890600442886353,3.89062762260437,1.0100120562128725e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5675.34033203125,0.0,1857.8260498046875,1895.4371337890625,0.0,4179.30078125,0.9650925397872924,1.0,0.0,3.0,1.0,0.0
12154260,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1458740234375,0.762995183467865,0.3830392956733703,0.3500070571899414,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1461181640625,0.866837203502655,0.5694727301597595,0.5435866117477417,297.4779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1462097167969,0.924802303314209,0.6880795359611511,0.4824672341346741,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14581298828125,0.7391941547393799,0.3463091254234314,0.3339366316795349,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.14532470703125,0.6415258049964905,0.2245994955301284,1.0406094789505005,285.1460266113281,284.95001220703125,299.14044189453125,288.3005065917969,297.8185729980469,297.28125,285.147216796875,1.0,0.664414644241333,0.3878800272941589,0.3878800272941589,1.0,1.0,-3.303037405014038,0.9555025100708008,2.3475351333618164,0.2106395959854126,0.902573585510254,0.902573585510254,0.0,255.32720947265625,232.0,43635.8515625,0.0,3493.009521484375,1.0,280.9435729980469,283.6171264648437,291.2469177246094,293.9855651855469,293.1499938964844,293.1499938964844,280.6499938964844,35799.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717893600463868,1.0,0.0,0.0,3.8973793983459473,3.897406816482544,1.0135347565665145e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.7392578125,0.0,1864.5428466796875,1895.4371337890625,0.0,4056.952880859375,0.9664717316627502,1.0,0.0,3.0,1.0,0.0
12154320,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1458740234375,0.762995183467865,0.3830392956733703,0.3500070571899414,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1461181640625,0.866837203502655,0.5694727301597595,0.5435866117477417,297.4779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1462097167969,0.924802303314209,0.6880795359611511,0.4824672341346741,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14581298828125,0.7391941547393799,0.3463091254234314,0.3339366316795349,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.14532470703125,0.6415258049964905,0.2245994955301284,1.0406094789505005,285.1460266113281,284.95001220703125,299.14044189453125,288.3005065917969,297.8185729980469,297.28125,285.147216796875,1.0,0.664414644241333,0.3878800272941589,0.3878800272941589,1.0,1.0,-3.303037405014038,0.9555025100708008,2.3475351333618164,0.2106395959854126,0.902573585510254,0.902573585510254,0.0,255.32720947265625,232.0,43635.8515625,0.0,3493.009521484375,1.0,280.9435729980469,283.6171264648437,291.2469177246094,293.9855651855469,293.1499938964844,293.1499938964844,280.6499938964844,35799.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717893600463868,1.0,0.0,0.0,3.8973793983459473,3.897406816482544,1.0135347565665145e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.7392578125,0.0,1864.5428466796875,1895.4371337890625,0.0,4056.952880859375,0.9664717316627502,1.0,0.0,3.0,1.0,0.0
12154380,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.7708946466445923,0.3823913931846618,0.3494479954242706,297.06005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757080078125,0.8758130073547363,0.5684003829956055,0.5426062941551208,297.4745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97564697265625,0.9385907053947448,0.6919088363647461,0.4852238893508911,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760131835937,0.7468973994255066,0.3466572761535644,0.3341197669506073,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.6484706997871399,0.2250051796436309,1.0412672758102417,284.9757995605469,284.95001220703125,299.1236267089844,288.2933044433594,297.8121337890625,297.27996826171875,284.97467041015625,1.0,0.6587038636207581,0.3874776661396026,0.3874776661396026,1.0,1.0,-3.30552625656128,0.9551912546157836,2.350334882736206,0.2098655551671981,0.9014993906021118,0.9014993906021118,0.0,243.87403869628903,220.0,44799.5703125,0.0,3434.1337890625,1.0,280.6561279296875,283.40350341796875,291.3328552246094,294.2056579589844,293.1499938964844,293.1499938964844,280.3500061035156,35931.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984094738960266,1.0,0.0,0.0,3.900739192962648,3.900766611099243,1.0152829190701596e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6475.91796875,0.0,1869.8619384765625,1895.4371337890625,0.0,4164.2138671875,0.9672760367393494,1.0,0.0,3.0,1.0,0.0
12154440,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.7708946466445923,0.3823913931846618,0.3494479954242706,297.06005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757080078125,0.8758130073547363,0.5684003829956055,0.5426062941551208,297.4745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97564697265625,0.9385907053947448,0.6919088363647461,0.4852238893508911,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760131835937,0.7468973994255066,0.3466572761535644,0.3341197669506073,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.6484706997871399,0.2250051796436309,1.0412672758102417,284.9757995605469,284.95001220703125,299.1236267089844,288.2933044433594,297.8121337890625,297.27996826171875,284.97467041015625,1.0,0.6587038636207581,0.3874776661396026,0.3874776661396026,1.0,1.0,-3.30552625656128,0.9551912546157836,2.350334882736206,0.2098655551671981,0.9014993906021118,0.9014993906021118,0.0,243.87403869628903,220.0,44799.5703125,0.0,3434.1337890625,1.0,280.6561279296875,283.40350341796875,291.3328552246094,294.2056579589844,293.1499938964844,293.1499938964844,280.3500061035156,35931.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984094738960266,1.0,0.0,0.0,3.900739192962648,3.900766611099243,1.0152829190701596e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6475.91796875,0.0,1869.8619384765625,1895.4371337890625,0.0,4164.2138671875,0.9672760367393494,1.0,0.0,3.0,1.0,0.0
12154500,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8315124511719,0.7743223309516907,0.3815547525882721,0.3486768305301666,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8300476074219,0.8798158764839172,0.5672987103462219,0.5415663719177246,297.466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8295288085937,0.9447561502456664,0.6931865215301514,0.4861232340335846,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8320007324219,0.7503615617752075,0.3464225232601166,0.3338357210159302,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348693847656,0.6515834927558899,0.224893644452095,1.0403144359588623,284.8305358886719,284.95001220703125,299.1153259277344,288.289794921875,297.8045654296875,297.27325439453125,284.8233642578125,1.0,0.655566930770874,0.3872764706611633,0.3872764706611633,1.0,1.0,-3.302947759628296,0.9537392258644104,2.3492085933685303,0.2090113013982772,0.8992841839790344,0.8992841839790344,0.0,238.544189453125,220.0,45802.390625,0.0,3398.18115234375,1.0,280.3949279785156,283.2186889648437,291.3673095703125,294.3653259277344,293.1499938964844,293.1499938964844,280.3500061035156,36059.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9939003586769104,1.0,0.0,0.0,3.899404764175415,3.899432182312012,1.014588519865356e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6266.26806640625,0.0,1869.194091796875,1895.4371337890625,0.0,4248.330078125,0.9670114517211914,1.0,0.0,3.0,1.0,0.0
12154560,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7839660644531,0.777428150177002,0.3805111050605774,0.3476015031337738,297.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.78369140625,0.8835151791572571,0.5659455060958862,0.5401701927185059,297.4566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7835998535156,0.9504458904266356,0.6942177414894104,0.4867224395275116,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7840270996094,0.7535724639892578,0.3459813594818115,0.3332910537719726,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7845458984375,0.6544374823570251,0.2246018946170807,1.0383903980255127,284.7837829589844,284.95001220703125,299.10711669921875,288.2863464355469,297.7952880859375,297.2643127441406,284.78240966796875,1.0,0.6521911025047302,0.3870225548744201,0.3870225548744201,1.0,1.0,-3.297731399536133,0.9512524008750916,2.3464789390563965,0.207694336771965,0.8976667523384094,0.8976667523384094,0.0,233.406982421875,208.0,45843.0390625,0.0,3357.392822265625,1.0,280.35626220703125,283.1715087890625,291.3414306640625,294.2999267578125,293.1499938964844,293.1499938964844,280.6499938964844,36162.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9985759854316713,1.0,0.0,0.0,3.8954615592956543,3.895488977432251,1.0125374956260202e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5820.85400390625,0.0,1865.008544921875,1895.4371337890625,0.0,4287.98388671875,0.966228485107422,1.0,0.0,3.0,1.0,0.0
12154620,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7860198616981506,0.3800065219402313,0.3462734520435333,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8933430314064026,0.5647792816162109,0.5381557941436768,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9641112089157104,0.6983490586280823,0.4887970983982086,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7619889974594116,0.3460518419742584,0.3326020836830139,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.661873996257782,0.2246380001306533,1.035423755645752,284.9497985839844,284.95001220703125,299.09088134765625,288.2796325683594,297.7913513183594,297.2666015625,284.95074462890625,1.0,0.6453384160995483,0.3865146934986114,0.3865146934986114,1.0,1.0,-3.291797399520874,0.9478028416633606,2.343994617462158,0.2053122222423553,0.8990556597709656,0.8990556597709656,0.0,221.84109497070312,196.0,44636.6875,0.0,3279.01708984375,1.0,280.6438293457031,283.381591796875,291.2432556152344,294.0644836425781,293.1499938964844,293.1499938964844,280.95001220703125,36028.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987043559551239,1.0,0.0,0.0,3.89361834526062,3.893645763397217,1.011579570331378e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5662.4375,0.0,1861.6046142578125,1895.4371337890625,0.0,4189.64208984375,0.9657623767852784,1.0,0.0,3.0,1.0,0.0
12154680,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7860198616981506,0.3800065219402313,0.3462734520435333,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8933430314064026,0.5647792816162109,0.5381557941436768,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9641112089157104,0.6983490586280823,0.4887970983982086,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7619889974594116,0.3460518419742584,0.3326020836830139,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.661873996257782,0.2246380001306533,1.035423755645752,284.9497985839844,284.95001220703125,299.09088134765625,288.2796325683594,297.7913513183594,297.2666015625,284.95074462890625,1.0,0.6453384160995483,0.3865146934986114,0.3865146934986114,1.0,1.0,-3.291797399520874,0.9478028416633606,2.343994617462158,0.2053122222423553,0.8990556597709656,0.8990556597709656,0.0,221.84109497070312,196.0,44636.6875,0.0,3279.01708984375,1.0,280.6438293457031,283.381591796875,291.2432556152344,294.0644836425781,293.1499938964844,293.1499938964844,280.95001220703125,36028.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987043559551239,1.0,0.0,0.0,3.89361834526062,3.893645763397217,1.011579570331378e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5662.4375,0.0,1861.6046142578125,1895.4371337890625,0.0,4189.64208984375,0.9657623767852784,1.0,0.0,3.0,1.0,0.0
12154740,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.13629150390625,0.7982938885688782,0.3807486295700073,0.346230685710907,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.13653564453125,0.9071316719055176,0.5649970769882202,0.5375800728797913,297.4761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1366271972656,0.9802235960960388,0.7039566040039062,0.4920926094055176,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13623046875,0.7738615870475769,0.3471473455429077,0.3329082727432251,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357421875,0.6725267171859741,0.2254943549633026,1.035967230796814,285.136474609375,284.95001220703125,299.07489013671875,288.27313232421875,297.7979736328125,297.28326416015625,285.1376647949219,1.0,0.6389963030815125,0.3860068619251251,0.3860068619251251,1.0,1.0,-3.296028614044189,0.9477956891059875,2.3482329845428467,0.2041465938091278,0.9031223058700562,0.9031223058700562,0.0,208.92214965820312,184.0,43540.2421875,0.0,3215.83837890625,1.0,280.943603515625,283.6093444824219,291.21710205078125,293.9501953125,293.1499938964844,293.1499938964844,280.6499938964844,35804.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723430275917052,1.0,0.0,0.0,3.900214433670044,3.9002416133880615,1.0150097295991143e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6287.6826171875,0.0,1868.180908203125,1895.4371337890625,0.0,4061.81689453125,0.967108190059662,1.0,0.0,3.0,1.0,0.0
12154800,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.13629150390625,0.7982938885688782,0.3807486295700073,0.346230685710907,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.13653564453125,0.9071316719055176,0.5649970769882202,0.5375800728797913,297.4761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1366271972656,0.9802235960960388,0.7039566040039062,0.4920926094055176,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13623046875,0.7738615870475769,0.3471473455429077,0.3329082727432251,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357421875,0.6725267171859741,0.2254943549633026,1.035967230796814,285.136474609375,284.95001220703125,299.07489013671875,288.27313232421875,297.7979736328125,297.28326416015625,285.1376647949219,1.0,0.6389963030815125,0.3860068619251251,0.3860068619251251,1.0,1.0,-3.296028614044189,0.9477956891059875,2.3482329845428467,0.2041465938091278,0.9031223058700562,0.9031223058700562,0.0,208.92214965820312,184.0,43540.2421875,0.0,3215.83837890625,1.0,280.943603515625,283.6093444824219,291.21710205078125,293.9501953125,293.1499938964844,293.1499938964844,280.6499938964844,35804.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723430275917052,1.0,0.0,0.0,3.900214433670044,3.9002416133880615,1.0150097295991143e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6287.6826171875,0.0,1868.180908203125,1895.4371337890625,0.0,4061.81689453125,0.967108190059662,1.0,0.0,3.0,1.0,0.0
12154860,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662475585937,0.8104117512702942,0.3801528513431549,0.3456893265247345,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660339355469,0.9223937392234802,0.5639603137969971,0.5365976095199585,297.4718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659423828125,0.99416321516037,0.7076784372329712,0.4947638809680938,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.7862159013748169,0.3475190699100494,0.3330825269222259,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667663574219,0.6837341785430908,0.225936084985733,1.036653995513916,284.9660949707031,284.95001220703125,299.0591125488281,288.2668762207031,297.79156494140625,297.2814636230469,284.9649658203125,1.0,0.6327984929084778,0.3856463730335235,0.3856463730335235,1.0,1.0,-3.298456907272339,0.947568655014038,2.350888252258301,0.2034260332584381,0.9019171595573424,0.9019171595573424,0.0,196.9017791748047,172.0,44701.125,0.0,3153.556640625,1.0,280.6561279296875,283.39569091796875,291.3044128417969,294.17041015625,293.1499938964844,293.1499938964844,280.3500061035156,35941.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9842151403427124,1.0,0.0,0.0,3.903208732604981,3.903236150741577,1.0165688308916287e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6460.6875,0.0,1873.080078125,1895.4371337890625,0.0,4165.25390625,0.967834174633026,1.0,0.0,3.0,1.0,0.0
12154920,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662475585937,0.8104117512702942,0.3801528513431549,0.3456893265247345,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660339355469,0.9223937392234802,0.5639603137969971,0.5365976095199585,297.4718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659423828125,0.99416321516037,0.7076784372329712,0.4947638809680938,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.7862159013748169,0.3475190699100494,0.3330825269222259,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667663574219,0.6837341785430908,0.225936084985733,1.036653995513916,284.9660949707031,284.95001220703125,299.0591125488281,288.2668762207031,297.79156494140625,297.2814636230469,284.9649658203125,1.0,0.6327984929084778,0.3856463730335235,0.3856463730335235,1.0,1.0,-3.298456907272339,0.947568655014038,2.350888252258301,0.2034260332584381,0.9019171595573424,0.9019171595573424,0.0,196.9017791748047,172.0,44701.125,0.0,3153.556640625,1.0,280.6561279296875,283.39569091796875,291.3044128417969,294.17041015625,293.1499938964844,293.1499938964844,280.3500061035156,35941.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9842151403427124,1.0,0.0,0.0,3.903208732604981,3.903236150741577,1.0165688308916287e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6460.6875,0.0,1873.080078125,1895.4371337890625,0.0,4165.25390625,0.967834174633026,1.0,0.0,3.0,1.0,0.0
12154980,297.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7703552246094,0.8185712099075317,0.3783014714717865,0.3439334034919739,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699890136719,0.9339388608932496,0.5615326762199402,0.5342530012130737,297.4590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7698059082031,0.9990000128746032,0.7104442715644836,0.4887541234493255,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7704467773437,0.7954614162445068,0.3468542695045471,0.3323293924331665,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7711486816406,0.6920529007911682,0.2255524098873138,1.0341678857803345,284.7701110839844,284.95001220703125,299.0434875488281,288.2608337402344,297.7761535644531,297.2674865722656,284.7682189941406,1.0,0.625464916229248,0.3852859139442444,0.3852859139442444,1.0,1.0,-3.282435417175293,0.9411028027534484,2.3413326740264893,0.2007954716682434,0.8978914618492126,0.8978914618492126,0.0,187.3953552246093,160.0,45669.5546875,0.0,3065.134521484375,1.0,280.3563842773437,283.1600952148437,291.3145751953125,294.2644958496094,293.1499938964844,293.1499938964844,280.6499938964844,36177.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9984750151634216,1.0,0.0,0.0,3.897425651550293,3.8974530696868896,1.0135587444892735e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5802.08837890625,0.0,1867.6190185546875,1895.4371337890625,0.0,4287.130859375,0.9666748642921448,1.0,0.0,3.0,1.0,0.0
