time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12155040,297.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7703552246094,0.8185712099075317,0.3783014714717865,0.3439334034919739,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699890136719,0.9339388608932496,0.5615326762199402,0.5342530012130737,297.4590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7698059082031,0.9990000128746032,0.7104442715644836,0.4887541234493255,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7704467773437,0.7954614162445068,0.3468542695045471,0.3323293924331665,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7711486816406,0.6920529007911682,0.2255524098873138,1.0341678857803345,284.7701110839844,284.95001220703125,299.0434875488281,288.2608337402344,297.7761535644531,297.2674865722656,284.7682189941406,1.0,0.625464916229248,0.3852859139442444,0.3852859139442444,1.0,1.0,-3.282435417175293,0.9411028027534484,2.3413326740264893,0.2007954716682434,0.8978914618492126,0.8978914618492126,0.0,187.3953552246093,160.0,45669.5546875,0.0,3065.134521484375,1.0,280.3563842773437,283.1600952148437,291.3145751953125,294.2644958496094,293.1499938964844,293.1499938964844,280.6499938964844,36177.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9984750151634216,1.0,0.0,0.0,3.897425651550293,3.8974530696868896,1.0135587444892735e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5802.08837890625,0.0,1867.6190185546875,1895.4371337890625,0.0,4287.130859375,0.9666748642921448,1.0,0.0,3.0,1.0,0.0
12155100,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8221058249473572,0.3777810633182525,0.3430441319942474,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.9390024542808532,0.5606658458709717,0.5330119729042053,297.4719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9990000128746032,0.7136605978012085,0.4808324873447418,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.7995412349700928,0.3466856181621551,0.3318540155887604,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.6956663727760315,0.2254307717084884,1.0324018001556396,284.8907775878906,284.95001220703125,299.0357360839844,288.2579040527344,297.7763977050781,297.2717590332031,284.8966979980469,1.0,0.6211146116256714,0.3851056694984436,0.3851056694984436,1.0,1.0,-3.2676501274108887,0.9355915784835817,2.3320586681365967,0.1984826028347015,0.8986572027206421,0.8986572027206421,0.0,182.98904418945312,160.0,44509.61328125,0.0,3008.63525390625,1.0,280.60675048828125,283.3232727050781,291.2284545898437,294.0182189941406,293.1499938964844,293.1499938964844,280.6499938964844,36115.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9911940097808838,1.0,0.0,0.0,3.8949577808380127,3.8949849605560303,1.0122755611519096e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5954.77880859375,0.0,1864.001708984375,1895.4371337890625,0.0,4225.24072265625,0.9661458730697632,1.0,0.0,3.0,1.0,0.0
12155160,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233093261719,0.8269144892692566,0.3777305483818054,0.3426825106143951,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.9456169605255128,0.5602818131446838,0.5323116779327393,297.498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234313964844,0.9990000128746032,0.7182798981666565,0.4714061021804809,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232788085937,0.8048635721206665,0.3468464314937591,0.3317125141620636,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.923095703125,0.7004080414772034,0.2255687713623047,1.031718611717224,284.9233703613281,284.95001220703125,299.02801513671875,288.2550048828125,297.78387451171875,297.2860717773437,284.92364501953125,1.0,0.6165921092033386,0.3850050270557403,0.3850050270557403,1.0,1.0,-3.2540440559387207,0.9306908249855042,2.3233532905578613,0.1965162009000778,0.8988451957702637,0.8988451957702637,0.0,178.00094604492188,148.0,44272.21484375,0.0,2951.8740234375,1.0,280.6439819335937,283.3595886230469,291.2142944335937,294.0178527832031,293.1499938964844,293.1499938964844,280.95001220703125,36059.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9861416220664978,1.0,0.0,0.0,3.894466638565064,3.89449405670166,1.0120203342012246e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5630.29345703125,0.0,1862.932373046875,1895.4371337890625,0.0,4181.8759765625,0.9659687876701356,1.0,0.0,3.0,1.0,0.0
12155220,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953674316406,0.8392186760902405,0.3783762156963348,0.34268519282341,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09552001953125,0.9615711569786072,0.5603522658348083,0.531745195388794,297.57525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0955505371094,0.9990000128746032,0.7304642200469971,0.4496042132377624,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953369140625,0.8176915049552917,0.3478033244609833,0.3320331275463104,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950622558594,0.7123604416847229,0.2264399975538253,1.032890796661377,285.095458984375,284.95001220703125,299.0126037597656,288.2493896484375,297.8124694824219,297.33349609375,285.0959777832031,1.0,0.6072373390197754,0.3848037719726562,0.3848037719726562,1.0,1.0,-3.2289419174194336,0.9216290712356568,2.3073129653930664,0.1928657293319702,0.9022676348686218,0.9022676348686218,0.0,167.07958984375,166.0,42954.35546875,0.0,2838.840087890625,1.0,280.943603515625,283.5749206542969,291.1852111816406,293.8877258300781,293.1499938964844,293.1499938964844,280.6499938964844,35856.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698002338409424,1.0,0.0,0.0,3.899200677871704,3.899228096008301,1.0144822226720862e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6233.533203125,0.0,1867.3082275390625,1895.4371337890625,0.0,4039.448486328125,0.9669101238250732,1.0,0.0,3.0,1.0,0.0
12155280,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953674316406,0.8392186760902405,0.3783762156963348,0.34268519282341,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09552001953125,0.9615711569786072,0.5603522658348083,0.531745195388794,297.57525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0955505371094,0.9990000128746032,0.7304642200469971,0.4496042132377624,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953369140625,0.8176915049552917,0.3478033244609833,0.3320331275463104,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950622558594,0.7123604416847229,0.2264399975538253,1.032890796661377,285.095458984375,284.95001220703125,299.0126037597656,288.2493896484375,297.8124694824219,297.33349609375,285.0959777832031,1.0,0.6072373390197754,0.3848037719726562,0.3848037719726562,1.0,1.0,-3.2289419174194336,0.9216290712356568,2.3073129653930664,0.1928657293319702,0.9022676348686218,0.9022676348686218,0.0,167.07958984375,166.0,42954.35546875,0.0,2838.840087890625,1.0,280.943603515625,283.5749206542969,291.1852111816406,293.8877258300781,293.1499938964844,293.1499938964844,280.6499938964844,35856.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698002338409424,1.0,0.0,0.0,3.899200677871704,3.899228096008301,1.0144822226720862e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6233.533203125,0.0,1867.3082275390625,1895.4371337890625,0.0,4039.448486328125,0.9669101238250732,1.0,0.0,3.0,1.0,0.0
12155340,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251403808594,0.84041428565979,0.377790093421936,0.3425353467464447,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92498779296875,0.9628219604492188,0.5592631697654724,0.53111732006073,297.6209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249572753906,0.9990000128746032,0.7405590415000916,0.4473805129528045,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252014160156,0.8193662166595459,0.3480859398841858,0.3325446248054504,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.7142817974090576,0.2270286828279495,1.036168098449707,284.925048828125,284.95001220703125,298.9972839355469,288.24395751953125,297.8261413574219,297.3593444824219,284.92437744140625,1.0,0.6076259016990662,0.3846025168895721,0.3846025168895721,1.0,1.0,-3.2298507690429688,0.921401858329773,2.3084487915039062,0.1918483823537826,0.9004854559898376,0.9004854559898376,0.0,166.1079864501953,184.0,44120.3671875,0.0,2835.40478515625,1.0,280.6561279296875,283.3619384765625,291.2738342285156,294.1018981933594,293.1499938964844,293.1499938964844,280.3500061035156,36003.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980023205280304,1.0,0.0,0.0,3.899815797805786,3.899843215942383,1.0148023648071105e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6403.82958984375,0.0,1869.2645263671875,1895.4371337890625,0.0,4128.92529296875,0.967113733291626,1.0,0.0,3.0,1.0,0.0
12155400,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251403808594,0.84041428565979,0.377790093421936,0.3425353467464447,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92498779296875,0.9628219604492188,0.5592631697654724,0.53111732006073,297.6209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249572753906,0.9990000128746032,0.7405590415000916,0.4473805129528045,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252014160156,0.8193662166595459,0.3480859398841858,0.3325446248054504,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.7142817974090576,0.2270286828279495,1.036168098449707,284.925048828125,284.95001220703125,298.9972839355469,288.24395751953125,297.8261413574219,297.3593444824219,284.92437744140625,1.0,0.6076259016990662,0.3846025168895721,0.3846025168895721,1.0,1.0,-3.2298507690429688,0.921401858329773,2.3084487915039062,0.1918483823537826,0.9004854559898376,0.9004854559898376,0.0,166.1079864501953,184.0,44120.3671875,0.0,2835.40478515625,1.0,280.6561279296875,283.3619384765625,291.2738342285156,294.1018981933594,293.1499938964844,293.1499938964844,280.3500061035156,36003.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980023205280304,1.0,0.0,0.0,3.899815797805786,3.899843215942383,1.0148023648071105e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6403.82958984375,0.0,1869.2645263671875,1895.4371337890625,0.0,4128.92529296875,0.967113733291626,1.0,0.0,3.0,1.0,0.0
12155460,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74853515625,0.8317638635635376,0.376055359840393,0.3414131999015808,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7484130859375,0.951614499092102,0.5569313764572144,0.5294037461280823,297.6016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7483825683594,0.9990000128746032,0.7446269392967224,0.4609041213989258,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74859619140625,0.8114485740661621,0.3473965227603912,0.3323298394680023,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7488708496094,0.7073134779930115,0.2268056422472,1.0371828079223633,284.7484436035156,284.95001220703125,298.98199462890625,288.2387084960937,297.8099060058594,297.34246826171875,284.7479248046875,1.0,0.6133776307106018,0.3845750689506531,0.3845750689506531,1.0,1.0,-3.2436535358428955,0.925995945930481,2.317657709121704,0.1931091248989105,0.8962737917900085,0.8962737917900085,0.0,172.701416015625,202.0,45357.01953125,0.0,2900.624755859375,1.0,280.3564147949219,283.1432800292969,291.2921142578125,294.2133178710937,293.1499938964844,293.1499938964844,280.6499938964844,36225.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9941623210906982,1.0,0.0,0.0,3.892068862915039,3.892096281051636,1.0107746675203089e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5772.15185546875,0.0,1861.2197265625,1895.4371337890625,0.0,4250.56005859375,0.965511918067932,1.0,0.0,3.0,1.0,0.0
12155520,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74853515625,0.8317638635635376,0.376055359840393,0.3414131999015808,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7484130859375,0.951614499092102,0.5569313764572144,0.5294037461280823,297.6016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7483825683594,0.9990000128746032,0.7446269392967224,0.4609041213989258,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74859619140625,0.8114485740661621,0.3473965227603912,0.3323298394680023,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7488708496094,0.7073134779930115,0.2268056422472,1.0371828079223633,284.7484436035156,284.95001220703125,298.98199462890625,288.2387084960937,297.8099060058594,297.34246826171875,284.7479248046875,1.0,0.6133776307106018,0.3845750689506531,0.3845750689506531,1.0,1.0,-3.2436535358428955,0.925995945930481,2.317657709121704,0.1931091248989105,0.8962737917900085,0.8962737917900085,0.0,172.701416015625,202.0,45357.01953125,0.0,2900.624755859375,1.0,280.3564147949219,283.1432800292969,291.2921142578125,294.2133178710937,293.1499938964844,293.1499938964844,280.6499938964844,36225.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9941623210906982,1.0,0.0,0.0,3.892068862915039,3.892096281051636,1.0107746675203089e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5772.15185546875,0.0,1861.2197265625,1895.4371337890625,0.0,4250.56005859375,0.965511918067932,1.0,0.0,3.0,1.0,0.0
12155580,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.935791015625,0.8201203942298889,0.3755683004856109,0.3409223556518554,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361267089844,0.9352532625198364,0.5558567047119141,0.5283125638961792,297.5640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9362487792969,0.9990000128746032,0.7465388178825378,0.4815675914287567,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.7996102571487427,0.3474434614181518,0.3324451744556427,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93505859375,0.6967359185218811,0.2268758714199066,1.038459300994873,284.9360046386719,284.95001220703125,298.9666748046875,288.2336730957031,297.7935791015625,297.3248291015625,284.9378356933594,1.0,0.6226016283035278,0.3845475912094116,0.3845475912094116,1.0,1.0,-3.2682554721832275,0.9342567324638368,2.333998918533325,0.1955623924732208,0.8976224064826965,0.8976224064826965,0.0,183.28125,205.0,44430.30078125,0.0,3011.636474609375,1.0,280.6438293457031,283.3713684082031,291.2025756835937,294.0032043457031,293.1499938964844,293.1499938964844,280.95001220703125,36066.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983698070049286,1.0,0.0,0.0,3.888682365417481,3.888709545135498,1.0090163868881064e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5636.93701171875,0.0,1855.6654052734373,1895.4371337890625,0.0,4160.78515625,0.9646863341331482,1.0,0.0,3.0,1.0,0.0
12155640,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.935791015625,0.8201203942298889,0.3755683004856109,0.3409223556518554,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361267089844,0.9352532625198364,0.5558567047119141,0.5283125638961792,297.5640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9362487792969,0.9990000128746032,0.7465388178825378,0.4815675914287567,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.7996102571487427,0.3474434614181518,0.3324451744556427,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93505859375,0.6967359185218811,0.2268758714199066,1.038459300994873,284.9360046386719,284.95001220703125,298.9666748046875,288.2336730957031,297.7935791015625,297.3248291015625,284.9378356933594,1.0,0.6226016283035278,0.3845475912094116,0.3845475912094116,1.0,1.0,-3.2682554721832275,0.9342567324638368,2.333998918533325,0.1955623924732208,0.8976224064826965,0.8976224064826965,0.0,183.28125,205.0,44430.30078125,0.0,3011.636474609375,1.0,280.6438293457031,283.3713684082031,291.2025756835937,294.0032043457031,293.1499938964844,293.1499938964844,280.95001220703125,36066.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983698070049286,1.0,0.0,0.0,3.888682365417481,3.888709545135498,1.0090163868881064e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5636.93701171875,0.0,1855.6654052734373,1895.4371337890625,0.0,4160.78515625,0.9646863341331482,1.0,0.0,3.0,1.0,0.0
12155700,297.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0850524902344,0.8161367774009705,0.3757534027099609,0.3410800695419311,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08660888671875,0.929452121257782,0.5558240413665771,0.5282508730888367,297.5470886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872497558594,0.9990000128746032,0.7474908828735352,0.4892864823341369,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08465576171875,0.7955788373947144,0.3478410840034485,0.3328344821929931,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816955566406,0.6931625008583069,0.2271474748849868,1.039962649345398,285.0861511230469,284.95001220703125,298.958984375,288.231201171875,297.7877197265625,297.3191833496094,285.0936584472656,1.0,0.62615567445755,0.3845338523387909,0.3845338523387909,1.0,1.0,-3.2799391746521,0.938162088394165,2.3417768478393555,0.1969204694032669,0.899999737739563,0.899999737739563,0.0,187.4599456787109,205.0,43494.9921875,0.0,3060.15869140625,1.0,280.90478515625,283.56011962890625,291.1622314453125,293.8458557128906,293.1499938964844,293.1499938964844,280.95001220703125,35926.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974787414073944,1.0,0.0,0.0,3.890353202819824,3.890380620956421,1.0098837037730846e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5828.3427734375,0.0,1856.6639404296875,1895.4371337890625,0.0,4083.250732421875,0.965017318725586,1.0,0.0,3.0,1.0,0.0
12155760,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.134765625,0.813296377658844,0.3761098384857178,0.3414788842201233,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13507080078125,0.9252512454986572,0.5560080409049988,0.5284852385520935,297.5357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1351928710937,0.9990000128746032,0.7488906979560852,0.4952271580696106,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1347045898437,0.7927852869033813,0.3484252393245697,0.3334413170814514,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1341247558594,0.6907017827033997,0.2275626510381698,1.0421327352523804,285.1349792480469,284.95001220703125,298.9512939453125,288.2287902832031,297.7841186523437,297.3175354003906,285.1365051269531,1.0,0.6293811202049255,0.3841510415077209,0.3841510415077209,1.0,1.0,-3.2911839485168457,0.9409330487251282,2.3502509593963623,0.1971276998519897,0.9017651677131652,0.9017651677131652,0.0,190.8084411621093,208.0,43484.05859375,0.0,3103.396484375,1.0,280.9435119628906,283.60919189453125,291.1815795898437,293.9073486328125,293.1499938964844,293.1499938964844,280.6499938964844,35819.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9708474278450012,1.0,0.0,0.0,3.894678115844727,3.8947055339813232,1.0121302693733014e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6272.82275390625,0.0,1861.2841796875,1895.4371337890625,0.0,4048.66943359375,0.9658814668655396,1.0,0.0,3.0,1.0,0.0
12155820,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723205566406,0.8073511123657227,0.3752595782279968,0.3413661420345306,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.9171293377876282,0.5548436045646667,0.5280762910842896,297.4981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720764160156,0.9990000128746032,0.7499918937683105,0.5062406659126282,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723815917969,0.7874017357826233,0.3486256301403045,0.3341533541679382,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97271728515625,0.6859718561172485,0.2277343869209289,1.04496431350708,284.9721984863281,284.95001220703125,298.93585205078125,288.2240905761719,297.76422119140625,297.296875,284.971435546875,1.0,0.6347723603248596,0.383385419845581,0.383385419845581,1.0,1.0,-3.3080737590789795,0.9444215893745422,2.363652229309082,0.196867898106575,0.900691568851471,0.900691568851471,0.0,196.94729614257807,211.0,44750.23828125,0.0,3175.112060546875,1.0,280.6561584472656,283.4023132324219,291.2696838378906,294.1359558105469,293.1499938964844,293.1499938964844,280.3500061035156,35943.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984378695487976,1.0,0.0,0.0,3.897554874420166,3.897582292556762,1.0136260470972047e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6454.74169921875,0.0,1865.9161376953125,1895.4371337890625,0.0,4166.66748046875,0.9665725231170654,1.0,0.0,3.0,1.0,0.0
12155880,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723205566406,0.8073511123657227,0.3752595782279968,0.3413661420345306,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.9171293377876282,0.5548436045646667,0.5280762910842896,297.4981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720764160156,0.9990000128746032,0.7499918937683105,0.5062406659126282,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723815917969,0.7874017357826233,0.3486256301403045,0.3341533541679382,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97271728515625,0.6859718561172485,0.2277343869209289,1.04496431350708,284.9721984863281,284.95001220703125,298.93585205078125,288.2240905761719,297.76422119140625,297.296875,284.971435546875,1.0,0.6347723603248596,0.383385419845581,0.383385419845581,1.0,1.0,-3.3080737590789795,0.9444215893745422,2.363652229309082,0.196867898106575,0.900691568851471,0.900691568851471,0.0,196.94729614257807,211.0,44750.23828125,0.0,3175.112060546875,1.0,280.6561584472656,283.4023132324219,291.2696838378906,294.1359558105469,293.1499938964844,293.1499938964844,280.3500061035156,35943.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984378695487976,1.0,0.0,0.0,3.897554874420166,3.897582292556762,1.0136260470972047e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6454.74169921875,0.0,1865.9161376953125,1895.4371337890625,0.0,4166.66748046875,0.9665725231170654,1.0,0.0,3.0,1.0,0.0
12155940,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78912353515625,0.8003219366073608,0.3731932044029236,0.3399360477924347,297.0513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889099121094,0.908558428287506,0.552323043346405,0.5261872410774231,297.4463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.788818359375,0.9990000128746032,0.7491584420204163,0.5171968340873718,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7891845703125,0.7813758850097656,0.3478074669837951,0.333804190158844,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.78961181640625,0.6805143356323242,0.2270761728286743,1.0438865423202517,284.7889709472656,284.95001220703125,298.9202880859375,288.2195739746094,297.7348327636719,297.2633056640625,284.7879943847656,1.0,0.6387763619422913,0.3826197981834411,0.3826197981834411,1.0,1.0,-3.315550804138184,0.9447258710861206,2.370824813842773,0.1954910010099411,0.896984875202179,0.896984875202179,0.0,202.768295288086,214.0,45913.66796875,0.0,3224.645751953125,1.0,280.3564147949219,283.177978515625,291.2801513671875,294.2391967773437,293.1499938964844,293.1499938964844,280.6499938964844,36162.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.999967098236084,1.0,0.0,0.0,3.892194271087648,3.892221689224243,1.0108396963914856e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5811.28466796875,0.0,1860.8760986328125,1895.4371337890625,0.0,4299.72265625,0.9655001759529114,1.0,0.0,3.0,1.0,0.0
12156000,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78912353515625,0.8003219366073608,0.3731932044029236,0.3399360477924347,297.0513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889099121094,0.908558428287506,0.552323043346405,0.5261872410774231,297.4463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.788818359375,0.9990000128746032,0.7491584420204163,0.5171968340873718,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7891845703125,0.7813758850097656,0.3478074669837951,0.333804190158844,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.78961181640625,0.6805143356323242,0.2270761728286743,1.0438865423202517,284.7889709472656,284.95001220703125,298.9202880859375,288.2195739746094,297.7348327636719,297.2633056640625,284.7879943847656,1.0,0.6387763619422913,0.3826197981834411,0.3826197981834411,1.0,1.0,-3.315550804138184,0.9447258710861206,2.370824813842773,0.1954910010099411,0.896984875202179,0.896984875202179,0.0,202.768295288086,214.0,45913.66796875,0.0,3224.645751953125,1.0,280.3564147949219,283.177978515625,291.2801513671875,294.2391967773437,293.1499938964844,293.1499938964844,280.6499938964844,36162.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.999967098236084,1.0,0.0,0.0,3.892194271087648,3.892221689224243,1.0108396963914856e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5811.28466796875,0.0,1860.8760986328125,1895.4371337890625,0.0,4299.72265625,0.9655001759529114,1.0,0.0,3.0,1.0,0.0
12156060,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.794744074344635,0.3724250495433807,0.3389957249164581,297.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.9020086526870728,0.5510178208351135,0.5246986150741577,297.4189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.9990084171295166,0.7500926852226257,0.5242440104484558,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95977783203125,0.7765434980392456,0.3477116525173187,0.333600789308548,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593505859375,0.6759986877441406,0.2268231213092804,1.0426764488220217,284.9599609375,284.95001220703125,298.9045715332031,288.2152099609375,297.71954345703125,297.2491760253906,284.9609680175781,1.0,0.6418302059173584,0.3819977641105652,0.3819977641105652,1.0,1.0,-3.319406270980835,0.9442133903503418,2.375192880630493,0.193991407752037,0.8985518217086792,0.8985518217086792,0.0,207.630859375,217.0,44775.38671875,0.0,3260.822509765625,1.0,280.643798828125,283.3920593261719,291.18377685546875,294.0113830566406,293.1499938964844,293.1499938964844,280.95001220703125,36018.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9894455671310424,1.0,0.0,0.0,3.890708923339844,3.89073634147644,1.0100683311975445e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5658.091796875,0.0,1857.8450927734373,1895.4371337890625,0.0,4210.27197265625,0.9651065468788148,1.0,0.0,3.0,1.0,0.0
12156120,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.794744074344635,0.3724250495433807,0.3389957249164581,297.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.9020086526870728,0.5510178208351135,0.5246986150741577,297.4189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.9990084171295166,0.7500926852226257,0.5242440104484558,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95977783203125,0.7765434980392456,0.3477116525173187,0.333600789308548,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593505859375,0.6759986877441406,0.2268231213092804,1.0426764488220217,284.9599609375,284.95001220703125,298.9045715332031,288.2152099609375,297.71954345703125,297.2491760253906,284.9609680175781,1.0,0.6418302059173584,0.3819977641105652,0.3819977641105652,1.0,1.0,-3.319406270980835,0.9442133903503418,2.375192880630493,0.193991407752037,0.8985518217086792,0.8985518217086792,0.0,207.630859375,217.0,44775.38671875,0.0,3260.822509765625,1.0,280.643798828125,283.3920593261719,291.18377685546875,294.0113830566406,293.1499938964844,293.1499938964844,280.95001220703125,36018.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9894455671310424,1.0,0.0,0.0,3.890708923339844,3.89073634147644,1.0100683311975445e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5658.091796875,0.0,1857.8450927734373,1895.4371337890625,0.0,4210.27197265625,0.9651065468788148,1.0,0.0,3.0,1.0,0.0
12156180,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1458740234375,0.7917215824127197,0.3728336989879608,0.3392775356769562,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1461181640625,0.8982409834861755,0.5510047078132629,0.5245681405067444,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.146240234375,0.9973599910736084,0.753887951374054,0.5268034338951111,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.14581298828125,0.7740001678466797,0.3485821187496185,0.3343524932861328,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1453552246094,0.6736475825309753,0.2273507118225097,1.0448362827301023,285.14605712890625,284.95001220703125,298.8886413574219,288.2109680175781,297.7197570800781,297.2566833496094,285.1472473144531,1.0,0.6445876955986023,0.3813757300376892,0.3813757300376892,1.0,1.0,-3.3261537551879883,0.9446817636489868,2.381472110748291,0.1927486658096313,0.9027434587478638,0.9027434587478638,0.0,211.1936950683593,220.0,43680.56640625,0.0,3296.25146484375,1.0,280.9435729980469,283.6195678710937,291.1578674316406,293.8984680175781,293.1499938964844,293.1499938964844,280.6499938964844,35791.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9753517508506776,1.0,0.0,0.0,3.897792339324951,3.897819757461548,1.0137495110029704e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6283.41259765625,0.0,1865.0047607421875,1895.4371337890625,0.0,4088.18896484375,0.9665585160255432,1.0,0.0,3.0,1.0,0.0
12156240,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1458740234375,0.7917215824127197,0.3728336989879608,0.3392775356769562,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1461181640625,0.8982409834861755,0.5510047078132629,0.5245681405067444,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.146240234375,0.9973599910736084,0.753887951374054,0.5268034338951111,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.14581298828125,0.7740001678466797,0.3485821187496185,0.3343524932861328,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1453552246094,0.6736475825309753,0.2273507118225097,1.0448362827301023,285.14605712890625,284.95001220703125,298.8886413574219,288.2109680175781,297.7197570800781,297.2566833496094,285.1472473144531,1.0,0.6445876955986023,0.3813757300376892,0.3813757300376892,1.0,1.0,-3.3261537551879883,0.9446817636489868,2.381472110748291,0.1927486658096313,0.9027434587478638,0.9027434587478638,0.0,211.1936950683593,220.0,43680.56640625,0.0,3296.25146484375,1.0,280.9435729980469,283.6195678710937,291.1578674316406,293.8984680175781,293.1499938964844,293.1499938964844,280.6499938964844,35791.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9753517508506776,1.0,0.0,0.0,3.897792339324951,3.897819757461548,1.0137495110029704e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6283.41259765625,0.0,1865.0047607421875,1895.4371337890625,0.0,4088.18896484375,0.9665585160255432,1.0,0.0,3.0,1.0,0.0
12156300,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.7904495596885681,0.3726162314414978,0.3394215106964111,297.06494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.8966561555862427,0.5506232380867004,0.5245529413223267,297.4203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.9967440366744996,0.7553706169128418,0.5281574726104736,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.773020327091217,0.3488163650035858,0.334808200597763,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.672798216342926,0.2275328338146209,1.046436786651611,285.0178527832031,284.95001220703125,298.8805847167969,288.2089233398437,297.7168884277344,297.2564392089844,285.0114440917969,1.0,0.645971417427063,0.3810647130012512,0.3810647130012512,1.0,1.0,-3.3304197788238525,0.9452049732208252,2.385214805603028,0.1923371106386184,0.9019591212272644,0.9019591212272644,0.0,212.8098297119141,220.0,44746.08203125,0.0,3315.0830078125,1.0,280.69317626953125,283.45037841796875,291.2388000488281,294.1328430175781,293.1499938964844,293.1499938964844,280.6499938964844,35860.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982675075531006,1.0,0.0,0.0,3.90062952041626,3.900656938552856,1.0152258482776233e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6114.97412109375,0.0,1869.15771484375,1895.4371337890625,0.0,4151.9326171875,0.967176914215088,1.0,0.0,3.0,1.0,0.0
12156360,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769287109375,0.7881589531898499,0.3719271719455719,0.339039534330368,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767150878906,0.8940716981887817,0.5497519969940186,0.5239934325218201,297.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.9953224658966064,0.7562682032585144,0.5289736390113831,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769897460937,0.7711921334266663,0.3487037420272827,0.3349134027957916,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773864746094,0.6711862683296204,0.2274638414382934,1.046977400779724,284.9767761230469,284.95001220703125,298.8724975585937,288.2069091796875,297.7099609375,297.2504272460937,284.9757385253906,1.0,0.6471421718597412,0.3808226287364959,0.3808226287364959,1.0,1.0,-3.331052541732788,0.944697916507721,2.386354684829712,0.1917194277048111,0.901688039302826,0.901688039302826,0.0,214.91622924804688,223.0,44865.05859375,0.0,3328.492919921875,1.0,280.6559753417969,283.40679931640625,291.24578857421875,294.1201477050781,293.1499938964844,293.1499938964844,280.3500061035156,35926.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9874413013458252,1.0,0.0,0.0,3.901339292526245,3.901366710662842,1.0155954441870565e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6458.7607421875,0.0,1870.5836181640625,1895.4371337890625,0.0,4193.0634765625,0.9674070477485656,1.0,0.0,3.0,1.0,0.0
12156420,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78729248046875,0.7824876308441162,0.3697942197322845,0.3375270962715149,297.0468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7870178222656,0.8878262042999268,0.5471484661102295,0.5220018029212952,297.3876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.786865234375,0.9915527701377868,0.7571204900741577,0.5299041271209717,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.787353515625,0.7665600180625916,0.3478067219257355,0.3344652652740478,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.787841796875,0.6669928431510925,0.2267814874649047,1.045638084411621,284.7870788574219,284.95001220703125,298.8560791015625,288.2029724121094,297.69073486328125,297.2312927246094,284.7857971191406,1.0,0.6488683819770813,0.3803384900093078,0.3803384900093078,1.0,1.0,-3.325817108154297,0.941539227962494,2.384277820587158,0.1897347718477249,0.8979132175445557,0.8979132175445557,0.0,219.5105743408203,226.0,45936.5,0.0,3342.701416015625,1.0,280.3563842773437,283.1767272949219,291.26031494140625,294.22003173828125,293.1499938964844,293.1499938964844,280.6499938964844,36155.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.896280288696289,3.8963077068328857,1.0129632528332877e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5808.2119140625,0.0,1865.995849609375,1895.4371337890625,0.0,4300.0,0.966407835483551,1.0,0.0,3.0,1.0,0.0
12156480,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78729248046875,0.7824876308441162,0.3697942197322845,0.3375270962715149,297.0468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7870178222656,0.8878262042999268,0.5471484661102295,0.5220018029212952,297.3876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.786865234375,0.9915527701377868,0.7571204900741577,0.5299041271209717,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.787353515625,0.7665600180625916,0.3478067219257355,0.3344652652740478,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.787841796875,0.6669928431510925,0.2267814874649047,1.045638084411621,284.7870788574219,284.95001220703125,298.8560791015625,288.2029724121094,297.69073486328125,297.2312927246094,284.7857971191406,1.0,0.6488683819770813,0.3803384900093078,0.3803384900093078,1.0,1.0,-3.325817108154297,0.941539227962494,2.384277820587158,0.1897347718477249,0.8979132175445557,0.8979132175445557,0.0,219.5105743408203,226.0,45936.5,0.0,3342.701416015625,1.0,280.3563842773437,283.1767272949219,291.26031494140625,294.22003173828125,293.1499938964844,293.1499938964844,280.6499938964844,36155.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.896280288696289,3.8963077068328857,1.0129632528332877e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5808.2119140625,0.0,1865.995849609375,1895.4371337890625,0.0,4300.0,0.966407835483551,1.0,0.0,3.0,1.0,0.0
12156540,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.7784976959228516,0.3689869940280914,0.3364978432655334,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.883279025554657,0.5457757115364075,0.5203977227210999,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.9892005324363708,0.7599714994430542,0.5314896106719971,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.7632846236228943,0.3476525545120239,0.3341535627841949,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.6639194488525391,0.2265411019325256,1.044219732284546,284.9538879394531,284.95001220703125,298.83935546875,288.1991577148437,297.6842346191406,297.229736328125,284.954833984375,1.0,0.6502702236175537,0.3798543512821197,0.3798543512821197,1.0,1.0,-3.322463035583496,0.9390248656272888,2.3834381103515625,0.1877107322216034,0.8993624448776245,0.8993624448776245,0.0,222.9126434326172,229.0,44744.42578125,0.0,3354.400634765625,1.0,280.64385986328125,283.387451171875,291.16510009765625,293.99090576171875,293.1499938964844,293.1499938964844,280.95001220703125,36021.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9902137517929076,1.0,0.0,0.0,3.894688367843628,3.8947157859802246,1.0121356126546743e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5651.025390625,0.0,1862.9061279296875,1895.4371337890625,0.0,4216.853515625,0.9659978151321412,1.0,0.0,3.0,1.0,0.0
12156600,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.7784976959228516,0.3689869940280914,0.3364978432655334,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.883279025554657,0.5457757115364075,0.5203977227210999,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.9892005324363708,0.7599714994430542,0.5314896106719971,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.7632846236228943,0.3476525545120239,0.3341535627841949,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.6639194488525391,0.2265411019325256,1.044219732284546,284.9538879394531,284.95001220703125,298.83935546875,288.1991577148437,297.6842346191406,297.229736328125,284.954833984375,1.0,0.6502702236175537,0.3798543512821197,0.3798543512821197,1.0,1.0,-3.322463035583496,0.9390248656272888,2.3834381103515625,0.1877107322216034,0.8993624448776245,0.8993624448776245,0.0,222.9126434326172,229.0,44744.42578125,0.0,3354.400634765625,1.0,280.64385986328125,283.387451171875,291.16510009765625,293.99090576171875,293.1499938964844,293.1499938964844,280.95001220703125,36021.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9902137517929076,1.0,0.0,0.0,3.894688367843628,3.8947157859802246,1.0121356126546743e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5651.025390625,0.0,1862.9061279296875,1895.4371337890625,0.0,4216.853515625,0.9659978151321412,1.0,0.0,3.0,1.0,0.0
12156660,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.14068603515625,0.7771689891815186,0.3694058656692505,0.3367249965667724,297.05914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14093017578125,0.8814382553100586,0.5457440614700317,0.5201804041862488,297.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1410827636719,0.9891290664672852,0.7643893361091614,0.5343837141990662,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1406555175781,0.7623517513275146,0.3485112488269806,0.3348245620727539,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1401672363281,0.663061797618866,0.2271110564470291,1.0462689399719238,285.140869140625,284.95001220703125,298.82232666015625,288.1954650878906,297.6883239746094,297.2425231933594,285.14208984375,1.0,0.6522180438041687,0.3795356750488281,0.3795356750488281,1.0,1.0,-3.329216957092285,0.9403457641601562,2.388871192932129,0.1873360723257064,0.903491199016571,0.903491199016571,0.0,224.92759704589844,232.0,43657.57421875,0.0,3381.2578125,1.0,280.943603515625,283.6156005859375,291.1405334472656,293.8789367675781,293.1499938964844,293.1499938964844,280.6499938964844,35797.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9757304191589355,1.0,0.0,0.0,3.9015393257141113,3.901566743850708,1.0156995813304093e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6277.45361328125,0.0,1869.809814453125,1895.4371337890625,0.0,4091.5009765625,0.96740061044693,1.0,0.0,3.0,1.0,0.0
12156720,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.14068603515625,0.7771689891815186,0.3694058656692505,0.3367249965667724,297.05914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14093017578125,0.8814382553100586,0.5457440614700317,0.5201804041862488,297.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1410827636719,0.9891290664672852,0.7643893361091614,0.5343837141990662,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1406555175781,0.7623517513275146,0.3485112488269806,0.3348245620727539,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1401672363281,0.663061797618866,0.2271110564470291,1.0462689399719238,285.140869140625,284.95001220703125,298.82232666015625,288.1954650878906,297.6883239746094,297.2425231933594,285.14208984375,1.0,0.6522180438041687,0.3795356750488281,0.3795356750488281,1.0,1.0,-3.329216957092285,0.9403457641601562,2.388871192932129,0.1873360723257064,0.903491199016571,0.903491199016571,0.0,224.92759704589844,232.0,43657.57421875,0.0,3381.2578125,1.0,280.943603515625,283.6156005859375,291.1405334472656,293.8789367675781,293.1499938964844,293.1499938964844,280.6499938964844,35797.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9757304191589355,1.0,0.0,0.0,3.9015393257141113,3.901566743850708,1.0156995813304093e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6277.45361328125,0.0,1869.809814453125,1895.4371337890625,0.0,4091.5009765625,0.96740061044693,1.0,0.0,3.0,1.0,0.0
12156780,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725646972656,0.7746405005455017,0.3685027658939361,0.3364626169204712,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723205566406,0.8784412741661072,0.5444849133491516,0.5195659399032593,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721984863281,0.9878556728363036,0.7667213678359985,0.536570131778717,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725952148437,0.7605268955230713,0.3486295640468597,0.3353500068187713,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.661509096622467,0.227247804403305,1.048391819000244,284.9723815917969,284.95001220703125,298.8049011230469,288.19189453125,297.6797790527344,297.2380065917969,284.9713439941406,1.0,0.65433269739151,0.3792170286178589,0.3792170286178589,1.0,1.0,-3.3339900970458984,0.9410024881362916,2.3929877281188965,0.1870293021202087,0.9023804664611816,0.9023804664611816,0.0,227.86285400390625,235.0,44847.21484375,0.0,3408.881103515625,1.0,280.6560974121094,283.40338134765625,291.2300720214844,294.1026611328125,293.1499938964844,293.1499938964844,280.3500061035156,35932.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987707257270813,1.0,0.0,0.0,3.9048476219177246,3.904875040054321,1.0174227327297558e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6453.8017578125,0.0,1875.0938720703125,1895.4371337890625,0.0,4195.35009765625,0.9681958556175232,1.0,0.0,3.0,1.0,0.0
12156840,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725646972656,0.7746405005455017,0.3685027658939361,0.3364626169204712,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723205566406,0.8784412741661072,0.5444849133491516,0.5195659399032593,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721984863281,0.9878556728363036,0.7667213678359985,0.536570131778717,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725952148437,0.7605268955230713,0.3486295640468597,0.3353500068187713,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.661509096622467,0.227247804403305,1.048391819000244,284.9723815917969,284.95001220703125,298.8049011230469,288.19189453125,297.6797790527344,297.2380065917969,284.9713439941406,1.0,0.65433269739151,0.3792170286178589,0.3792170286178589,1.0,1.0,-3.3339900970458984,0.9410024881362916,2.3929877281188965,0.1870293021202087,0.9023804664611816,0.9023804664611816,0.0,227.86285400390625,235.0,44847.21484375,0.0,3408.881103515625,1.0,280.6560974121094,283.40338134765625,291.2300720214844,294.1026611328125,293.1499938964844,293.1499938964844,280.3500061035156,35932.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987707257270813,1.0,0.0,0.0,3.9048476219177246,3.904875040054321,1.0174227327297558e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6453.8017578125,0.0,1875.0938720703125,1895.4371337890625,0.0,4195.35009765625,0.9681958556175232,1.0,0.0,3.0,1.0,0.0
