time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12156900,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8294372558594,0.7724635004997253,0.3675376772880554,0.3358481824398041,297.0517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.82794189453125,0.8760308027267456,0.5433048605918884,0.5187336206436157,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8270568847656,0.9863725900650024,0.7671821117401123,0.5371344089508057,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8297119140625,0.7588276863098145,0.3482837080955505,0.3352470397949219,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83251953125,0.6599926352500916,0.2270011305809021,1.0481956005096436,284.8282470703125,284.95001220703125,298.7960205078125,288.1901550292969,297.67120361328125,297.22998046875,284.8212890625,1.0,0.6551738977432251,0.3790577054023742,0.3790577054023742,1.0,1.0,-3.3325746059417725,0.9400638937950134,2.3925106525421143,0.1864427179098129,0.9001604318618774,0.9001604318618774,0.0,229.836654663086,235.0,45868.06640625,0.0,3416.856689453125,1.0,280.39483642578125,283.2195129394531,291.2669677734375,294.2655944824219,293.1499938964844,293.1499938964844,280.3500061035156,36060.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9974732398986816,1.0,0.0,0.0,3.903496503829956,3.9035239219665527,1.0167187838305836e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6246.29541015625,0.0,1874.400390625,1895.4371337890625,0.0,4278.6591796875,0.967927634716034,1.0,0.0,3.0,1.0,0.0
12156960,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7830505371094,0.769798755645752,0.3663589060306549,0.3349302411079407,297.04351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7828063964844,0.8731328845024109,0.5418738126754761,0.5175538659095764,297.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7826538085937,0.9844075441360474,0.7673723697662354,0.5373684167861938,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831115722656,0.7566952109336853,0.3477318286895752,0.3348860144615173,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7835998535156,0.6580477356910706,0.226572573184967,1.0470292568206787,284.7828674316406,284.95001220703125,298.7870483398437,288.1884460449219,297.66094970703125,297.2197265625,284.7816162109375,1.0,0.6558068990707397,0.3788204193115234,0.3788204193115234,1.0,1.0,-3.328500509262085,0.9380279183387756,2.390472650527954,0.1853409260511398,0.8985508680343628,0.8985508680343628,0.0,232.0487060546875,238.0,45922.84375,0.0,3420.071044921875,1.0,280.3562316894531,283.1733093261719,291.2464294433594,294.2044982910156,293.1499938964844,293.1499938964844,280.6499938964844,36161.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.899569034576416,3.8995964527130127,1.0146738986804849e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5803.294921875,0.0,1870.216796875,1895.4371337890625,0.0,4300.0,0.9671471118927002,1.0,0.0,3.0,1.0,0.0
12157020,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.7663053870201111,0.3655216693878174,0.3338697552680969,297.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8691567182540894,0.5404749512672424,0.515921413898468,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9822180271148682,0.7700245380401611,0.5388057231903076,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7539048790931702,0.3475785255432129,0.3345664143562317,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.6554161310195923,0.2263282388448715,1.0455660820007324,284.9499206542969,284.95001220703125,298.7687683105469,288.1850891113281,297.6542358398437,297.218505859375,284.95086669921875,1.0,0.6570537686347961,0.3783458769321441,0.3783458769321441,1.0,1.0,-3.3248329162597656,0.9354336261749268,2.389399290084839,0.183366984128952,0.8999508619308472,0.8999508619308472,0.0,235.2421112060547,241.0,44727.9609375,0.0,3429.798828125,1.0,280.64385986328125,283.3842468261719,291.1514892578125,293.97613525390625,293.1499938964844,293.1499938964844,280.95001220703125,36027.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9904638528823853,1.0,0.0,0.0,3.897751569747925,3.8977787494659424,1.0137282515643165e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5646.19677734375,0.0,1866.8388671875,1895.4371337890625,0.0,4218.99462890625,0.9666867256164552,1.0,0.0,3.0,1.0,0.0
12157080,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.7663053870201111,0.3655216693878174,0.3338697552680969,297.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8691567182540894,0.5404749512672424,0.515921413898468,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9822180271148682,0.7700245380401611,0.5388057231903076,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7539048790931702,0.3475785255432129,0.3345664143562317,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.6554161310195923,0.2263282388448715,1.0455660820007324,284.9499206542969,284.95001220703125,298.7687683105469,288.1850891113281,297.6542358398437,297.218505859375,284.95086669921875,1.0,0.6570537686347961,0.3783458769321441,0.3783458769321441,1.0,1.0,-3.3248329162597656,0.9354336261749268,2.389399290084839,0.183366984128952,0.8999508619308472,0.8999508619308472,0.0,235.2421112060547,241.0,44727.9609375,0.0,3429.798828125,1.0,280.64385986328125,283.3842468261719,291.1514892578125,293.97613525390625,293.1499938964844,293.1499938964844,280.95001220703125,36027.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9904638528823853,1.0,0.0,0.0,3.897751569747925,3.8977787494659424,1.0137282515643165e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5646.19677734375,0.0,1866.8388671875,1895.4371337890625,0.0,4218.99462890625,0.9666867256164552,1.0,0.0,3.0,1.0,0.0
12157140,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1366882324219,0.7651763558387756,0.3659038245677948,0.3340618014335632,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1369323730469,0.8675605058670044,0.5404062271118164,0.515667736530304,297.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1370849609375,0.982250154018402,0.7742555141448975,0.5415668487548828,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1366271972656,0.753173291683197,0.3484388589859009,0.3352353274822235,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1361694335937,0.6547307968139648,0.2268862873315811,1.0475531816482544,285.1368713378906,284.95001220703125,298.75,288.1817932128906,297.6578063964844,297.2314147949219,285.1380920410156,1.0,0.6588932275772095,0.3778713047504425,0.3778713047504425,1.0,1.0,-3.331264019012451,0.936193823814392,2.3950703144073486,0.1825710386037826,0.9040265679359436,0.9040265679359436,0.0,237.15621948242188,244.0,43636.86328125,0.0,3455.510009765625,1.0,280.943603515625,283.6124267578125,291.1269226074219,293.8639221191406,293.1499938964844,293.1499938964844,280.6499938964844,35804.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759829640388488,1.0,0.0,0.0,3.9043452739715576,3.9043726921081534,1.0171610256293206e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6272.572265625,0.0,1873.4326171875,1895.4371337890625,0.0,4093.70849609375,0.9680328369140624,1.0,0.0,3.0,1.0,0.0
12157200,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1366882324219,0.7651763558387756,0.3659038245677948,0.3340618014335632,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1369323730469,0.8675605058670044,0.5404062271118164,0.515667736530304,297.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1370849609375,0.982250154018402,0.7742555141448975,0.5415668487548828,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1366271972656,0.753173291683197,0.3484388589859009,0.3352353274822235,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1361694335937,0.6547307968139648,0.2268862873315811,1.0475531816482544,285.1368713378906,284.95001220703125,298.75,288.1817932128906,297.6578063964844,297.2314147949219,285.1380920410156,1.0,0.6588932275772095,0.3778713047504425,0.3778713047504425,1.0,1.0,-3.331264019012451,0.936193823814392,2.3950703144073486,0.1825710386037826,0.9040265679359436,0.9040265679359436,0.0,237.15621948242188,244.0,43636.86328125,0.0,3455.510009765625,1.0,280.943603515625,283.6124267578125,291.1269226074219,293.8639221191406,293.1499938964844,293.1499938964844,280.6499938964844,35804.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759829640388488,1.0,0.0,0.0,3.9043452739715576,3.9043726921081534,1.0171610256293206e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6272.572265625,0.0,1873.4326171875,1895.4371337890625,0.0,4093.70849609375,0.9680328369140624,1.0,0.0,3.0,1.0,0.0
12157260,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.7627057433128357,0.3647975325584411,0.333682507276535,297.05303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674987792969,0.8646617531776428,0.538942277431488,0.5149296522140503,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96734619140625,0.9808216094970704,0.7761948704719543,0.5435405373573303,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677734375,0.7513977289199829,0.3483781516551971,0.335665613412857,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682006835937,0.653169572353363,0.2268189340829849,1.0491305589675903,284.967529296875,284.95001220703125,298.729736328125,288.1781005859375,297.6474609375,297.2255249023437,284.9664001464844,1.0,0.6608671545982361,0.3775356411933899,0.3775356411933899,1.0,1.0,-3.3347246646881104,0.9363373517990112,2.3983874320983887,0.1821623593568802,0.9028475284576416,0.9028475284576416,0.0,240.182357788086,247.0,44812.11328125,0.0,3480.7255859375,1.0,280.6560974121094,283.3995361328125,291.21636962890625,294.087158203125,293.1499938964844,293.1499938964844,280.3500061035156,35939.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9879782795906068,1.0,0.0,0.0,3.9073877334594727,3.907415390014648,1.0187469570155372e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6447.75244140625,0.0,1878.3875732421875,1895.4371337890625,0.0,4197.6787109375,0.96876859664917,1.0,0.0,3.0,1.0,0.0
12157320,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.7627057433128357,0.3647975325584411,0.333682507276535,297.05303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674987792969,0.8646617531776428,0.538942277431488,0.5149296522140503,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96734619140625,0.9808216094970704,0.7761948704719543,0.5435405373573303,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677734375,0.7513977289199829,0.3483781516551971,0.335665613412857,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682006835937,0.653169572353363,0.2268189340829849,1.0491305589675903,284.967529296875,284.95001220703125,298.729736328125,288.1781005859375,297.6474609375,297.2255249023437,284.9664001464844,1.0,0.6608671545982361,0.3775356411933899,0.3775356411933899,1.0,1.0,-3.3347246646881104,0.9363373517990112,2.3983874320983887,0.1821623593568802,0.9028475284576416,0.9028475284576416,0.0,240.182357788086,247.0,44812.11328125,0.0,3480.7255859375,1.0,280.6560974121094,283.3995361328125,291.21636962890625,294.087158203125,293.1499938964844,293.1499938964844,280.3500061035156,35939.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9879782795906068,1.0,0.0,0.0,3.9073877334594727,3.907415390014648,1.0187469570155372e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6447.75244140625,0.0,1878.3875732421875,1895.4371337890625,0.0,4197.6787109375,0.96876859664917,1.0,0.0,3.0,1.0,0.0
12157380,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7749938964844,0.7576878666877747,0.3622197210788727,0.3318247199058532,297.0348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7746887207031,0.8592240810394287,0.5358829498291016,0.5125670433044434,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7745056152344,0.9767760634422302,0.77619868516922,0.5439445376396179,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7750244140625,0.7473555207252502,0.3470421433448791,0.3348622918128967,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.77557373046875,0.6493707299232483,0.2256526947021484,1.045951247215271,284.7747497558594,284.95001220703125,298.7069396972656,288.1734619140625,297.62469482421875,297.2037353515625,284.7732849121094,1.0,0.6620222926139832,0.3771999478340149,0.3771999478340149,1.0,1.0,-3.325357913970948,0.9322351217269896,2.393122911453247,0.180355504155159,0.898888885974884,0.898888885974884,0.0,244.71229553222656,250.0,45839.60546875,0.0,3484.76416015625,1.0,280.3563537597656,283.1669921875,291.23175048828125,294.18585205078125,293.1499938964844,293.1499938964844,280.6499938964844,36172.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9017410278320312,3.901768445968628,1.015804627968464e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5793.7763671875,0.0,1873.060302734375,1895.4371337890625,0.0,4300.0,0.967638611793518,1.0,0.0,3.0,1.0,0.0
12157440,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7749938964844,0.7576878666877747,0.3622197210788727,0.3318247199058532,297.0348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7746887207031,0.8592240810394287,0.5358829498291016,0.5125670433044434,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7745056152344,0.9767760634422302,0.77619868516922,0.5439445376396179,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7750244140625,0.7473555207252502,0.3470421433448791,0.3348622918128967,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.77557373046875,0.6493707299232483,0.2256526947021484,1.045951247215271,284.7747497558594,284.95001220703125,298.7069396972656,288.1734619140625,297.62469482421875,297.2037353515625,284.7732849121094,1.0,0.6620222926139832,0.3771999478340149,0.3771999478340149,1.0,1.0,-3.325357913970948,0.9322351217269896,2.393122911453247,0.180355504155159,0.898888885974884,0.898888885974884,0.0,244.71229553222656,250.0,45839.60546875,0.0,3484.76416015625,1.0,280.3563537597656,283.1669921875,291.23175048828125,294.18585205078125,293.1499938964844,293.1499938964844,280.6499938964844,36172.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9017410278320312,3.901768445968628,1.015804627968464e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5793.7763671875,0.0,1873.060302734375,1895.4371337890625,0.0,4300.0,0.967638611793518,1.0,0.0,3.0,1.0,0.0
12157500,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.7552499771118164,0.3612904548645019,0.3308179080486297,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8565715551376343,0.534651517868042,0.5112459659576416,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.9748079180717468,0.7768363952636719,0.5441251397132874,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.7453339099884033,0.3465098440647125,0.3342947363853454,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.647389829158783,0.2250836044549942,1.043423771858215,284.899658203125,284.95001220703125,298.6946105957031,288.1707458496094,297.61669921875,297.1978454589844,284.9057922363281,1.0,0.6623455882072449,0.3770321309566498,0.3770321309566498,1.0,1.0,-3.3190481662750244,0.9296514391899108,2.3893966674804688,0.1791591644287109,0.899757444858551,0.899757444858551,0.0,246.81704711914065,250.0,44736.796875,0.0,3482.108154296875,1.0,280.6068420410156,283.33367919921875,291.1473693847656,293.94677734375,293.1499938964844,293.1499938964844,280.6499938964844,36105.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9948541522026062,1.0,0.0,0.0,3.899495840072632,3.899523258209229,1.014635813589848e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5951.478515625,0.0,1869.67822265625,1895.4371337890625,0.0,4256.44384765625,0.9671558141708374,1.0,0.0,3.0,1.0,0.0
12157560,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364013671875,0.7537518739700317,0.3608032464981079,0.3303000926971435,297.02960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93658447265625,0.8548473715782166,0.5338687300682068,0.5104197859764099,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366760253906,0.9738456606864928,0.7780888080596924,0.5448915958404541,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364013671875,0.7440831065177917,0.3462907075881958,0.3340392410755157,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93609619140625,0.6460866332054138,0.2247301489114761,1.0417640209197998,284.9365539550781,284.95001220703125,298.681640625,288.1678161621094,297.6127319335937,297.1977233886719,284.9372253417969,1.0,0.6627594828605652,0.3768977224826813,0.3768977224826813,1.0,1.0,-3.316044569015503,0.928257167339325,2.387787342071533,0.1784164756536483,0.9000755548477173,0.9000755548477173,0.0,248.28781127929688,253.0,44571.66796875,0.0,3483.501953125,1.0,280.64404296875,283.3741149902344,291.1333923339844,293.95098876953125,293.1499938964844,293.1499938964844,280.3500061035156,36044.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9904427528381348,1.0,0.0,0.0,3.899307012557984,3.89933443069458,1.0145375881620566e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6384.9306640625,0.0,1868.95068359375,1895.4371337890625,0.0,4218.814453125,0.967043936252594,1.0,0.0,3.0,1.0,0.0
12157620,297.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7580871582031,0.7501670718193054,0.3586640357971191,0.3288801610469818,297.0180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7577819824219,0.8508602380752563,0.531194806098938,0.5084215998649597,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7575988769531,0.9711286425590516,0.7786805033683777,0.5458335280418396,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.75811767578125,0.7411453723907471,0.3451249003410339,0.333336740732193,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7586364746094,0.6431096196174622,0.2235224097967147,1.0379090309143066,284.7578430175781,284.95001220703125,298.6538391113281,288.1611328125,297.5943603515625,297.1838073730469,284.7564392089844,1.0,0.6634703278541565,0.3766289353370666,0.3766289353370666,1.0,1.0,-3.3075973987579346,0.9246556758880616,2.382941722869873,0.1769748479127884,0.8960307836532593,0.8960307836532593,0.0,251.6837615966797,256.0,45557.59375,0.0,3483.185546875,1.0,280.3561706542969,283.1567687988281,291.1909484863281,294.1172180175781,293.1499938964844,293.1499938964844,280.6499938964844,36235.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.891440153121948,3.891467571258545,1.0104480452355349e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5763.5302734375,0.0,1860.5013427734373,1895.4371337890625,0.0,4300.0,0.9653774499893188,1.0,0.0,3.0,1.0,0.0
12157680,297.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7580871582031,0.7501670718193054,0.3586640357971191,0.3288801610469818,297.0180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7577819824219,0.8508602380752563,0.531194806098938,0.5084215998649597,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7575988769531,0.9711286425590516,0.7786805033683777,0.5458335280418396,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.75811767578125,0.7411453723907471,0.3451249003410339,0.333336740732193,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7586364746094,0.6431096196174622,0.2235224097967147,1.0379090309143066,284.7578430175781,284.95001220703125,298.6538391113281,288.1611328125,297.5943603515625,297.1838073730469,284.7564392089844,1.0,0.6634703278541565,0.3766289353370666,0.3766289353370666,1.0,1.0,-3.3075973987579346,0.9246556758880616,2.382941722869873,0.1769748479127884,0.8960307836532593,0.8960307836532593,0.0,251.6837615966797,256.0,45557.59375,0.0,3483.185546875,1.0,280.3561706542969,283.1567687988281,291.1909484863281,294.1172180175781,293.1499938964844,293.1499938964844,280.6499938964844,36235.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.891440153121948,3.891467571258545,1.0104480452355349e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5763.5302734375,0.0,1860.5013427734373,1895.4371337890625,0.0,4300.0,0.9653774499893188,1.0,0.0,3.0,1.0,0.0
12157740,297.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.7468211650848389,0.3572978675365448,0.3274470567703247,297.0154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92041015625,0.8471247553825378,0.5292348265647888,0.5063698887825012,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205322265625,0.968651533126831,0.7805448174476624,0.5468176007270813,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.7383744120597839,0.3443963229656219,0.3325497210025787,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.6402267813682556,0.222546711564064,1.0334409475326538,284.9203796386719,284.95001220703125,298.62353515625,288.1533508300781,297.5829162597656,297.1803283691406,284.9211120605469,1.0,0.6639783978462219,0.3763601183891296,0.3763601183891296,1.0,1.0,-3.2982606887817383,0.9207722544670104,2.377488374710083,0.1752317398786544,0.8970093131065369,0.8970093131065369,0.0,254.79739379882807,244.0,44288.3046875,0.0,3479.236083984375,1.0,280.643798828125,283.3647766113281,291.1119384765625,293.9080810546875,293.1499938964844,293.1499938964844,280.95001220703125,36090.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9879665970802308,1.0,0.0,0.0,3.887276411056519,3.887303590774536,1.0082868584504467e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5606.208984375,0.0,1854.0859375,1895.4371337890625,0.0,4197.578125,0.9643836617469788,1.0,0.0,3.0,1.0,0.0
12157800,297.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.7468211650848389,0.3572978675365448,0.3274470567703247,297.0154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92041015625,0.8471247553825378,0.5292348265647888,0.5063698887825012,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205322265625,0.968651533126831,0.7805448174476624,0.5468176007270813,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.7383744120597839,0.3443963229656219,0.3325497210025787,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.6402267813682556,0.222546711564064,1.0334409475326538,284.9203796386719,284.95001220703125,298.62353515625,288.1533508300781,297.5829162597656,297.1803283691406,284.9211120605469,1.0,0.6639783978462219,0.3763601183891296,0.3763601183891296,1.0,1.0,-3.2982606887817383,0.9207722544670104,2.377488374710083,0.1752317398786544,0.8970093131065369,0.8970093131065369,0.0,254.79739379882807,244.0,44288.3046875,0.0,3479.236083984375,1.0,280.643798828125,283.3647766113281,291.1119384765625,293.9080810546875,293.1499938964844,293.1499938964844,280.95001220703125,36090.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9879665970802308,1.0,0.0,0.0,3.887276411056519,3.887303590774536,1.0082868584504467e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5606.208984375,0.0,1854.0859375,1895.4371337890625,0.0,4197.578125,0.9643836617469788,1.0,0.0,3.0,1.0,0.0
12157860,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989990234375,0.749333918094635,0.3569492697715759,0.3267858624458313,297.023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09918212890625,0.8498959541320801,0.5283580422401428,0.5051609873771667,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09930419921875,0.9736742377281188,0.7837632894515991,0.5487304925918579,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989685058594,0.741093635559082,0.3444918096065521,0.3322918713092804,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986022949219,0.6422126293182373,0.2222101539373397,1.030422568321228,285.0991516113281,284.95001220703125,298.5906982421875,288.1444702148437,297.5798645019531,297.1891784667969,285.0999755859375,1.0,0.6607398986816406,0.3762022852897644,0.3762022852897644,1.0,1.0,-3.2943694591522217,0.9190027117729188,2.375366687774658,0.1745087206363678,0.9005296230316162,0.9005296230316162,0.0,250.07427978515625,232.0,43076.1015625,0.0,3443.736328125,1.0,280.94354248046875,283.5870666503906,291.0867614746094,293.7926940917969,293.1499938964844,293.1499938964844,280.6499938964844,35866.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9730738401412964,1.0,0.0,0.0,3.891602516174317,3.891629695892334,1.0105322871822864e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6216.55126953125,0.0,1857.763427734375,1895.4371337890625,0.0,4068.232421875,0.9652189612388612,1.0,0.0,3.0,1.0,0.0
12157920,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989990234375,0.749333918094635,0.3569492697715759,0.3267858624458313,297.023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09918212890625,0.8498959541320801,0.5283580422401428,0.5051609873771667,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09930419921875,0.9736742377281188,0.7837632894515991,0.5487304925918579,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989685058594,0.741093635559082,0.3444918096065521,0.3322918713092804,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986022949219,0.6422126293182373,0.2222101539373397,1.030422568321228,285.0991516113281,284.95001220703125,298.5906982421875,288.1444702148437,297.5798645019531,297.1891784667969,285.0999755859375,1.0,0.6607398986816406,0.3762022852897644,0.3762022852897644,1.0,1.0,-3.2943694591522217,0.9190027117729188,2.375366687774658,0.1745087206363678,0.9005296230316162,0.9005296230316162,0.0,250.07427978515625,232.0,43076.1015625,0.0,3443.736328125,1.0,280.94354248046875,283.5870666503906,291.0867614746094,293.7926940917969,293.1499938964844,293.1499938964844,280.6499938964844,35866.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9730738401412964,1.0,0.0,0.0,3.891602516174317,3.891629695892334,1.0105322871822864e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6216.55126953125,0.0,1857.763427734375,1895.4371337890625,0.0,4068.232421875,0.9652189612388612,1.0,0.0,3.0,1.0,0.0
12157980,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.919921875,0.7533392310142517,0.3552590310573578,0.3254480361938476,297.017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.8545907139778137,0.5261873006820679,0.5033095479011536,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194030761719,0.9803954362869264,0.7847322225570679,0.5497188568115234,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9199523925781,0.7454753518104553,0.3437688052654266,0.3316476941108703,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205322265625,0.6457109451293945,0.2213719338178634,1.026370882987976,284.919677734375,284.95001220703125,298.55535888671875,288.1344299316406,297.5634460449219,297.1806640625,284.9181213378906,1.0,0.6556202173233032,0.3760444521903991,0.3760444521903991,1.0,1.0,-3.2860918045043945,0.9157751202583312,2.370316743850708,0.1735575497150421,0.8986462950706482,0.8986462950706482,0.0,242.4716339111328,220.0,44098.61328125,0.0,3382.17138671875,1.0,280.6561889648437,283.3670959472656,291.16998291015625,294.0016784667969,293.1499938964844,293.1499938964844,280.95001220703125,36013.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984578549861908,1.0,0.0,0.0,3.8919527530670166,3.891979932785034,1.010714186122641e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5625.52294921875,0.0,1859.38232421875,1895.4371337890625,0.0,4168.3935546875,0.9653591513633728,1.0,0.0,3.0,1.0,0.0
12158040,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.919921875,0.7533392310142517,0.3552590310573578,0.3254480361938476,297.017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.8545907139778137,0.5261873006820679,0.5033095479011536,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194030761719,0.9803954362869264,0.7847322225570679,0.5497188568115234,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9199523925781,0.7454753518104553,0.3437688052654266,0.3316476941108703,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205322265625,0.6457109451293945,0.2213719338178634,1.026370882987976,284.919677734375,284.95001220703125,298.55535888671875,288.1344299316406,297.5634460449219,297.1806640625,284.9181213378906,1.0,0.6556202173233032,0.3760444521903991,0.3760444521903991,1.0,1.0,-3.2860918045043945,0.9157751202583312,2.370316743850708,0.1735575497150421,0.8986462950706482,0.8986462950706482,0.0,242.4716339111328,220.0,44098.61328125,0.0,3382.17138671875,1.0,280.6561889648437,283.3670959472656,291.16998291015625,294.0016784667969,293.1499938964844,293.1499938964844,280.95001220703125,36013.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984578549861908,1.0,0.0,0.0,3.8919527530670166,3.891979932785034,1.010714186122641e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5625.52294921875,0.0,1859.38232421875,1895.4371337890625,0.0,4168.3935546875,0.9653591513633728,1.0,0.0,3.0,1.0,0.0
12158100,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.7554604411125183,0.3545161485671997,0.3244315087795257,297.0158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.8571534156799316,0.525151252746582,0.5019875168800354,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.983835995197296,0.7854691743850708,0.5498443841934204,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.747826337814331,0.3434031307697296,0.3310254216194153,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.6475618481636047,0.2209124416112899,1.0232309103012085,285.0430603027344,284.95001220703125,298.5367736816406,288.12896728515625,297.5560913085937,297.1778869628906,285.0491943359375,1.0,0.6524339318275452,0.3759655058383941,0.3759655058383941,1.0,1.0,-3.278903007507324,0.9131558537483216,2.3657472133636475,0.1726332455873489,0.9004552364349365,0.9004552364349365,0.0,238.1526031494141,220.0,43006.46875,0.0,3341.738525390625,1.0,280.9066162109375,283.5318908691406,291.0968322753906,293.7828063964844,293.1499938964844,293.1499938964844,280.95001220703125,35927.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9779028296470642,1.0,0.0,0.0,3.893162965774536,3.8931901454925537,1.0113428743352415e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5780.15380859375,0.0,1860.2288818359373,1895.4371337890625,0.0,4110.46728515625,0.9656341671943665,1.0,0.0,3.0,1.0,0.0
12158160,297.0579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780334472656,0.7586637735366821,0.3541379868984222,0.3237982094287872,297.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07818603515625,0.8608324527740479,0.5244743227958679,0.5010423064231873,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782470703125,0.9882474541664124,0.7867308259010315,0.5504570007324219,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780334472656,0.7511217594146729,0.3432916700839996,0.3306400179862976,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777587890625,0.6502395868301392,0.220633789896965,1.020756483078003,285.0781555175781,284.95001220703125,298.5175170898437,288.1231994628906,297.55206298828125,297.1799621582031,285.0786437988281,1.0,0.6491418480873108,0.3758934736251831,0.3758934736251831,1.0,1.0,-3.2742981910705566,0.9114134907722472,2.362884759902954,0.1719971448183059,0.9016998410224916,0.9016998410224916,0.0,233.01954650878903,208.0,42839.30859375,0.0,3302.703857421875,1.0,280.9440002441406,283.5699768066406,291.0876159667969,293.7960510253906,293.1499938964844,293.1499938964844,280.6499938964844,35853.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9737981557846068,1.0,0.0,0.0,3.89662766456604,3.8966550827026367,1.0131437875315896e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6199.5068359375,0.0,1864.0247802734373,1895.4371337890625,0.0,4074.58447265625,0.9663296937942504,1.0,0.0,3.0,1.0,0.0
12158220,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.7650542855262756,0.3521438241004944,0.3220204412937164,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.868329644203186,0.5219032168388367,0.4986376762390136,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.99640691280365,0.787198007106781,0.5509491562843323,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.7578703761100769,0.3422503769397735,0.3295474648475647,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.6557376384735107,0.2195267379283905,1.0148859024047852,284.8932189941406,284.95001220703125,298.4771728515625,288.1107177734375,297.53204345703125,297.1684875488281,284.8915405273437,1.0,0.6420067548751831,0.3757493793964386,0.3757493793964386,1.0,1.0,-3.261500358581543,0.9067254662513732,2.3547749519348145,0.1705962717533111,0.8994228839874268,0.8994228839874268,0.0,222.71926879882807,196.0,43802.46875,0.0,3216.818603515625,1.0,280.6561584472656,283.34588623046875,291.1457214355469,293.9651794433594,293.1499938964844,293.1499938964844,280.95001220703125,36028.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9847191572189332,1.0,0.0,0.0,3.896483182907105,3.896510362625122,1.0130686405318556e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5598.20263671875,0.0,1865.2340087890625,1895.4371337890625,0.0,4169.607421875,0.9663781523704528,1.0,0.0,3.0,1.0,0.0
12158280,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.7650542855262756,0.3521438241004944,0.3220204412937164,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.868329644203186,0.5219032168388367,0.4986376762390136,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.99640691280365,0.787198007106781,0.5509491562843323,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.7578703761100769,0.3422503769397735,0.3295474648475647,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.6557376384735107,0.2195267379283905,1.0148859024047852,284.8932189941406,284.95001220703125,298.4771728515625,288.1107177734375,297.53204345703125,297.1684875488281,284.8915405273437,1.0,0.6420067548751831,0.3757493793964386,0.3757493793964386,1.0,1.0,-3.261500358581543,0.9067254662513732,2.3547749519348145,0.1705962717533111,0.8994228839874268,0.8994228839874268,0.0,222.71926879882807,196.0,43802.46875,0.0,3216.818603515625,1.0,280.6561584472656,283.34588623046875,291.1457214355469,293.9651794433594,293.1499938964844,293.1499938964844,280.95001220703125,36028.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9847191572189332,1.0,0.0,0.0,3.896483182907105,3.896510362625122,1.0130686405318556e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5598.20263671875,0.0,1865.2340087890625,1895.4371337890625,0.0,4169.607421875,0.9663781523704528,1.0,0.0,3.0,1.0,0.0
12158340,297.0492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448608398437,0.7711021304130554,0.3508195281028747,0.3201984465122223,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.8754108548164368,0.5199165344238281,0.4961180686950683,297.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.9990000128746032,0.7895616292953491,0.543222188949585,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448608398437,0.764266312122345,0.3415398597717285,0.3283281028270721,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.6608388423919678,0.2185726314783096,1.0083551406860352,285.0448913574219,284.95001220703125,298.434326171875,288.096923828125,297.5201721191406,297.1692810058594,285.0448303222656,1.0,0.6337425112724304,0.3756052553653717,0.3756052553653717,1.0,1.0,-3.237680435180664,0.8983736634254456,2.339306592941284,0.1680124104022979,0.9020054340362548,0.9020054340362548,0.0,213.0308837890625,184.0,42431.4453125,0.0,3111.06884765625,1.0,280.94384765625,283.54315185546875,291.05621337890625,293.7442626953125,293.1499938964844,293.1499938964844,280.6499938964844,35887.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9727460741996764,1.0,0.0,0.0,3.899989366531372,3.9000167846679688,1.014892745843099e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6160.04248046875,0.0,1868.55810546875,1895.4371337890625,0.0,4065.35595703125,0.9670993685722352,1.0,0.0,3.0,1.0,0.0
12158400,297.0492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448608398437,0.7711021304130554,0.3508195281028747,0.3201984465122223,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.8754108548164368,0.5199165344238281,0.4961180686950683,297.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.9990000128746032,0.7895616292953491,0.543222188949585,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448608398437,0.764266312122345,0.3415398597717285,0.3283281028270721,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.6608388423919678,0.2185726314783096,1.0083551406860352,285.0448913574219,284.95001220703125,298.434326171875,288.096923828125,297.5201721191406,297.1692810058594,285.0448303222656,1.0,0.6337425112724304,0.3756052553653717,0.3756052553653717,1.0,1.0,-3.237680435180664,0.8983736634254456,2.339306592941284,0.1680124104022979,0.9020054340362548,0.9020054340362548,0.0,213.0308837890625,184.0,42431.4453125,0.0,3111.06884765625,1.0,280.94384765625,283.54315185546875,291.05621337890625,293.7442626953125,293.1499938964844,293.1499938964844,280.6499938964844,35887.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9727460741996764,1.0,0.0,0.0,3.899989366531372,3.9000167846679688,1.014892745843099e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6160.04248046875,0.0,1868.55810546875,1895.4371337890625,0.0,4065.35595703125,0.9670993685722352,1.0,0.0,3.0,1.0,0.0
12158460,297.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460693359375,0.7771527171134949,0.3486112356185913,0.3182852566242218,296.99639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456115722656,0.8825291991233826,0.5170638561248779,0.4935117661952972,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453369140625,0.9990000128746032,0.793432891368866,0.5276433229446411,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460998535156,0.7707436680793762,0.3402446508407593,0.3270623087882995,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.846923828125,0.6660247445106506,0.2172665297985077,1.0018376111984253,284.845703125,284.95001220703125,298.3889465332031,288.0818176269531,297.5098876953125,297.1733703613281,284.84344482421875,1.0,0.6242581605911255,0.3756859600543976,0.3756859600543976,1.0,1.0,-3.204167127609253,0.8874128460884094,2.316754102706909,0.1649368405342102,0.8989979028701782,0.8989979028701782,0.0,203.45811462402344,172.0,43189.24609375,0.0,2986.888427734375,1.0,280.6561584472656,283.3079833984375,291.10968017578125,293.896484375,293.1499938964844,293.1499938964844,280.95001220703125,36086.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9822374582290648,1.0,0.0,0.0,3.8977551460266113,3.897782564163208,1.0137302979273954e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5546.5380859375,0.0,1867.3153076171875,1895.4371337890625,0.0,4148.14208984375,0.966695249080658,1.0,0.0,3.0,1.0,0.0
12158520,297.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460693359375,0.7771527171134949,0.3486112356185913,0.3182852566242218,296.99639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456115722656,0.8825291991233826,0.5170638561248779,0.4935117661952972,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453369140625,0.9990000128746032,0.793432891368866,0.5276433229446411,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460998535156,0.7707436680793762,0.3402446508407593,0.3270623087882995,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.846923828125,0.6660247445106506,0.2172665297985077,1.0018376111984253,284.845703125,284.95001220703125,298.3889465332031,288.0818176269531,297.5098876953125,297.1733703613281,284.84344482421875,1.0,0.6242581605911255,0.3756859600543976,0.3756859600543976,1.0,1.0,-3.204167127609253,0.8874128460884094,2.316754102706909,0.1649368405342102,0.8989979028701782,0.8989979028701782,0.0,203.45811462402344,172.0,43189.24609375,0.0,2986.888427734375,1.0,280.6561584472656,283.3079833984375,291.10968017578125,293.896484375,293.1499938964844,293.1499938964844,280.95001220703125,36086.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9822374582290648,1.0,0.0,0.0,3.8977551460266113,3.897782564163208,1.0137302979273954e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5546.5380859375,0.0,1867.3153076171875,1895.4371337890625,0.0,4148.14208984375,0.966695249080658,1.0,0.0,3.0,1.0,0.0
12158580,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.7843605875968933,0.3471373617649078,0.3163081407546997,296.9939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.8909367322921753,0.5148496627807617,0.4907581508159637,297.3672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.9990000128746032,0.8000874519348145,0.5103609561920166,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.778313934803009,0.3393130600452423,0.3256185352802276,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.6721424460411072,0.2162017822265625,0.994674265384674,284.9907531738281,284.95001220703125,298.341064453125,288.0653381347656,297.5109558105469,297.1939392089844,284.9906616210937,1.0,0.6138821840286255,0.3757666349411011,0.3757666349411011,1.0,1.0,-3.1673476696014404,0.8753558397293091,2.291991710662842,0.161356896162033,0.9007977843284608,0.9007977843284608,0.0,193.1389312744141,160.0,41717.9296875,0.0,2854.244384765625,1.0,280.94384765625,283.5005187988281,291.0160827636719,293.6625671386719,293.1499938964844,293.1499938964844,280.6499938964844,35962.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684908390045166,1.0,0.0,0.0,3.898447751998901,3.898474931716919,1.0140904578292975e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6093.5751953125,0.0,1867.204345703125,1895.4371337890625,0.0,4027.90234375,0.9667994379997252,1.0,0.0,3.0,1.0,0.0
12158640,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.7843605875968933,0.3471373617649078,0.3163081407546997,296.9939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.8909367322921753,0.5148496627807617,0.4907581508159637,297.3672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.9990000128746032,0.8000874519348145,0.5103609561920166,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.778313934803009,0.3393130600452423,0.3256185352802276,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.6721424460411072,0.2162017822265625,0.994674265384674,284.9907531738281,284.95001220703125,298.341064453125,288.0653381347656,297.5109558105469,297.1939392089844,284.9906616210937,1.0,0.6138821840286255,0.3757666349411011,0.3757666349411011,1.0,1.0,-3.1673476696014404,0.8753558397293091,2.291991710662842,0.161356896162033,0.9007977843284608,0.9007977843284608,0.0,193.1389312744141,160.0,41717.9296875,0.0,2854.244384765625,1.0,280.94384765625,283.5005187988281,291.0160827636719,293.6625671386719,293.1499938964844,293.1499938964844,280.6499938964844,35962.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684908390045166,1.0,0.0,0.0,3.898447751998901,3.898474931716919,1.0140904578292975e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6093.5751953125,0.0,1867.204345703125,1895.4371337890625,0.0,4027.90234375,0.9667994379997252,1.0,0.0,3.0,1.0,0.0
12158700,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475036621094,0.7887581586837769,0.346199482679367,0.3155195116996765,296.9908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457336425781,0.8959813714027405,0.5135619044303894,0.4895946979522705,297.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447265625,0.9990000128746032,0.8036671280860901,0.500847339630127,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476257324219,0.782855212688446,0.3387413918972015,0.3250471949577331,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8510437011719,0.675908088684082,0.2156429886817932,0.9917100071907043,284.8460998535156,284.95001220703125,298.316162109375,288.0565795898437,297.5111999511719,297.2043151855469,284.8377685546875,1.0,0.608529269695282,0.375806987285614,0.375806987285614,1.0,1.0,-3.149314641952514,0.8694403171539307,2.279874324798584,0.1596532464027404,0.8987079858779907,0.8987079858779907,0.0,187.685775756836,160.0,42528.21484375,0.0,2788.1484375,1.0,280.6932373046875,283.3183288574219,291.0772399902344,293.8554992675781,293.1499938964844,293.1499938964844,280.6499938964844,36069.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9741649627685548,1.0,0.0,0.0,3.897180795669556,3.897208213806152,1.013431415231025e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5905.41650390625,0.0,1866.4520263671875,1895.4371337890625,0.0,4077.79931640625,0.9665221571922302,1.0,0.0,3.0,1.0,0.0
