time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12158760,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901611328125,0.7927001714706421,0.3448747098445892,0.3142924904823303,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7897033691406,0.9006454944610596,0.5118676424026489,0.4879734218120575,297.4075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7894592285156,0.9990000128746032,0.8069429993629456,0.4917034804821014,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901916503906,0.7870716452598572,0.3378680646419525,0.3241609334945678,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.791015625,0.6793918609619141,0.2148803919553756,0.9878296256065368,284.789794921875,284.95001220703125,298.2906799316406,288.0474548339844,297.50811767578125,297.2099914550781,284.7874755859375,1.0,0.6029739379882812,0.3760780692100525,0.3760780692100525,1.0,1.0,-3.1291697025299072,0.8634141683578491,2.265755653381348,0.1583199352025985,0.897035539150238,0.897035539150238,0.0,182.4177398681641,163.0,42425.296875,0.0,2719.52294921875,1.0,280.65606689453125,283.26416015625,291.0700988769531,293.8108825683594,293.1499938964844,293.1499938964844,280.95001220703125,36172.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9769225120544434,1.0,0.0,0.0,3.893070936203003,3.8930983543396,1.0112951258633984e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5483.67822265625,0.0,1862.060302734375,1895.4371337890625,0.0,4101.9150390625,0.965699315071106,1.0,0.0,3.0,1.0,0.0
12158820,297.0310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433898925781,0.7967915534973145,0.3433871269226074,0.312444657087326,296.9822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94354248046875,0.9054681658744812,0.5095901489257812,0.4852984249591827,297.4521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.9990000128746032,0.8147222399711609,0.4815362393856048,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433898925781,0.7915632128715515,0.3368434309959411,0.3227690160274505,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9431457519531,0.6828931570053101,0.2138444930315017,0.981493890285492,284.9435119628906,284.95001220703125,298.2377624511719,288.0281066894531,297.51141357421875,297.234619140625,284.9439392089844,1.0,0.5965587496757507,0.3766202330589294,0.3766202330589294,1.0,1.0,-3.102193117141724,0.8558880686759949,2.246304988861084,0.1568129360675811,0.8982468247413635,0.8982468247413635,0.0,176.46470642089844,166.0,41060.38671875,0.0,2634.732666015625,1.0,280.9438171386719,283.4645690917969,290.97625732421875,293.57989501953125,293.1499938964844,293.1499938964844,281.25,36042.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962587833404541,1.0,0.0,0.0,3.8906795978546143,3.890707015991211,1.0100530971612898e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5324.609375,0.0,1858.0037841796875,1895.4371337890625,0.0,3975.6201171875,0.9651131629943848,1.0,0.0,3.0,1.0,0.0
12158880,297.0310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433898925781,0.7967915534973145,0.3433871269226074,0.312444657087326,296.9822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94354248046875,0.9054681658744812,0.5095901489257812,0.4852984249591827,297.4521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.9990000128746032,0.8147222399711609,0.4815362393856048,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433898925781,0.7915632128715515,0.3368434309959411,0.3227690160274505,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9431457519531,0.6828931570053101,0.2138444930315017,0.981493890285492,284.9435119628906,284.95001220703125,298.2377624511719,288.0281066894531,297.51141357421875,297.234619140625,284.9439392089844,1.0,0.5965587496757507,0.3766202330589294,0.3766202330589294,1.0,1.0,-3.102193117141724,0.8558880686759949,2.246304988861084,0.1568129360675811,0.8982468247413635,0.8982468247413635,0.0,176.46470642089844,166.0,41060.38671875,0.0,2634.732666015625,1.0,280.9438171386719,283.4645690917969,290.97625732421875,293.57989501953125,293.1499938964844,293.1499938964844,281.25,36042.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962587833404541,1.0,0.0,0.0,3.8906795978546143,3.890707015991211,1.0100530971612898e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5324.609375,0.0,1858.0037841796875,1895.4371337890625,0.0,3975.6201171875,0.9651131629943848,1.0,0.0,3.0,1.0,0.0
12158940,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12060546875,0.7993968725204468,0.3428228497505188,0.311689168214798,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.12078857421875,0.9083839654922484,0.5083502531051636,0.4838395118713379,297.4931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1208801269531,0.9990000128746032,0.8227060437202454,0.4758228063583374,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.12060546875,0.7944052219390869,0.3366072475910187,0.3222869038581848,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1202392578125,0.6850495338439941,0.2134130895137787,0.9784743785858154,285.1207580566406,284.95001220703125,298.1823425292969,288.0072631835937,297.5184020996094,297.2650146484375,285.1215209960937,1.0,0.5931119918823242,0.3771624267101288,0.3771624267101288,1.0,1.0,-3.0884413719177246,0.8527621626853943,2.235679149627685,0.1569143533706665,0.9020360112190248,0.9020360112190248,0.0,173.233642578125,169.0,39830.10546875,0.0,2590.98046875,1.0,281.2435607910156,283.6847839355469,290.9396667480469,293.44989013671875,293.1499938964844,293.1499938964844,280.95001220703125,35826.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455331563949584,1.0,0.0,0.0,3.896477699279785,3.8965048789978014,1.0130657983609126e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5896.60205078125,0.0,1863.615234375,1895.4371337890625,0.0,3822.63330078125,0.9662840366363524,1.0,0.0,3.0,1.0,0.0
12159000,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12060546875,0.7993968725204468,0.3428228497505188,0.311689168214798,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.12078857421875,0.9083839654922484,0.5083502531051636,0.4838395118713379,297.4931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1208801269531,0.9990000128746032,0.8227060437202454,0.4758228063583374,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.12060546875,0.7944052219390869,0.3366072475910187,0.3222869038581848,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1202392578125,0.6850495338439941,0.2134130895137787,0.9784743785858154,285.1207580566406,284.95001220703125,298.1823425292969,288.0072631835937,297.5184020996094,297.2650146484375,285.1215209960937,1.0,0.5931119918823242,0.3771624267101288,0.3771624267101288,1.0,1.0,-3.0884413719177246,0.8527621626853943,2.235679149627685,0.1569143533706665,0.9020360112190248,0.9020360112190248,0.0,173.233642578125,169.0,39830.10546875,0.0,2590.98046875,1.0,281.2435607910156,283.6847839355469,290.9396667480469,293.44989013671875,293.1499938964844,293.1499938964844,280.95001220703125,35826.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455331563949584,1.0,0.0,0.0,3.896477699279785,3.8965048789978014,1.0130657983609126e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5896.60205078125,0.0,1863.615234375,1895.4371337890625,0.0,3822.63330078125,0.9662840366363524,1.0,0.0,3.0,1.0,0.0
12159060,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364013671875,0.7987072467803955,0.340901106595993,0.3103948533535003,296.9857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360656738281,0.9076098799705504,0.505817711353302,0.4819137752056122,297.4985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358825683594,0.9990000128746032,0.8276481032371521,0.4750407338142395,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364318847656,0.7942438721656799,0.3355011940002441,0.3215667903423309,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.684612512588501,0.2124304920434951,0.9751174449920654,284.9361572265625,284.95001220703125,298.1244201660156,287.9848937988281,297.5034484863281,297.26641845703125,284.9345092773437,1.0,0.5915257334709167,0.3775790333747864,0.3775790333747864,1.0,1.0,-3.0787315368652344,0.8506380319595337,2.228093385696411,0.1572795063257217,0.9003390073776245,0.9003390073776245,0.0,172.49334716796875,172.0,40800.8046875,0.0,2568.38671875,1.0,280.9561462402344,283.4604797363281,291.0203552246094,293.65142822265625,293.1499938964844,293.1499938964844,280.6499938964844,35980.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957184374332428,1.0,0.0,0.0,3.89811372756958,3.8981411457061768,1.0139167443412589e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6042.41845703125,0.0,1866.921630859375,1895.4371337890625,0.0,3927.447998046875,0.9667157530784608,1.0,0.0,3.0,1.0,0.0
12159120,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364013671875,0.7987072467803955,0.340901106595993,0.3103948533535003,296.9857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360656738281,0.9076098799705504,0.505817711353302,0.4819137752056122,297.4985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358825683594,0.9990000128746032,0.8276481032371521,0.4750407338142395,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364318847656,0.7942438721656799,0.3355011940002441,0.3215667903423309,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.684612512588501,0.2124304920434951,0.9751174449920654,284.9361572265625,284.95001220703125,298.1244201660156,287.9848937988281,297.5034484863281,297.26641845703125,284.9345092773437,1.0,0.5915257334709167,0.3775790333747864,0.3775790333747864,1.0,1.0,-3.0787315368652344,0.8506380319595337,2.228093385696411,0.1572795063257217,0.9003390073776245,0.9003390073776245,0.0,172.49334716796875,172.0,40800.8046875,0.0,2568.38671875,1.0,280.9561462402344,283.4604797363281,291.0203552246094,293.65142822265625,293.1499938964844,293.1499938964844,280.6499938964844,35980.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957184374332428,1.0,0.0,0.0,3.89811372756958,3.8981411457061768,1.0139167443412589e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6042.41845703125,0.0,1866.921630859375,1895.4371337890625,0.0,3927.447998046875,0.9667157530784608,1.0,0.0,3.0,1.0,0.0
12159180,297.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7323608398437,0.7942081689834595,0.3377643823623657,0.3078768253326416,296.9678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7319641113281,0.9027432203292848,0.501926839351654,0.4786027371883392,297.47119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7317810058594,0.9990000128746032,0.8293187022209167,0.4790069162845611,297.0760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7323608398437,0.79047691822052,0.3332989513874054,0.319791316986084,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.73309326171875,0.6808105111122131,0.2105516940355301,0.9679898619651794,284.7320556640625,284.95001220703125,298.0639953613281,287.9609069824219,297.468994140625,297.24176025390625,284.730224609375,1.0,0.5906935930252075,0.3779956400394439,0.3779956400394439,1.0,1.0,-3.0657925605773926,0.8474077582359314,2.2183847427368164,0.1572561115026474,0.8957378268241882,0.8957378268241882,0.0,173.8433837890625,175.0,41687.703125,0.0,2550.69580078125,1.0,280.65643310546875,283.2204895019531,291.01739501953125,293.72540283203125,293.1499938964844,293.1499938964844,280.95001220703125,36233.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972188413143158,1.0,0.0,0.0,3.890259265899658,3.890286445617676,1.0098348184328645e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5419.7412109375,0.0,1858.993896484375,1895.4371337890625,0.0,4060.458740234375,0.96510648727417,1.0,0.0,3.0,1.0,0.0
12159240,297.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7323608398437,0.7942081689834595,0.3377643823623657,0.3078768253326416,296.9678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7319641113281,0.9027432203292848,0.501926839351654,0.4786027371883392,297.47119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7317810058594,0.9990000128746032,0.8293187022209167,0.4790069162845611,297.0760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7323608398437,0.79047691822052,0.3332989513874054,0.319791316986084,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.73309326171875,0.6808105111122131,0.2105516940355301,0.9679898619651794,284.7320556640625,284.95001220703125,298.0639953613281,287.9609069824219,297.468994140625,297.24176025390625,284.730224609375,1.0,0.5906935930252075,0.3779956400394439,0.3779956400394439,1.0,1.0,-3.0657925605773926,0.8474077582359314,2.2183847427368164,0.1572561115026474,0.8957378268241882,0.8957378268241882,0.0,173.8433837890625,175.0,41687.703125,0.0,2550.69580078125,1.0,280.65643310546875,283.2204895019531,291.01739501953125,293.72540283203125,293.1499938964844,293.1499938964844,280.95001220703125,36233.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972188413143158,1.0,0.0,0.0,3.890259265899658,3.890286445617676,1.0098348184328645e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5419.7412109375,0.0,1858.993896484375,1895.4371337890625,0.0,4060.458740234375,0.96510648727417,1.0,0.0,3.0,1.0,0.0
12159300,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.7915546298027039,0.3365471959114074,0.3065864741802215,296.962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85650634765625,0.8998950123786926,0.5002843141555786,0.4768606424331665,297.45928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573303222656,0.9990000128746032,0.8301761150360107,0.4816727042198181,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548889160156,0.7881254553794861,0.332354724407196,0.3187900483608246,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518371582031,0.6784088611602783,0.2096422463655471,0.9637380242347716,284.8561706542969,284.95001220703125,298.0328369140625,287.9483337402344,297.4542236328125,297.23309326171875,284.8630676269531,1.0,0.5904286503791809,0.3782039284706116,0.3782039284706116,1.0,1.0,-3.059033393859864,0.8456944823265076,2.213338851928711,0.1571468561887741,0.8963003754615784,0.8963003754615784,0.0,174.83213806152344,175.0,40602.484375,0.0,2542.984619140625,1.0,280.9065856933594,283.3880310058594,290.9180908203125,293.4712829589844,293.1499938964844,293.1499938964844,280.95001220703125,36172.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964656412601471,1.0,0.0,0.0,3.8867146968841553,3.886742115020752,1.007995592772204e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5561.29150390625,0.0,1854.0252685546875,1895.4371337890625,0.0,3993.9833984375,0.9643393754959106,1.0,0.0,3.0,1.0,0.0
12159360,297.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.7896206378936768,0.3357351422309875,0.3057700991630554,296.96258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8977079391479492,0.4990710914134979,0.4756141304969787,297.4526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.9990000128746032,0.831484317779541,0.4838272631168365,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.7863572835922241,0.3317259550094604,0.3181242644786834,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.6765094995498657,0.2089398801326751,0.960420310497284,284.8930358886719,284.95001220703125,298.0010681152344,287.9353332519531,297.44366455078125,297.2305908203125,284.89361572265625,1.0,0.5903455018997192,0.3783231973648071,0.3783231973648071,1.0,1.0,-3.054351091384888,0.8444523811340332,2.2098987102508545,0.1570319980382919,0.8963311314582825,0.8963311314582825,0.0,175.66830444335938,178.0,40411.3515625,0.0,2538.447021484375,1.0,280.9439392089844,283.42803955078125,290.8935546875,293.4622802734375,293.1499938964844,293.1499938964844,281.25,36111.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594530463218688,1.0,0.0,0.0,3.8853039741516113,3.885331153869629,1.0072639042846276e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5261.4130859375,0.0,1851.7606201171875,1895.4371337890625,0.0,3947.708984375,0.9639527797698976,1.0,0.0,3.0,1.0,0.0
12159420,297.021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721740722656,0.7865782976150513,0.3347073197364807,0.3047544062137604,296.9690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723571777344,0.8941291570663452,0.4973457157611847,0.4738607406616211,297.4490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724792480469,0.9990000128746032,0.8349437117576599,0.4876806437969208,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721740722656,0.7835957407951355,0.3310417532920837,0.3173787891864776,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.6734538078308105,0.2079594731330871,0.955745279788971,285.07232666015625,284.95001220703125,297.93560791015625,287.9080810546875,297.4285888671875,297.23455810546875,285.0731201171875,1.0,0.5906794667243958,0.3785616755485534,0.3785616755485534,1.0,1.0,-3.049133062362671,0.8433316349983215,2.205801486968994,0.1572552919387817,0.8994894623756409,0.8994894623756409,0.0,177.30369567871094,181.0,39204.953125,0.0,2537.060791015625,1.0,281.2435302734375,283.6513061523437,290.843017578125,293.3173217773437,293.1499938964844,293.1499938964844,281.54998779296875,35897.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427478313446044,1.0,0.0,0.0,3.888458490371704,3.8884856700897217,1.0089001989399549e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5146.24609375,0.0,1854.0347900390625,1895.4371337890625,0.0,3797.400390625,0.964533507823944,1.0,0.0,3.0,1.0,0.0
12159480,297.021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721740722656,0.7865782976150513,0.3347073197364807,0.3047544062137604,296.9690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723571777344,0.8941291570663452,0.4973457157611847,0.4738607406616211,297.4490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724792480469,0.9990000128746032,0.8349437117576599,0.4876806437969208,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721740722656,0.7835957407951355,0.3310417532920837,0.3173787891864776,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.6734538078308105,0.2079594731330871,0.955745279788971,285.07232666015625,284.95001220703125,297.93560791015625,287.9080810546875,297.4285888671875,297.23455810546875,285.0731201171875,1.0,0.5906794667243958,0.3785616755485534,0.3785616755485534,1.0,1.0,-3.049133062362671,0.8433316349983215,2.205801486968994,0.1572552919387817,0.8994894623756409,0.8994894623756409,0.0,177.30369567871094,181.0,39204.953125,0.0,2537.060791015625,1.0,281.2435302734375,283.6513061523437,290.843017578125,293.3173217773437,293.1499938964844,293.1499938964844,281.54998779296875,35897.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427478313446044,1.0,0.0,0.0,3.888458490371704,3.8884856700897217,1.0089001989399549e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5146.24609375,0.0,1854.0347900390625,1895.4371337890625,0.0,3797.400390625,0.964533507823944,1.0,0.0,3.0,1.0,0.0
12159540,297.0321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.26190185546875,0.7840613126754761,0.3341371119022369,0.3042240738868713,296.98028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2620849609375,0.8910611867904663,0.4961849749088287,0.4727287292480469,297.45269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26220703125,0.9990000128746032,0.8390927910804749,0.4914112687110901,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2618713378906,0.7813845276832581,0.3308558762073517,0.3171721696853637,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.261474609375,0.6710004806518555,0.2073908001184463,0.953121542930603,285.2620544433594,284.95001220703125,297.8676452636719,287.879150390625,297.4173278808594,297.2447509765625,285.2630615234375,1.0,0.5916234254837036,0.3788001835346222,0.3788001835346222,1.0,1.0,-3.048213481903076,0.843659520149231,2.204553842544556,0.1579703390598297,0.9052659869194032,0.9052659869194032,0.0,179.06680297851562,184.0,38233.61328125,0.0,2544.484375,1.0,281.5435791015625,283.8839111328125,290.82080078125,293.2269897460937,293.1499938964844,293.1499938964844,281.25,35639.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278415441513062,1.0,0.0,0.0,3.901156187057495,3.901183605194092,1.0155000609302078e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.08642578125,0.0,1868.0594482421875,1895.4371337890625,0.0,3661.340576171875,0.9672199487686156,1.0,0.0,3.0,1.0,0.0
12159600,297.0321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.26190185546875,0.7840613126754761,0.3341371119022369,0.3042240738868713,296.98028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2620849609375,0.8910611867904663,0.4961849749088287,0.4727287292480469,297.45269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26220703125,0.9990000128746032,0.8390927910804749,0.4914112687110901,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2618713378906,0.7813845276832581,0.3308558762073517,0.3171721696853637,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.261474609375,0.6710004806518555,0.2073908001184463,0.953121542930603,285.2620544433594,284.95001220703125,297.8676452636719,287.879150390625,297.4173278808594,297.2447509765625,285.2630615234375,1.0,0.5916234254837036,0.3788001835346222,0.3788001835346222,1.0,1.0,-3.048213481903076,0.843659520149231,2.204553842544556,0.1579703390598297,0.9052659869194032,0.9052659869194032,0.0,179.06680297851562,184.0,38233.61328125,0.0,2544.484375,1.0,281.5435791015625,283.8839111328125,290.82080078125,293.2269897460937,293.1499938964844,293.1499938964844,281.25,35639.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278415441513062,1.0,0.0,0.0,3.901156187057495,3.901183605194092,1.0155000609302078e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.08642578125,0.0,1868.0594482421875,1895.4371337890625,0.0,3661.340576171875,0.9672199487686156,1.0,0.0,3.0,1.0,0.0
12159660,297.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.779913604259491,0.3320482075214386,0.3029273748397827,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.8864133954048157,0.4935187995433807,0.4708420932292938,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06646728515625,0.9990000128746032,0.8406621813774109,0.4969769418239593,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.7778342366218567,0.3296431601047516,0.3165051341056824,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678100585937,0.6674292087554932,0.2061600238084793,0.949334979057312,285.0667724609375,284.95001220703125,297.79718017578125,287.84844970703125,297.3867492675781,297.2294921875,285.06500244140625,1.0,0.5928196907043457,0.3789589703083038,0.3789589703083038,1.0,1.0,-3.045731544494629,0.8432426452636719,2.202488899230957,0.1584098488092422,0.905228853225708,0.905228853225708,0.0,181.6796722412109,187.0,39071.1796875,0.0,2553.34326171875,1.0,281.256103515625,283.6474304199219,290.89678955078125,293.4246520996094,293.1499938964844,293.1499938964844,280.95001220703125,35784.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942491352558136,1.0,0.0,0.0,3.910128116607666,3.910155534744263,1.020176341626211e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5850.39208984375,0.0,1880.6356201171875,1895.4371337890625,0.0,3795.073486328125,0.96928471326828,1.0,0.0,3.0,1.0,0.0
12159720,297.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.779913604259491,0.3320482075214386,0.3029273748397827,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.8864133954048157,0.4935187995433807,0.4708420932292938,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06646728515625,0.9990000128746032,0.8406621813774109,0.4969769418239593,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.7778342366218567,0.3296431601047516,0.3165051341056824,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678100585937,0.6674292087554932,0.2061600238084793,0.949334979057312,285.0667724609375,284.95001220703125,297.79718017578125,287.84844970703125,297.3867492675781,297.2294921875,285.06500244140625,1.0,0.5928196907043457,0.3789589703083038,0.3789589703083038,1.0,1.0,-3.045731544494629,0.8432426452636719,2.202488899230957,0.1584098488092422,0.905228853225708,0.905228853225708,0.0,181.6796722412109,187.0,39071.1796875,0.0,2553.34326171875,1.0,281.256103515625,283.6474304199219,290.89678955078125,293.4246520996094,293.1499938964844,293.1499938964844,280.95001220703125,35784.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942491352558136,1.0,0.0,0.0,3.910128116607666,3.910155534744263,1.020176341626211e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5850.39208984375,0.0,1880.6356201171875,1895.4371337890625,0.0,3795.073486328125,0.96928471326828,1.0,0.0,3.0,1.0,0.0
12159780,297.0084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.7733868956565857,0.3286978006362915,0.3002988696098327,296.9563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588256835937,0.8793879747390747,0.4894217848777771,0.4674266278743744,297.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.9990000128746032,0.8393430709838867,0.5050134658813477,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.7720940709114075,0.3272795081138611,0.3146660029888153,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600769042969,0.6617892980575562,0.2040033787488937,0.9413572549819946,284.8589172363281,284.95001220703125,297.72418212890625,287.81597900390625,297.3402709960937,297.1932373046875,284.8569030761719,1.0,0.5936946868896484,0.3791177868843078,0.3791177868843078,1.0,1.0,-3.036332130432129,0.840482234954834,2.195849895477295,0.1580148935317993,0.9022950530052184,0.9022950530052184,0.0,185.26531982421875,190.0,39981.84375,0.0,2554.09521484375,1.0,280.956298828125,283.40338134765625,290.8814392089844,293.4869079589844,293.1499938964844,293.1499938964844,280.6499938964844,36026.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593488574028016,1.0,0.0,0.0,3.909985303878784,3.910012722015381,1.0201017630606657e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5945.7109375,0.0,1882.3936767578125,1895.4371337890625,0.0,3946.779541015625,0.9693915247917176,1.0,0.0,3.0,1.0,0.0
12159840,297.0084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.7733868956565857,0.3286978006362915,0.3002988696098327,296.9563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588256835937,0.8793879747390747,0.4894217848777771,0.4674266278743744,297.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.9990000128746032,0.8393430709838867,0.5050134658813477,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.7720940709114075,0.3272795081138611,0.3146660029888153,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600769042969,0.6617892980575562,0.2040033787488937,0.9413572549819946,284.8589172363281,284.95001220703125,297.72418212890625,287.81597900390625,297.3402709960937,297.1932373046875,284.8569030761719,1.0,0.5936946868896484,0.3791177868843078,0.3791177868843078,1.0,1.0,-3.036332130432129,0.840482234954834,2.195849895477295,0.1580148935317993,0.9022950530052184,0.9022950530052184,0.0,185.26531982421875,190.0,39981.84375,0.0,2554.09521484375,1.0,280.956298828125,283.40338134765625,290.8814392089844,293.4869079589844,293.1499938964844,293.1499938964844,280.6499938964844,36026.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593488574028016,1.0,0.0,0.0,3.909985303878784,3.910012722015381,1.0201017630606657e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5945.7109375,0.0,1882.3936767578125,1895.4371337890625,0.0,3946.779541015625,0.9693915247917176,1.0,0.0,3.0,1.0,0.0
12159900,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7047424316406,0.7698444724082947,0.3267919719219208,0.2987773418426513,296.94500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7027587890625,0.8755778670310974,0.4870875179767608,0.4654424488544464,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.70147705078125,0.9990000128746032,0.8379254341125488,0.5093468427658081,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.70477294921875,0.7689177393913269,0.3258469998836517,0.3134999573230743,297.0516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.70867919921875,0.6586328148841858,0.2026910930871963,0.9362837076187134,284.703125,284.95001220703125,297.686767578125,287.799072265625,297.3145751953125,297.1720886230469,284.6942749023437,1.0,0.5939722061157227,0.379197210073471,0.379197210073471,1.0,1.0,-3.029828786849976,0.8384917974472046,2.1913371086120605,0.1575915515422821,0.899131715297699,0.899131715297699,0.0,187.16685485839844,190.0,40838.28515625,0.0,2551.610107421875,1.0,280.6947937011719,283.21075439453125,290.8861694335937,293.5978088378906,293.1499938964844,293.1499938964844,280.6499938964844,36189.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691876173019408,1.0,0.0,0.0,3.90604305267334,3.906070709228516,1.018045850287308e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.5322265625,0.0,1878.671875,1895.4371337890625,0.0,4034.049072265625,0.968565046787262,1.0,0.0,3.0,1.0,0.0
12159960,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6477355957031,0.7660647034645081,0.3247510194778442,0.2970551252365112,296.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6473083496094,0.871536374092102,0.484588086605072,0.463220477104187,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6470031738281,0.9990000128746032,0.8360635042190552,0.5139114856719971,297.0442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6477355957031,0.7655176520347595,0.3242708146572113,0.3121437132358551,297.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6485900878906,0.655245840549469,0.2012404501438141,0.9304354786872864,284.6473693847656,284.95001220703125,297.6487121582031,287.7816772460937,297.2875671386719,297.1493225097656,284.64532470703125,1.0,0.5941210389137268,0.3793149590492248,0.3793149590492248,1.0,1.0,-3.021916151046753,0.8361204266548157,2.185795783996582,0.1570962071418762,0.8965114951133728,0.8965114951133728,0.0,189.1475830078125,193.0,40779.67578125,0.0,2546.873046875,1.0,280.6562805175781,283.1591491699219,290.8364562988281,293.4974670410156,293.1499938964844,293.1499938964844,280.95001220703125,36323.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9732949733734132,1.0,0.0,0.0,3.898872375488281,3.898899793624878,1.0143114650418283e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5313.20849609375,0.0,1870.62646484375,1895.4371337890625,0.0,4070.172119140625,0.9670825004577636,1.0,0.0,3.0,1.0,0.0
12160020,296.98162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8046264648437,0.7601186633110046,0.3221097290515899,0.2944249510765075,296.92486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80474853515625,0.8649932742118835,0.4810121357440948,0.4595791399478912,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048400878906,0.9990000128746032,0.8342322707176208,0.5214821100234985,297.0362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8046264648437,0.7600343227386475,0.3221000134944916,0.3099391460418701,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8043518066406,0.6495672464370728,0.1989377588033676,0.9198859333992004,284.80474853515625,284.95001220703125,297.5707092285156,287.7455139160156,297.2491760253906,297.1259460449219,284.80517578125,1.0,0.5943363904953003,0.3795504868030548,0.3795504868030548,1.0,1.0,-3.0081398487091064,0.8320865035057068,2.176053285598755,0.1562094837427139,0.8959044814109802,0.8959044814109802,0.0,192.447998046875,196.0,39437.1796875,0.0,2537.89990234375,1.0,280.94384765625,283.3654479980469,290.6954345703125,293.2078552246094,293.1499938964844,293.1499938964844,281.25,36228.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9586262702941896,1.0,0.0,0.0,3.889580488204956,3.8896079063415527,1.009482502922765e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5148.45556640625,0.0,1858.097900390625,1895.4371337890625,0.0,3940.33056640625,0.964978814125061,1.0,0.0,3.0,1.0,0.0
12160080,296.98162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8046264648437,0.7601186633110046,0.3221097290515899,0.2944249510765075,296.92486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80474853515625,0.8649932742118835,0.4810121357440948,0.4595791399478912,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048400878906,0.9990000128746032,0.8342322707176208,0.5214821100234985,297.0362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8046264648437,0.7600343227386475,0.3221000134944916,0.3099391460418701,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8043518066406,0.6495672464370728,0.1989377588033676,0.9198859333992004,284.80474853515625,284.95001220703125,297.5707092285156,287.7455139160156,297.2491760253906,297.1259460449219,284.80517578125,1.0,0.5943363904953003,0.3795504868030548,0.3795504868030548,1.0,1.0,-3.0081398487091064,0.8320865035057068,2.176053285598755,0.1562094837427139,0.8959044814109802,0.8959044814109802,0.0,192.447998046875,196.0,39437.1796875,0.0,2537.89990234375,1.0,280.94384765625,283.3654479980469,290.6954345703125,293.2078552246094,293.1499938964844,293.1499938964844,281.25,36228.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9586262702941896,1.0,0.0,0.0,3.889580488204956,3.8896079063415527,1.009482502922765e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5148.45556640625,0.0,1858.097900390625,1895.4371337890625,0.0,3940.33056640625,0.964978814125061,1.0,0.0,3.0,1.0,0.0
12160140,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.7562977075576782,0.3205880224704742,0.2929801344871521,296.9300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.8605584502220154,0.4786738455295563,0.4572664499282837,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.9990000128746032,0.8342790007591248,0.5269705653190613,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.7564666867256165,0.3209029138088226,0.3087337017059326,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.6456636786460876,0.1973752081394195,0.9126809239387512,284.9812316894531,284.95001220703125,297.4902038574219,287.7074584960937,297.2234191894531,297.1209716796875,284.98199462890625,1.0,0.5948222279548645,0.3797860145568847,0.3797860145568847,1.0,1.0,-3.000105381011963,0.8299923539161682,2.1701130867004395,0.1559724360704422,0.897828221321106,0.897828221321106,0.0,194.9548492431641,184.0,38174.09765625,0.0,2535.663818359375,1.0,281.2435302734375,283.5882568359375,290.634521484375,293.0473327636719,293.1499938964844,293.1499938964844,281.54998779296875,36030.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940258264541626,1.0,0.0,0.0,3.8877809047698975,3.887808084487915,1.0085486792377196e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5028.798828125,0.0,1854.2425537109373,1895.4371337890625,0.0,3774.79296875,0.9644629955291748,1.0,0.0,3.0,1.0,0.0
12160200,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.7562977075576782,0.3205880224704742,0.2929801344871521,296.9300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.8605584502220154,0.4786738455295563,0.4572664499282837,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.9990000128746032,0.8342790007591248,0.5269705653190613,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.7564666867256165,0.3209029138088226,0.3087337017059326,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.6456636786460876,0.1973752081394195,0.9126809239387512,284.9812316894531,284.95001220703125,297.4902038574219,287.7074584960937,297.2234191894531,297.1209716796875,284.98199462890625,1.0,0.5948222279548645,0.3797860145568847,0.3797860145568847,1.0,1.0,-3.000105381011963,0.8299923539161682,2.1701130867004395,0.1559724360704422,0.897828221321106,0.897828221321106,0.0,194.9548492431641,184.0,38174.09765625,0.0,2535.663818359375,1.0,281.2435302734375,283.5882568359375,290.634521484375,293.0473327636719,293.1499938964844,293.1499938964844,281.54998779296875,36030.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940258264541626,1.0,0.0,0.0,3.8877809047698975,3.887808084487915,1.0085486792377196e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5028.798828125,0.0,1854.2425537109373,1895.4371337890625,0.0,3774.79296875,0.9644629955291748,1.0,0.0,3.0,1.0,0.0
12160260,296.998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620483398437,0.757448136806488,0.3195739090442657,0.291894793510437,296.9404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1621398925781,0.8617947101593018,0.4769357144832611,0.4554310441017151,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1622009277344,0.9990000128746032,0.8363585472106934,0.5225788950920105,297.0458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620483398437,0.7578657269477844,0.3202152252197265,0.3078977465629577,297.03692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1617736816406,0.6460805535316467,0.1962727457284927,0.9068645238876344,285.162109375,284.95001220703125,297.4071655273437,287.6674499511719,297.20654296875,297.1292724609375,285.162353515625,1.0,0.5906763076782227,0.3801547586917877,0.3801547586917877,1.0,1.0,-2.9833343029022217,0.8252597451210022,2.1580746173858643,0.1552765667438507,0.9022256731987,0.9022256731987,0.0,192.0516052246093,187.0,37036.89453125,0.0,2489.568115234375,1.0,281.5435791015625,283.8148498535156,290.60211181640625,292.9401550292969,293.1499938964844,293.1499938964844,281.25,35785.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239784479141236,1.0,0.0,0.0,3.8951292037963854,3.895156621932984,1.0123648053195211e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5576.349609375,0.0,1861.5787353515625,1895.4371337890625,0.0,3625.827880859375,0.9659585952758788,1.0,0.0,3.0,1.0,0.0
12160320,296.998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620483398437,0.757448136806488,0.3195739090442657,0.291894793510437,296.9404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1621398925781,0.8617947101593018,0.4769357144832611,0.4554310441017151,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1622009277344,0.9990000128746032,0.8363585472106934,0.5225788950920105,297.0458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620483398437,0.7578657269477844,0.3202152252197265,0.3078977465629577,297.03692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1617736816406,0.6460805535316467,0.1962727457284927,0.9068645238876344,285.162109375,284.95001220703125,297.4071655273437,287.6674499511719,297.20654296875,297.1292724609375,285.162353515625,1.0,0.5906763076782227,0.3801547586917877,0.3801547586917877,1.0,1.0,-2.9833343029022217,0.8252597451210022,2.1580746173858643,0.1552765667438507,0.9022256731987,0.9022256731987,0.0,192.0516052246093,187.0,37036.89453125,0.0,2489.568115234375,1.0,281.5435791015625,283.8148498535156,290.60211181640625,292.9401550292969,293.1499938964844,293.1499938964844,281.25,35785.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239784479141236,1.0,0.0,0.0,3.8951292037963854,3.895156621932984,1.0123648053195211e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5576.349609375,0.0,1861.5787353515625,1895.4371337890625,0.0,3625.827880859375,0.9659585952758788,1.0,0.0,3.0,1.0,0.0
12160380,296.9928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580383300781,0.7561407089233398,0.3171466886997223,0.2901654541492462,296.9354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95758056640625,0.8604318499565125,0.4737970232963562,0.4529601037502289,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.9990000128746032,0.8371095657348633,0.5222407579421997,297.04254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580383300781,0.7570544481277466,0.3185728192329407,0.3066918849945068,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.6447582840919495,0.194651111960411,0.9006028175354004,284.9576721191406,284.95001220703125,297.3216552734375,287.62548828125,297.178466796875,297.1232604980469,284.9555358886719,1.0,0.5887230634689331,0.3805234730243683,0.3805234730243683,1.0,1.0,-2.968897581100464,0.8213343620300293,2.1475632190704346,0.15460304915905,0.9006660580635071,0.9006660580635071,0.0,191.315673828125,190.0,37729.0078125,0.0,2459.19677734375,1.0,281.2561340332031,283.5727233886719,290.66851806640625,293.11767578125,293.1499938964844,293.1499938964844,280.95001220703125,35948.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375930428504944,1.0,0.0,0.0,3.898027658462525,3.898055076599121,1.0138719517271966e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5691.38720703125,0.0,1866.5592041015625,1895.4371337890625,0.0,3750.536376953125,0.9666756391525269,1.0,0.0,3.0,1.0,0.0
12160440,296.9928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580383300781,0.7561407089233398,0.3171466886997223,0.2901654541492462,296.9354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95758056640625,0.8604318499565125,0.4737970232963562,0.4529601037502289,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.9990000128746032,0.8371095657348633,0.5222407579421997,297.04254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580383300781,0.7570544481277466,0.3185728192329407,0.3066918849945068,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.6447582840919495,0.194651111960411,0.9006028175354004,284.9576721191406,284.95001220703125,297.3216552734375,287.62548828125,297.178466796875,297.1232604980469,284.9555358886719,1.0,0.5887230634689331,0.3805234730243683,0.3805234730243683,1.0,1.0,-2.968897581100464,0.8213343620300293,2.1475632190704346,0.15460304915905,0.9006660580635071,0.9006660580635071,0.0,191.315673828125,190.0,37729.0078125,0.0,2459.19677734375,1.0,281.2561340332031,283.5727233886719,290.66851806640625,293.11767578125,293.1499938964844,293.1499938964844,280.95001220703125,35948.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375930428504944,1.0,0.0,0.0,3.898027658462525,3.898055076599121,1.0138719517271966e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5691.38720703125,0.0,1866.5592041015625,1895.4371337890625,0.0,3750.536376953125,0.9666756391525269,1.0,0.0,3.0,1.0,0.0
12160500,296.9855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.802490234375,0.7542327046394348,0.3154288232326507,0.2888219654560089,296.9275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8003845214844,0.8584348559379578,0.4716706573963165,0.4511853158473968,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.79888916015625,0.9990000128746032,0.8362432718276978,0.5238809585571289,297.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8024597167969,0.755473256111145,0.317313939332962,0.3056872487068176,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8067321777344,0.6430867314338684,0.1935246437788009,0.8962303400039673,284.8007202148437,284.95001220703125,297.2779541015625,287.6037292480469,297.1578369140625,297.1115417480469,284.7915344238281,1.0,0.5880367755889893,0.3807078599929809,0.3807078599929809,1.0,1.0,-2.9606592655181885,0.8190180063247681,2.141641139984131,0.1541802734136581,0.89814293384552,0.89814293384552,0.0,191.83865356445312,190.0,38562.94140625,0.0,2446.7353515625,1.0,280.9950256347656,283.3781433105469,290.6893615722656,293.25152587890625,293.1499938964844,293.1499938964844,280.95001220703125,36091.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484365582466124,1.0,0.0,0.0,3.896045446395874,3.896072626113892,1.012841039482737e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5492.47509765625,0.0,1865.18359375,1895.4371337890625,0.0,3848.866455078125,0.966273546218872,1.0,0.0,3.0,1.0,0.0
12160560,296.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7441101074219,0.7517018914222717,0.3134970963001251,0.2871943116188049,296.91766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7436218261719,0.8557847142219543,0.4692881405353546,0.4490752816200256,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7432861328125,0.9990000128746032,0.834685742855072,0.5263787508010864,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7441101074219,0.7532935738563538,0.3158368468284607,0.304419457912445,297.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7450561523437,0.6408767700195312,0.192216470837593,0.8909314274787903,284.74371337890625,284.95001220703125,297.2336120605469,287.5814819335937,297.1341247558594,297.0956726074219,284.7414855957031,1.0,0.587438702583313,0.3809446394443512,0.3809446394443512,1.0,1.0,-2.951277017593384,0.8164387941360474,2.134838104248047,0.1537445485591888,0.8961511254310608,0.8961511254310608,0.0,192.7626953125,178.0,38508.8671875,0.0,2434.263671875,1.0,280.9564208984375,283.32501220703125,290.6432800292969,293.16162109375,293.1499938964844,293.1499938964844,281.25,36210.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537701606750488,1.0,0.0,0.0,3.891077518463135,3.891104936599731,1.0102597798322677e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5093.10791015625,0.0,1859.8438720703125,1895.4371337890625,0.0,3896.8623046875,0.9652736783027648,1.0,0.0,3.0,1.0,0.0
