time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12160620,296.9728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.7513054013252258,0.3109110891819,0.2844308018684387,296.9118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.855656623840332,0.4657362997531891,0.445279985666275,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.9990000128746032,0.8340537548065186,0.5221695303916931,297.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.7533407211303711,0.3136761486530304,0.3020435571670532,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.6400071382522583,0.190047413110733,0.8800690174102783,284.8927917480469,284.95001220703125,297.14306640625,287.5354309082031,297.10125732421875,297.0846252441406,284.8927001953125,1.0,0.5816018581390381,0.3814181983470917,0.3814181983470917,1.0,1.0,-2.9224328994750977,0.8078394532203674,2.114593505859375,0.1517678350210189,0.8966714143753052,0.8966714143753052,0.0,189.4959716796875,181.0,37081.9375,0.0,2365.8525390625,1.0,281.2438049316406,283.5229187011719,290.489013671875,292.8622436523437,293.1499938964844,293.1499938964844,281.54998779296875,36101.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399927854537964,1.0,0.0,0.0,3.8865678310394287,3.8865950107574463,1.0079193089040928e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4925.751953125,0.0,1853.2791748046875,1895.4371337890625,0.0,3772.37939453125,0.9642265439033508,1.0,0.0,3.0,1.0,0.0
12160680,296.9728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.7513054013252258,0.3109110891819,0.2844308018684387,296.9118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.855656623840332,0.4657362997531891,0.445279985666275,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.9990000128746032,0.8340537548065186,0.5221695303916931,297.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.7533407211303711,0.3136761486530304,0.3020435571670532,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.6400071382522583,0.190047413110733,0.8800690174102783,284.8927917480469,284.95001220703125,297.14306640625,287.5354309082031,297.10125732421875,297.0846252441406,284.8927001953125,1.0,0.5816018581390381,0.3814181983470917,0.3814181983470917,1.0,1.0,-2.9224328994750977,0.8078394532203674,2.114593505859375,0.1517678350210189,0.8966714143753052,0.8966714143753052,0.0,189.4959716796875,181.0,37081.9375,0.0,2365.8525390625,1.0,281.2438049316406,283.5229187011719,290.489013671875,292.8622436523437,293.1499938964844,293.1499938964844,281.54998779296875,36101.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399927854537964,1.0,0.0,0.0,3.8865678310394287,3.8865950107574463,1.0079193089040928e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4925.751953125,0.0,1853.2791748046875,1895.4371337890625,0.0,3772.37939453125,0.9642265439033508,1.0,0.0,3.0,1.0,0.0
12160740,296.9805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707702636719,0.7510878443717957,0.3094474971294403,0.2828778624534607,296.9184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708923339844,0.8553678393363953,0.4633822441101074,0.4427896738052368,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07098388671875,0.9990000128746032,0.8362590670585632,0.5197868347167969,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707702636719,0.7533118724822998,0.3124201893806457,0.3006296753883362,297.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704345703125,0.6391755938529968,0.1885671764612198,0.8724958300590515,285.0708923339844,284.95001220703125,297.04998779296875,287.4873046875,297.0832824707031,297.09521484375,285.0713195800781,1.0,0.5784904360771179,0.3818917870521545,0.3818917870521545,1.0,1.0,-2.9038891792297363,0.8027533888816833,2.101135730743408,0.150625854730606,0.8998068571090698,0.8998068571090698,0.0,187.5600433349609,184.0,35921.4609375,0.0,2323.3154296875,1.0,281.5435485839844,283.7491455078125,290.4136047363281,292.6905212402344,293.1499938964844,293.1499938964844,281.8500061035156,35893.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212350249290466,1.0,0.0,0.0,3.889827728271485,3.889854907989502,1.009610855362553e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4813.5703125,0.0,1855.7366943359373,1895.4371337890625,0.0,3600.551513671875,0.9648364782333374,1.0,0.0,3.0,1.0,0.0
12160800,296.9805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707702636719,0.7510878443717957,0.3094474971294403,0.2828778624534607,296.9184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708923339844,0.8553678393363953,0.4633822441101074,0.4427896738052368,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07098388671875,0.9990000128746032,0.8362590670585632,0.5197868347167969,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707702636719,0.7533118724822998,0.3124201893806457,0.3006296753883362,297.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704345703125,0.6391755938529968,0.1885671764612198,0.8724958300590515,285.0708923339844,284.95001220703125,297.04998779296875,287.4873046875,297.0832824707031,297.09521484375,285.0713195800781,1.0,0.5784904360771179,0.3818917870521545,0.3818917870521545,1.0,1.0,-2.9038891792297363,0.8027533888816833,2.101135730743408,0.150625854730606,0.8998068571090698,0.8998068571090698,0.0,187.5600433349609,184.0,35921.4609375,0.0,2323.3154296875,1.0,281.5435485839844,283.7491455078125,290.4136047363281,292.6905212402344,293.1499938964844,293.1499938964844,281.8500061035156,35893.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212350249290466,1.0,0.0,0.0,3.889827728271485,3.889854907989502,1.009610855362553e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4813.5703125,0.0,1855.7366943359373,1895.4371337890625,0.0,3600.551513671875,0.9648364782333374,1.0,0.0,3.0,1.0,0.0
12160860,296.9922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2541198730469,0.7503209710121155,0.308474987745285,0.2819202244281769,296.9301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2542724609375,0.8543137311935425,0.4616247713565826,0.4410250186920166,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.25439453125,0.9990000128746032,0.8389348387718201,0.5196788311004639,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2541198730469,0.7526989579200745,0.3116535544395447,0.2998107075691223,297.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2537536621094,0.6380229592323303,0.1875206232070922,0.8673846125602722,285.2542724609375,284.95001220703125,296.9544677734375,287.4375305175781,297.0678100585937,297.1103515625,285.2547912597656,1.0,0.5770193338394165,0.3825706541538238,0.3825706541538238,1.0,1.0,-2.893353223800659,0.8009000420570374,2.0924530029296875,0.1510385125875473,0.9054324626922609,0.9054324626922609,0.0,187.0999450683593,187.0,34868.38671875,0.0,2302.503662109375,1.0,281.8435974121094,283.97760009765625,290.3705139160156,292.5749816894531,293.1499938964844,293.1499938964844,281.54998779296875,35645.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044833183288574,1.0,0.0,0.0,3.902313232421875,3.902340650558472,1.0161024874832949e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5337.8349609375,0.0,1869.57861328125,1895.4371337890625,0.0,3445.33837890625,0.9674813747406006,1.0,0.0,3.0,1.0,0.0
12160920,296.9922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2541198730469,0.7503209710121155,0.308474987745285,0.2819202244281769,296.9301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2542724609375,0.8543137311935425,0.4616247713565826,0.4410250186920166,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.25439453125,0.9990000128746032,0.8389348387718201,0.5196788311004639,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2541198730469,0.7526989579200745,0.3116535544395447,0.2998107075691223,297.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2537536621094,0.6380229592323303,0.1875206232070922,0.8673846125602722,285.2542724609375,284.95001220703125,296.9544677734375,287.4375305175781,297.0678100585937,297.1103515625,285.2547912597656,1.0,0.5770193338394165,0.3825706541538238,0.3825706541538238,1.0,1.0,-2.893353223800659,0.8009000420570374,2.0924530029296875,0.1510385125875473,0.9054324626922609,0.9054324626922609,0.0,187.0999450683593,187.0,34868.38671875,0.0,2302.503662109375,1.0,281.8435974121094,283.97760009765625,290.3705139160156,292.5749816894531,293.1499938964844,293.1499938964844,281.54998779296875,35645.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044833183288574,1.0,0.0,0.0,3.902313232421875,3.902340650558472,1.0161024874832949e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5337.8349609375,0.0,1869.57861328125,1895.4371337890625,0.0,3445.33837890625,0.9674813747406006,1.0,0.0,3.0,1.0,0.0
12160980,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.7475571632385254,0.306047260761261,0.2802627384662628,296.92596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.8512157201766968,0.4584420919418335,0.4385854303836822,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.9990000128746032,0.8384522199630737,0.5226281881332397,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.7503312230110168,0.3098993301391601,0.298573225736618,297.02618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512390136719,0.6354951858520508,0.1858831048011779,0.8614420890808105,285.04986572265625,284.95001220703125,296.8565673828125,287.38671875,297.033447265625,297.1005554199219,285.04766845703125,1.0,0.5765054225921631,0.3832495510578155,0.3832495510578155,1.0,1.0,-2.8833491802215576,0.7992253303527832,2.0841238498687744,0.1516333520412445,0.9051128029823304,0.9051128029823304,0.0,188.22915649414065,190.0,35587.86328125,0.0,2290.552001953125,1.0,281.5560913085937,283.7343444824219,290.43524169921875,292.7523803710937,293.1499938964844,293.1499938964844,281.25,35802.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193302989006042,1.0,0.0,0.0,3.91066837310791,3.910695791244507,1.0204582849837609e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5450.76318359375,0.0,1881.47216796875,1895.4371337890625,0.0,3582.976806640625,0.969415009021759,1.0,0.0,3.0,1.0,0.0
12161040,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.7475571632385254,0.306047260761261,0.2802627384662628,296.92596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.8512157201766968,0.4584420919418335,0.4385854303836822,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.9990000128746032,0.8384522199630737,0.5226281881332397,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.7503312230110168,0.3098993301391601,0.298573225736618,297.02618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512390136719,0.6354951858520508,0.1858831048011779,0.8614420890808105,285.04986572265625,284.95001220703125,296.8565673828125,287.38671875,297.033447265625,297.1005554199219,285.04766845703125,1.0,0.5765054225921631,0.3832495510578155,0.3832495510578155,1.0,1.0,-2.8833491802215576,0.7992253303527832,2.0841238498687744,0.1516333520412445,0.9051128029823304,0.9051128029823304,0.0,188.22915649414065,190.0,35587.86328125,0.0,2290.552001953125,1.0,281.5560913085937,283.7343444824219,290.43524169921875,292.7523803710937,293.1499938964844,293.1499938964844,281.25,35802.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193302989006042,1.0,0.0,0.0,3.91066837310791,3.910695791244507,1.0204582849837609e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5450.76318359375,0.0,1881.47216796875,1895.4371337890625,0.0,3582.976806640625,0.969415009021759,1.0,0.0,3.0,1.0,0.0
12161100,296.9804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.7451934814453125,0.3043042421340942,0.2789269387722015,296.91827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8486726880073547,0.4562709033489227,0.4367996156215668,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.9990000128746032,0.8368557095527649,0.5253581404685974,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.7482456564903259,0.30857053399086,0.2975306808948517,297.0223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.6334407329559326,0.1847299188375473,0.8570823669433594,284.8857116699219,284.95001220703125,296.8067932128906,287.36090087890625,297.00946044921875,297.0865478515625,284.8756103515625,1.0,0.5763437747955322,0.3835889995098114,0.3835889995098114,1.0,1.0,-2.87638783454895,0.7977105379104614,2.078677177429199,0.1516826599836349,0.9030901789665222,0.9030901789665222,0.0,189.36862182617188,190.0,36297.08203125,0.0,2284.009033203125,1.0,281.294677734375,283.5306396484375,290.4537658691406,292.880859375,293.1499938964844,293.1499938964844,281.25,35945.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310122132301332,1.0,0.0,0.0,3.911409616470337,3.9114372730255127,1.0208451612925271e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5251.22021484375,0.0,1883.5679931640625,1895.4371337890625,0.0,3690.415771484375,0.9696207642555236,1.0,0.0,3.0,1.0,0.0
12161160,296.9712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8255920410156,0.7423056364059448,0.302324891090393,0.2772829830646515,296.90826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8250732421875,0.8455973863601685,0.4538210034370422,0.434653639793396,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246765136719,0.9990000128746032,0.8345205783843994,0.5287420749664307,297.0175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8255615234375,0.7456654906272888,0.3070098161697387,0.2962078750133514,297.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8266296386719,0.6309249401092529,0.1833836287260055,0.851722776889801,284.8251342773437,284.95001220703125,296.7564697265625,287.3348693847656,296.98248291015625,297.0685119628906,284.8227844238281,1.0,0.5761619210243225,0.3838282823562622,0.3838282823562622,1.0,1.0,-2.867870330810547,0.7954156398773193,2.0724546909332275,0.1512937694787979,0.9016034007072448,0.9016034007072448,0.0,190.79579162597656,178.0,36223.4296875,0.0,2276.1962890625,1.0,281.2561950683594,283.4742431640625,290.4013061523437,292.7822265625,293.1499938964844,293.1499938964844,280.95001220703125,36067.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366866946220398,1.0,0.0,0.0,3.909089088439941,3.909116744995117,1.0196342827839544e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5515.0966796875,0.0,1881.5819091796875,1895.4371337890625,0.0,3742.27490234375,0.9692140221595764,1.0,0.0,3.0,1.0,0.0
12161220,296.950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.60113525390625,0.7397637963294983,0.2980053424835205,0.2735026776790619,296.8854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6005249023437,0.8432826995849609,0.4484525024890899,0.42973592877388,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6000366210937,0.9990000128746032,0.8293036222457886,0.5272852778434753,296.9992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6011047363281,0.7437430620193481,0.3034801185131073,0.2929857969284057,297.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.60235595703125,0.6283684968948364,0.1803220063447952,0.8384207487106323,284.6006164550781,284.95001220703125,296.6543273925781,287.2821044921875,296.9285888671875,297.03289794921875,284.5977478027344,1.0,0.5706813931465149,0.3843068182468414,0.3843068182468414,1.0,1.0,-2.8358259201049805,0.7855983972549438,2.050227642059326,0.1488237828016281,0.8951189517974854,0.8951189517974854,0.0,188.85089111328125,166.0,36822.36328125,0.0,2211.69873046875,1.0,280.95635986328125,283.21893310546875,290.3354797363281,292.76007080078125,293.1499938964844,293.1499938964844,281.25,36386.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950506031513214,1.0,0.0,0.0,3.895747184753418,3.895774602890015,1.0126860843229224e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4910.69873046875,0.0,1867.1651611328125,1895.4371337890625,0.0,3867.519775390625,0.9664191007614136,1.0,0.0,3.0,1.0,0.0
12161280,296.950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.60113525390625,0.7397637963294983,0.2980053424835205,0.2735026776790619,296.8854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6005249023437,0.8432826995849609,0.4484525024890899,0.42973592877388,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6000366210937,0.9990000128746032,0.8293036222457886,0.5272852778434753,296.9992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6011047363281,0.7437430620193481,0.3034801185131073,0.2929857969284057,297.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.60235595703125,0.6283684968948364,0.1803220063447952,0.8384207487106323,284.6006164550781,284.95001220703125,296.6543273925781,287.2821044921875,296.9285888671875,297.03289794921875,284.5977478027344,1.0,0.5706813931465149,0.3843068182468414,0.3843068182468414,1.0,1.0,-2.8358259201049805,0.7855983972549438,2.050227642059326,0.1488237828016281,0.8951189517974854,0.8951189517974854,0.0,188.85089111328125,166.0,36822.36328125,0.0,2211.69873046875,1.0,280.95635986328125,283.21893310546875,290.3354797363281,292.76007080078125,293.1499938964844,293.1499938964844,281.25,36386.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950506031513214,1.0,0.0,0.0,3.895747184753418,3.895774602890015,1.0126860843229224e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4910.69873046875,0.0,1867.1651611328125,1895.4371337890625,0.0,3867.519775390625,0.9664191007614136,1.0,0.0,3.0,1.0,0.0
12161340,296.9462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7453308105469,0.7407605051994324,0.2949942350387573,0.2702304720878601,296.8778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.74530029296875,0.8448505401611328,0.4443100094795227,0.4252458214759826,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7452697753906,0.9990000128746032,0.8279156684875488,0.5187345743179321,296.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7453308105469,0.7451391816139221,0.3007626533508301,0.2899533808231354,296.9962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7452697753906,0.6284286975860596,0.1777369976043701,0.8250770568847656,284.74530029296875,284.95001220703125,296.5502624511719,287.2284240722656,296.8932189941406,297.0232849121094,284.7449035644531,1.0,0.562232255935669,0.3847853541374206,0.3847853541374206,1.0,1.0,-2.796538114547729,0.7732599973678589,2.02327823638916,0.1451766937971115,0.8936346173286438,0.8936346173286438,0.0,183.0104217529297,169.0,35292.640625,0.0,2117.8232421875,1.0,281.2438049316406,283.4150695800781,290.1646728515625,292.4317321777344,293.1499938964844,293.1499938964844,281.54998779296875,36313.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329577684402466,1.0,0.0,0.0,3.883365869522095,3.8833932876586914,1.0062593673865194e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4737.19970703125,0.0,1850.9249267578125,1895.4371337890625,0.0,3708.222412109375,0.963638424873352,1.0,0.0,3.0,1.0,0.0
12161400,296.9462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7453308105469,0.7407605051994324,0.2949942350387573,0.2702304720878601,296.8778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.74530029296875,0.8448505401611328,0.4443100094795227,0.4252458214759826,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7452697753906,0.9990000128746032,0.8279156684875488,0.5187345743179321,296.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7453308105469,0.7451391816139221,0.3007626533508301,0.2899533808231354,296.9962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7452697753906,0.6284286975860596,0.1777369976043701,0.8250770568847656,284.74530029296875,284.95001220703125,296.5502624511719,287.2284240722656,296.8932189941406,297.0232849121094,284.7449035644531,1.0,0.562232255935669,0.3847853541374206,0.3847853541374206,1.0,1.0,-2.796538114547729,0.7732599973678589,2.02327823638916,0.1451766937971115,0.8936346173286438,0.8936346173286438,0.0,183.0104217529297,169.0,35292.640625,0.0,2117.8232421875,1.0,281.2438049316406,283.4150695800781,290.1646728515625,292.4317321777344,293.1499938964844,293.1499938964844,281.54998779296875,36313.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329577684402466,1.0,0.0,0.0,3.883365869522095,3.8833932876586914,1.0062593673865194e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4737.19970703125,0.0,1850.9249267578125,1895.4371337890625,0.0,3708.222412109375,0.963638424873352,1.0,0.0,3.0,1.0,0.0
12161460,296.9542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.7414451837539673,0.2932112514972687,0.2683217227458954,296.8841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.8456423878669739,0.4414859414100647,0.4222365915775299,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.9990000128746032,0.8297168612480164,0.5135514140129089,296.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.7459345459938049,0.2990339398384094,0.2880258858203888,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.6281521320343018,0.1759249120950698,0.8156842589378357,284.9206237792969,284.95001220703125,296.4444274902344,287.1739807128906,296.8722839355469,297.03485107421875,284.9209899902344,1.0,0.5572584867477417,0.3857798278331756,0.3857798278331756,1.0,1.0,-2.770774602890014,0.7668163180351257,2.0039584636688232,0.1441572308540344,0.894740641117096,0.894740641117096,0.0,179.43130493164062,172.0,34055.18359375,0.0,2058.688232421875,1.0,281.5434875488281,283.6410827636719,290.08319091796875,292.2466735839844,293.1499938964844,293.1499938964844,281.8500061035156,36122.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106350541114808,1.0,0.0,0.0,3.878096580505371,3.8781237602233887,1.003530314847012e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4621.91015625,0.0,1842.7728271484373,1895.4371337890625,0.0,3502.49609375,0.962353527545929,1.0,0.0,3.0,1.0,0.0
12161520,296.9542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.7414451837539673,0.2932112514972687,0.2683217227458954,296.8841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.8456423878669739,0.4414859414100647,0.4222365915775299,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.9990000128746032,0.8297168612480164,0.5135514140129089,296.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.7459345459938049,0.2990339398384094,0.2880258858203888,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.6281521320343018,0.1759249120950698,0.8156842589378357,284.9206237792969,284.95001220703125,296.4444274902344,287.1739807128906,296.8722839355469,297.03485107421875,284.9209899902344,1.0,0.5572584867477417,0.3857798278331756,0.3857798278331756,1.0,1.0,-2.770774602890014,0.7668163180351257,2.0039584636688232,0.1441572308540344,0.894740641117096,0.894740641117096,0.0,179.43130493164062,172.0,34055.18359375,0.0,2058.688232421875,1.0,281.5434875488281,283.6410827636719,290.08319091796875,292.2466735839844,293.1499938964844,293.1499938964844,281.8500061035156,36122.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106350541114808,1.0,0.0,0.0,3.878096580505371,3.8781237602233887,1.003530314847012e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4621.91015625,0.0,1842.7728271484373,1895.4371337890625,0.0,3502.49609375,0.962353527545929,1.0,0.0,3.0,1.0,0.0
12161580,296.96636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1032409667969,0.7412458658218384,0.291954904794693,0.2670704126358032,296.8959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1033935546875,0.8452596664428711,0.4393080174922943,0.4200316667556762,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1034851074219,0.9990000128746032,0.831865668296814,0.5115957260131836,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1032409667969,0.7457755208015442,0.2978044152259826,0.286735862493515,297.0035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1028137207031,0.627296507358551,0.17458376288414,0.8090445399284363,285.1033630371094,284.95001220703125,296.3369445800781,287.1187744140625,296.8541259765625,297.0512390136719,285.1038513183594,1.0,0.5544602274894714,0.386774331331253,0.386774331331253,1.0,1.0,-2.7547335624694824,0.763735294342041,1.9909982681274407,0.1444505304098129,0.8983421921730042,0.8983421921730042,0.0,177.85752868652344,175.0,32956.5234375,0.0,2025.41552734375,1.0,281.843505859375,283.8709716796875,290.0380554199219,292.1249389648437,293.1499938964844,293.1499938964844,282.1499938964844,35876.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891056478023529,1.0,0.0,0.0,3.881937742233277,3.881964921951294,1.0055193797597894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4526.265625,0.0,1845.65283203125,1895.4371337890625,0.0,3320.086181640625,0.9630653858184814,1.0,0.0,3.0,1.0,0.0
12161640,296.96636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1032409667969,0.7412458658218384,0.291954904794693,0.2670704126358032,296.8959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1033935546875,0.8452596664428711,0.4393080174922943,0.4200316667556762,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1034851074219,0.9990000128746032,0.831865668296814,0.5115957260131836,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1032409667969,0.7457755208015442,0.2978044152259826,0.286735862493515,297.0035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1028137207031,0.627296507358551,0.17458376288414,0.8090445399284363,285.1033630371094,284.95001220703125,296.3369445800781,287.1187744140625,296.8541259765625,297.0512390136719,285.1038513183594,1.0,0.5544602274894714,0.386774331331253,0.386774331331253,1.0,1.0,-2.7547335624694824,0.763735294342041,1.9909982681274407,0.1444505304098129,0.8983421921730042,0.8983421921730042,0.0,177.85752868652344,175.0,32956.5234375,0.0,2025.41552734375,1.0,281.843505859375,283.8709716796875,290.0380554199219,292.1249389648437,293.1499938964844,293.1499938964844,282.1499938964844,35876.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891056478023529,1.0,0.0,0.0,3.881937742233277,3.881964921951294,1.0055193797597894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4526.265625,0.0,1845.65283203125,1895.4371337890625,0.0,3320.086181640625,0.9630653858184814,1.0,0.0,3.0,1.0,0.0
12161700,296.9727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2510986328125,0.7407832741737366,0.291420429944992,0.2665309607982635,296.90252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2535400390625,0.8446400761604309,0.4383447170257568,0.4190547168254852,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25543212890625,0.9990000128746032,0.8328226208686829,0.5115827322006226,297.0059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2512512207031,0.7453360557556152,0.2972844243049621,0.2861948907375335,297.0071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2458190917969,0.6266340017318726,0.1740158349275589,0.8062969446182251,285.253173828125,284.95001220703125,296.2826538085937,287.0909118652344,296.8444519042969,297.0589599609375,285.263671875,1.0,0.5536670088768005,0.3872715830802917,0.3872715830802917,1.0,1.0,-2.748940944671631,0.7629578709602356,1.9859830141067505,0.1448708772659301,0.9017969965934752,0.9017969965934752,0.0,177.63746643066406,175.0,32125.427734375,0.0,2015.1119384765625,1.0,282.1046447753906,284.0620422363281,289.98883056640625,291.971923828125,293.1499938964844,293.1499938964844,282.1499938964844,35723.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797946572303772,1.0,0.0,0.0,3.887423276901245,3.887450695037842,1.008363142318558e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4675.2109375,0.0,1851.3428955078125,1895.4371337890625,0.0,3214.65625,0.9642446041107178,1.0,0.0,3.0,1.0,0.0
12161760,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.30230712890625,0.7403079867362976,0.2909997105598449,0.2661551237106323,296.9100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.30255126953125,0.8439611196517944,0.4375124871730804,0.4182651042938232,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.302734375,0.9990000128746032,0.8337941765785217,0.5119119882583618,297.01092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3023376464844,0.7448516488075256,0.2968635857105255,0.2857905030250549,297.011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3017272949219,0.6259639859199524,0.1735328882932663,0.8040652275085449,285.3025207519531,284.95001220703125,296.2279968261719,287.0628967285156,296.8350524902344,297.0672607421875,285.30340576171875,1.0,0.5532083511352539,0.387673944234848,0.387673944234848,1.0,1.0,-2.744765520095825,0.7625195384025574,1.982245922088623,0.1452644020318985,0.9046986699104308,0.9046986699104308,0.0,177.64752197265625,178.0,32039.779296875,0.0,2008.4967041015625,1.0,282.1434936523437,284.10711669921875,289.9989929199219,292.0254821777344,293.1499938964844,293.1499938964844,281.8500061035156,35595.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749906420707703,1.0,0.0,0.0,3.8961217403411865,3.896149158477783,1.0128808298759395e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5025.81640625,0.0,1861.3206787109373,1895.4371337890625,0.0,3169.618896484375,0.966068685054779,1.0,0.0,3.0,1.0,0.0
12161820,296.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08209228515625,0.7373604774475098,0.28851318359375,0.2644746601581573,296.90704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08154296875,0.8406143188476562,0.4341970980167389,0.4157345294952392,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811462402344,0.9990000128746032,0.832141101360321,0.5152425765991211,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0820617675781,0.7421368360519409,0.294841468334198,0.2843310832977295,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832214355469,0.6231892108917236,0.1718361228704452,0.7979418635368347,285.0816345214844,284.95001220703125,296.11773681640625,287.00640869140625,296.79656982421875,297.05712890625,285.0792541503906,1.0,0.5528256297111511,0.3884786665439605,0.3884786665439605,1.0,1.0,-2.73460054397583,0.7609630227088928,1.9736374616622925,0.1458880752325058,0.9046489000320436,0.9046489000320436,0.0,178.95457458496094,181.0,32619.4296875,0.0,1998.433837890625,1.0,281.8561096191406,283.85528564453125,290.06463623046875,292.2000732421875,293.1499938964844,293.1499938964844,281.54998779296875,35757.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921419978141785,1.0,0.0,0.0,3.9061880111694336,3.9062154293060303,1.0181214520343929e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5125.2919921875,0.0,1875.4024658203125,1895.4371337890625,0.0,3330.2333984375,0.9683848023414612,1.0,0.0,3.0,1.0,0.0
12161880,296.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08209228515625,0.7373604774475098,0.28851318359375,0.2644746601581573,296.90704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08154296875,0.8406143188476562,0.4341970980167389,0.4157345294952392,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811462402344,0.9990000128746032,0.832141101360321,0.5152425765991211,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0820617675781,0.7421368360519409,0.294841468334198,0.2843310832977295,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832214355469,0.6231892108917236,0.1718361228704452,0.7979418635368347,285.0816345214844,284.95001220703125,296.11773681640625,287.00640869140625,296.79656982421875,297.05712890625,285.0792541503906,1.0,0.5528256297111511,0.3884786665439605,0.3884786665439605,1.0,1.0,-2.73460054397583,0.7609630227088928,1.9736374616622925,0.1458880752325058,0.9046489000320436,0.9046489000320436,0.0,178.95457458496094,181.0,32619.4296875,0.0,1998.433837890625,1.0,281.8561096191406,283.85528564453125,290.06463623046875,292.2000732421875,293.1499938964844,293.1499938964844,281.54998779296875,35757.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921419978141785,1.0,0.0,0.0,3.9061880111694336,3.9062154293060303,1.0181214520343929e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5125.2919921875,0.0,1875.4024658203125,1895.4371337890625,0.0,3330.2333984375,0.9683848023414612,1.0,0.0,3.0,1.0,0.0
12161940,296.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.7335006594657898,0.2857476770877838,0.2623145282268524,296.89501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.8364574909210205,0.4307202398777008,0.4128284454345703,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.9990000128746032,0.8283947706222534,0.519778311252594,296.9985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.7385945320129395,0.2925469875335693,0.2824726402759552,297.0064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.6196969747543335,0.1699952334165573,0.7908806204795837,284.87518310546875,284.95001220703125,296.0350036621094,286.964111328125,296.75732421875,297.0350036621094,284.8702392578125,1.0,0.5526431202888489,0.3890766203403473,0.3890766203403473,1.0,1.0,-2.723247766494751,0.758470356464386,1.964777469635009,0.145846426486969,0.9020918011665344,0.9020918011665344,0.0,180.8448028564453,181.0,33287.1953125,0.0,1989.260498046875,1.0,281.5672912597656,283.6111145019531,290.05975341796875,292.2777709960937,293.1499938964844,293.1499938964844,281.54998779296875,35974.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090821743011476,1.0,0.0,0.0,3.9071204662323,3.907147884368897,1.0186075769524905e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4892.724609375,0.0,1878.323974609375,1895.4371337890625,0.0,3488.083740234375,0.968700110912323,1.0,0.0,3.0,1.0,0.0
12162000,296.96063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.7319430708885193,0.2847246527671814,0.2614344358444214,296.8902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547668457031,0.8347966074943542,0.4294289350509643,0.4116635620594024,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85430908203125,0.9990000128746032,0.8267825841903687,0.5216177701950073,296.9945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85528564453125,0.7371598482131958,0.2916739881038666,0.2817033231258392,297.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565368652344,0.6182557940483093,0.1692864149808883,0.7879810929298401,284.8548583984375,284.95001220703125,296.0062561035156,286.94940185546875,296.7431945800781,297.026611328125,284.85235595703125,1.0,0.5525661706924438,0.3892833888530731,0.3892833888530731,1.0,1.0,-2.718592643737793,0.7573511600494385,1.961241364479065,0.1457277983427047,0.901525616645813,0.901525616645813,0.0,181.61553955078125,169.0,33232.8203125,0.0,1985.493408203125,1.0,281.5563049316406,283.5929260253906,290.024658203125,292.22296142578125,293.1499938964844,293.1499938964844,281.25,36021.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114514589309692,1.0,0.0,0.0,3.906328439712525,3.906355857849121,1.018194552671048e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5182.5751953125,0.0,1877.696044921875,1895.4371337890625,0.0,3510.06884765625,0.9685680866241456,1.0,0.0,3.0,1.0,0.0
12162060,296.94415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5768737792969,0.7295039892196655,0.2812817692756653,0.2585650682449341,296.8720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.57440185546875,0.8324556350708008,0.4251456558704376,0.4078892171382904,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5723571777344,0.9990000128746032,0.8211475610733032,0.5215119123458862,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5766906738281,0.7351098656654358,0.2887338399887085,0.2791246175765991,296.99420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.58203125,0.615731418132782,0.1669246852397918,0.7780698537826538,284.5747375488281,284.95001220703125,295.9216003417969,286.9061584472656,296.5511474609375,297.0018920898437,284.5635681152344,1.0,0.548726499080658,0.573281466960907,0.573281466960907,0.6987177729606628,1.0,-2.69549298286438,1.138383865356445,1.5571091175079346,0.5315817594528198,0.8954421281814575,0.8954421281814575,0.0,180.80458068847656,169.0,33097.12109375,0.0,1944.30224609375,1.0,281.2666931152344,283.3092956542969,289.98150634765625,292.2233581542969,293.1499938964844,293.1499938964844,281.25,36346.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244372844696044,1.0,0.0,0.0,3.8971683979034415,3.897195816040039,1.013425048768113e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4890.4365234375,0.0,1868.648681640625,1895.4371337890625,0.0,3630.05078125,0.9666727185249328,1.0,0.0,3.0,1.0,0.0
12162120,296.9380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5229187011719,0.7289344668388367,0.2800457775592804,0.2574621438980102,296.8652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5209655761719,0.8319997787475586,0.4236141443252563,0.4064640998840332,297.0328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.519287109375,0.9990000128746032,0.8191757202148438,0.520605206489563,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.52276611328125,0.7346954345703125,0.2876683473587036,0.2781313359737396,296.99041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5268859863281,0.6150872707366943,0.1660732328891754,0.7742840051651001,284.521240234375,284.95001220703125,295.89373779296875,286.8919372558594,296.47967529296875,296.99481201171875,284.5119323730469,1.0,0.5469964146614075,0.6335700154304504,0.6335700154304504,0.6000000238418579,1.0,-2.6856250762939453,1.2731106281280518,1.4125144481658936,0.6683149933815002,0.8934020400047302,0.8934020400047302,0.0,180.02017211914062,157.0,32712.0390625,0.0,1925.4208984375,1.0,281.2563781738281,283.2745056152344,289.93756103515625,292.14190673828125,293.1499938964844,293.1499938964844,281.54998779296875,36445.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244619607925416,1.0,0.0,0.0,3.891951322555542,3.891978740692138,1.0107135040016146e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4550.4375,0.0,1862.8211669921875,1895.4371337890625,0.0,3630.278076171875,0.9655814170837402,1.0,0.0,3.0,1.0,0.0
12162180,296.9302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6148376464844,0.728476881980896,0.2778744399547577,0.2552045583724975,296.85565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6161193847656,0.8318580389022827,0.4207924604415893,0.4035005569458008,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6170654296875,0.9990000128746032,0.8160247802734375,0.5170924663543701,296.9660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.61492919921875,0.7345174551010132,0.285691499710083,0.2760381698608398,296.9844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6116638183594,0.6143085956573486,0.1644338220357895,0.7661680579185486,284.6159362792969,284.95001220703125,295.8348693847656,286.86187744140625,296.2556457519531,296.9855041503906,284.6200256347656,1.0,0.5427759289741516,0.7605990767478943,0.7605990767478943,0.3919999897480011,1.0,-2.6628639698028564,1.7160584926605225,0.9468055963516236,1.1153792142868042,0.8919309973716736,0.8919309973716736,0.0,177.55630493164062,157.0,31350.59375,0.0,1880.416259765625,1.0,281.5097961425781,283.4280090332031,289.78350830078125,291.8063659667969,293.1499938964844,293.1499938964844,281.54998779296875,36463.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100439548492432,1.0,0.0,0.0,3.8819057941436768,3.8819329738616943,1.005502781481482e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4632.52783203125,0.0,1850.2772216796875,1895.4371337890625,0.0,3497.011474609375,0.963429868221283,1.0,0.0,3.0,1.0,0.0
12162240,296.9280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5987243652344,0.7293972373008728,0.276323527097702,0.2535683512687683,296.8518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5976867675781,0.8331141471862793,0.4186352491378784,0.4012141823768616,297.0014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5967712402344,0.9990000128746032,0.8144489526748657,0.5116767287254333,296.96209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5986633300781,0.7355570793151855,0.2841822803020477,0.2743996977806091,296.9814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007385253906,0.6146641969680786,0.1631281822919845,0.7594464421272278,284.59783935546875,284.95001220703125,295.7803039550781,286.8340759277344,295.98095703125,296.9815979003906,284.5920715332031,1.0,0.5383881330490112,0.8778566718101501,0.8778566718101501,0.2000000029802322,1.0,-2.641601800918579,2.2265453338623047,0.4150564968585968,1.6289392709732056,0.8895467519760132,0.8895467519760132,0.0,174.3162841796875,160.0,30527.87109375,0.0,1835.720703125,1.0,281.54376220703125,283.429931640625,289.72705078125,291.7298583984375,293.1499938964844,293.1499938964844,281.8500061035156,36482.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897809624671936,1.0,0.0,0.0,3.873572587966919,3.873599767684937,1.0011904123530255e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4339.7265625,0.0,1839.9500732421875,1895.4371337890625,0.0,3383.158447265625,0.9615339040756226,1.0,0.0,3.0,1.0,0.0
12162300,296.9283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6962280273437,0.7296133041381836,0.2749470770359039,0.2521234154701233,296.8507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6979675292969,0.8334807753562927,0.4166352748870849,0.399107813835144,297.003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6993713378906,0.9990000128746032,0.8136675357818604,0.5082722902297974,296.9600524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6963806152344,0.7358341813087463,0.2827894389629364,0.2729059159755707,296.9798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6924743652344,0.6143508553504944,0.1619032323360443,0.7532528042793274,284.6977233886719,284.95001220703125,295.7232971191406,286.8050231933594,295.7257995605469,296.9798583984375,284.7051086425781,1.0,0.5354995131492615,1.0,1.0,0.0,1.0,-2.6240038871765137,2.6239776611328125,2.6305478968424723e-05,2.0285489559173584,0.8888019919395447,0.8888019919395447,0.0,172.26170349121094,160.0,29167.234375,0.0,1802.268798828125,1.0,281.8043212890625,283.59161376953125,289.63214111328125,291.4801025390625,293.1499938964844,293.1499938964844,281.8500061035156,36440.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770753741264343,1.0,0.0,0.0,3.8649187088012695,3.864945888519287,9.967219511963776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4436.8388671875,0.0,1828.785888671875,1895.4371337890625,0.0,3189.16650390625,0.959631323814392,1.0,0.0,3.0,1.0,0.0
12162360,296.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.73272705078125,0.7293564677238464,0.2738449275493622,0.2510199546813965,296.8526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7327880859375,0.8331899046897888,0.414924144744873,0.3973699808120727,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7328186035156,0.9990000128746032,0.8133294582366943,0.5066262483596802,296.9602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.73272705078125,0.7355513572692871,0.2816053330898285,0.2716843485832214,296.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73248291015625,0.6135717630386353,0.1608289778232574,0.7480095028877258,284.7327880859375,284.95001220703125,295.6661376953125,286.7759094238281,295.6685791015625,296.9798583984375,284.7326965332031,1.0,0.5331705212593079,1.0,1.0,0.0,1.0,-2.6108384132385254,2.610832929611206,5.484092980623245e-06,2.018232107162476,0.8877519965171814,0.8877519965171814,0.0,170.97767639160156,163.0,28881.65234375,0.0,1777.1903076171875,1.0,281.8433837890625,283.6310119628906,289.61883544921875,291.4744873046875,293.1499938964844,293.1499938964844,282.1499938964844,36385.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616275191307068,1.0,0.0,0.0,3.85832405090332,3.858350992202759,9.933233968695276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.24560546875,0.0,1820.119384765625,1895.4371337890625,0.0,3044.27001953125,0.9580956101417542,1.0,0.0,3.0,1.0,0.0
12162420,296.9432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93365478515625,0.7285555005073547,0.2722651362419128,0.2494009137153625,296.8628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93377685546875,0.832103967666626,0.4121846556663513,0.3945610523223877,297.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.9990000128746032,0.8133522868156433,0.5051562786102295,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336853027344,0.734594464302063,0.2797607183456421,0.2697578072547912,296.9840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333190917969,0.6117614507675171,0.1590909361839294,0.739474892616272,284.9337463378906,284.95001220703125,295.5513610839844,286.7174987792969,295.5538330078125,296.98388671875,284.93389892578125,1.0,0.5300197601318359,1.0,1.0,0.0,1.0,-2.5911731719970703,2.591167688369751,5.401001999416621e-06,2.002756834030152,0.8892569541931152,0.8892569541931152,0.0,169.55661010742188,166.0,27833.587890625,0.0,1742.33642578125,1.0,282.1433410644531,283.8685913085937,289.5832214355469,291.3546142578125,293.1499938964844,293.1499938964844,282.45001220703125,36137.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306755423545837,1.0,0.0,0.0,3.852360963821411,3.8523879051208496,9.90255443866772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4120.482421875,0.0,1810.7452392578125,1895.4371337890625,0.0,2754.7353515625,0.9566176533699036,1.0,0.0,3.0,1.0,0.0
