time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12162480,296.9432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93365478515625,0.7285555005073547,0.2722651362419128,0.2494009137153625,296.8628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93377685546875,0.832103967666626,0.4121846556663513,0.3945610523223877,297.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.9990000128746032,0.8133522868156433,0.5051562786102295,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336853027344,0.734594464302063,0.2797607183456421,0.2697578072547912,296.9840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333190917969,0.6117614507675171,0.1590909361839294,0.739474892616272,284.9337463378906,284.95001220703125,295.5513610839844,286.7174987792969,295.5538330078125,296.98388671875,284.93389892578125,1.0,0.5300197601318359,1.0,1.0,0.0,1.0,-2.5911731719970703,2.591167688369751,5.401001999416621e-06,2.002756834030152,0.8892569541931152,0.8892569541931152,0.0,169.55661010742188,166.0,27833.587890625,0.0,1742.33642578125,1.0,282.1433410644531,283.8685913085937,289.5832214355469,291.3546142578125,293.1499938964844,293.1499938964844,282.45001220703125,36137.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306755423545837,1.0,0.0,0.0,3.852360963821411,3.8523879051208496,9.90255443866772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4120.482421875,0.0,1810.7452392578125,1895.4371337890625,0.0,2754.7353515625,0.9566176533699036,1.0,0.0,3.0,1.0,0.0
12162540,296.95440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1273498535156,0.7276970148086548,0.2714287340641022,0.2485443353652954,296.8735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.12823486328125,0.8309074640274048,0.4105428457260132,0.3928904235363006,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12890625,0.9990000128746032,0.8136138319969177,0.5053496956825256,296.9726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.12744140625,0.7335854172706604,0.2787003517150879,0.2686624825000763,296.9894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.12518310546875,0.6102297902107239,0.1580626964569091,0.7345094084739685,285.12811279296875,284.95001220703125,295.4657592773437,286.6739807128906,295.46826171875,296.9891967773437,285.13134765625,1.0,0.5287156701087952,1.0,1.0,0.0,1.0,-2.5810818672180176,2.5810766220092773,5.358666840038495e-06,1.9947832822799685,0.8927398920059204,0.8927398920059204,0.0,169.29779052734375,166.0,26955.734375,0.0,1726.692138671875,1.0,282.4319763183594,284.0968322753906,289.5471496582031,291.24169921875,293.1499938964844,293.1499938964844,282.45001220703125,35891.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8107154965400696,1.0,0.0,0.0,3.855202198028565,3.855228900909424,9.917165471051703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4282.89501953125,0.0,1812.326904296875,1895.4371337890625,0.0,2569.7841796875,0.9571220278739928,1.0,0.0,3.0,1.0,0.0
12162600,296.9580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.13702392578125,0.7273892760276794,0.2711438834667206,0.2483240664005279,296.8771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1371459960937,0.8304616212844849,0.4099907875061035,0.3924026191234588,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.13720703125,0.9990000128746032,0.8136310577392578,0.5055944919586182,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13702392578125,0.7332149744033813,0.2783504724502563,0.2683529257774353,296.99139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1366271972656,0.609697699546814,0.1577314436435699,0.7330583333969116,285.1371154785156,284.95001220703125,295.43609619140625,286.658935546875,295.4385986328125,296.9911804199219,285.1373291015625,1.0,0.5284345149993896,1.0,1.0,0.0,1.0,-2.57840895652771,2.57840347290039,5.347469596017618e-06,1.992665410041809,0.8934904336929321,0.8934904336929321,0.0,169.3250732421875,169.0,26864.8515625,0.0,1722.98583984375,1.0,282.4433288574219,284.1064147949219,289.56268310546875,291.2726745605469,293.1499938964844,293.1499938964844,282.75,35844.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080291152000427,1.0,0.0,0.0,3.857288122177124,3.8573150634765625,9.927900919137755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4048.2431640625,0.0,1814.55615234375,1895.4371337890625,0.0,2545.05517578125,0.9575380682945251,1.0,0.0,3.0,1.0,0.0
12162660,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.34088134765625,0.72579425573349,0.270263671875,0.2475262582302093,296.8927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.34100341796875,0.8282793164253235,0.4081093370914459,0.3906085193157196,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.341064453125,0.9990000128746032,0.8137463927268982,0.5075637102127075,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3409118652344,0.7314015626907349,0.2771840095520019,0.267242968082428,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34051513671875,0.6073316335678101,0.1565973609685897,0.7279397249221802,285.34100341796875,284.95001220703125,295.3205261230469,286.6002502441406,295.32305908203125,296.99981689453125,285.3411865234375,1.0,0.5279667973518372,1.0,1.0,0.0,1.0,-2.5701730251312256,2.5701677799224854,5.312955181580037e-06,1.986095905303955,0.9004474878311157,0.9004474878311157,0.0,170.01194763183594,172.0,25949.181640625,-0.0,1714.2462158203125,1.0,282.743408203125,284.34307861328125,289.531005859375,291.1880187988281,293.1499938964844,293.1499938964844,283.04998779296875,35537.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7908917665481567,1.0,0.0,0.0,3.873692035675049,3.8737189769744873,1.0012521443059086e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.110595703125,0.0,1832.6002197265625,1895.4371337890625,0.0,2388.459228515625,0.9610137343406676,1.0,0.0,3.0,1.0,0.0
12162720,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.34088134765625,0.72579425573349,0.270263671875,0.2475262582302093,296.8927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.34100341796875,0.8282793164253235,0.4081093370914459,0.3906085193157196,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.341064453125,0.9990000128746032,0.8137463927268982,0.5075637102127075,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3409118652344,0.7314015626907349,0.2771840095520019,0.267242968082428,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34051513671875,0.6073316335678101,0.1565973609685897,0.7279397249221802,285.34100341796875,284.95001220703125,295.3205261230469,286.6002502441406,295.32305908203125,296.99981689453125,285.3411865234375,1.0,0.5279667973518372,1.0,1.0,0.0,1.0,-2.5701730251312256,2.5701677799224854,5.312955181580037e-06,1.986095905303955,0.9004474878311157,0.9004474878311157,0.0,170.01194763183594,172.0,25949.181640625,-0.0,1714.2462158203125,1.0,282.743408203125,284.34307861328125,289.531005859375,291.1880187988281,293.1499938964844,293.1499938964844,283.04998779296875,35537.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7908917665481567,1.0,0.0,0.0,3.873692035675049,3.8737189769744873,1.0012521443059086e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.110595703125,0.0,1832.6002197265625,1895.4371337890625,0.0,2388.459228515625,0.9610137343406676,1.0,0.0,3.0,1.0,0.0
12162780,296.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5444641113281,0.7238593697547913,0.2695341110229492,0.2469020783901214,296.90850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445556640625,0.8256960511207581,0.4064471423625946,0.389060378074646,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.54461669921875,0.9990000128746032,0.8135777115821838,0.5106617212295532,296.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5444641113281,0.7292532920837402,0.2761744260787964,0.2663193941116333,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5440979003906,0.6047021150588989,0.1556042283773422,0.7236383557319641,285.5445556640625,284.95001220703125,295.20477294921875,286.5415954589844,295.2073059082031,297.0087585449219,285.544677734375,1.0,0.5282894968986511,1.0,1.0,0.0,1.0,-2.565004825592041,2.564999580383301,5.291256456985138e-06,1.981924653053284,0.9101195335388184,0.9101195335388184,0.0,171.37355041503906,175.0,25069.72265625,-0.0,1712.850830078125,1.0,283.0435485839844,284.5781555175781,289.4855651855469,291.0919494628906,293.1499938964844,293.1499938964844,282.75,35236.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7762929201126099,1.0,0.0,0.0,3.901342868804932,3.901370048522949,1.0155972631764598e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4402.62060546875,0.0,1865.0745849609373,1895.4371337890625,0.0,2256.92138671875,0.9670156240463256,1.0,0.0,3.0,1.0,0.0
12162840,296.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5444641113281,0.7238593697547913,0.2695341110229492,0.2469020783901214,296.90850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445556640625,0.8256960511207581,0.4064471423625946,0.389060378074646,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.54461669921875,0.9990000128746032,0.8135777115821838,0.5106617212295532,296.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5444641113281,0.7292532920837402,0.2761744260787964,0.2663193941116333,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5440979003906,0.6047021150588989,0.1556042283773422,0.7236383557319641,285.5445556640625,284.95001220703125,295.20477294921875,286.5415954589844,295.2073059082031,297.0087585449219,285.544677734375,1.0,0.5282894968986511,1.0,1.0,0.0,1.0,-2.565004825592041,2.564999580383301,5.291256456985138e-06,1.981924653053284,0.9101195335388184,0.9101195335388184,0.0,171.37355041503906,175.0,25069.72265625,-0.0,1712.850830078125,1.0,283.0435485839844,284.5781555175781,289.4855651855469,291.0919494628906,293.1499938964844,293.1499938964844,282.75,35236.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7762929201126099,1.0,0.0,0.0,3.901342868804932,3.901370048522949,1.0155972631764598e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4402.62060546875,0.0,1865.0745849609373,1895.4371337890625,0.0,2256.92138671875,0.9670156240463256,1.0,0.0,3.0,1.0,0.0
12162900,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.369384765625,0.7224843502044678,0.2686079144477844,0.2464303374290466,296.9100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3661499023437,0.8240141272544861,0.4050730764865875,0.3881412446498871,297.0596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3634338378906,0.9990000128746032,0.8121564388275146,0.5128070116043091,296.9969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.369140625,0.7278419137001038,0.2752958536148071,0.2657628655433655,297.0108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.376953125,0.6030668616294861,0.1548931002616882,0.7213044166564941,285.3666076660156,284.95001220703125,295.1468811035156,286.51226806640625,295.1494140625,297.0108337402344,285.3530578613281,1.0,0.5286382436752319,1.0,1.0,0.0,1.0,-2.56244158744812,2.562436103820801,5.280621735437308e-06,1.9799113273620603,0.911198616027832,0.911198616027832,0.0,172.36065673828125,175.0,25524.83984375,-0.0,1713.5174560546875,1.0,282.79296875,284.37091064453125,289.5732727050781,291.3041076660156,293.1499938964844,293.1499938964844,282.75,35321.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7884827256202698,1.0,0.0,0.0,3.914299488067627,3.914326906204224,1.0223541266896063e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4265.20947265625,0.0,1882.249755859375,1895.4371337890625,0.0,2366.625732421875,0.9698941707611084,1.0,0.0,3.0,1.0,0.0
12162960,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2917785644531,0.7201051712036133,0.2670730054378509,0.245339423418045,296.9054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.291015625,0.8214211463928223,0.4031032621860504,0.3865793943405151,297.0361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2903137207031,0.9990000128746032,0.8092729449272156,0.5159326195716858,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2917175292969,0.7256256937980652,0.2739774584770202,0.2647560536861419,297.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2935791015625,0.6005963683128357,0.1538815647363662,0.7176551222801208,285.2911071777344,284.95001220703125,295.0889892578125,286.4830017089844,295.0915222167969,297.0096130371094,285.28765869140625,1.0,0.5289574861526489,1.0,1.0,0.0,1.0,-2.5574190616607666,2.5574138164520264,5.259890713205095e-06,1.976004123687744,0.9126609563827516,0.9126609563827516,0.0,173.76431274414062,163.0,25395.79296875,-0.0,1712.5047607421875,1.0,282.75592041015625,284.306640625,289.5584716796875,291.2597351074219,293.1499938964844,293.1499938964844,282.45001220703125,35420.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7973951697349548,1.0,0.0,0.0,3.9241573810577393,3.924185037612915,1.0275101658407948e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4479.05908203125,0.0,1895.669677734375,1895.4371337890625,0.0,2447.6337890625,0.9721993803977966,1.0,0.0,3.0,1.0,0.0
12163020,296.9646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.7174283862113953,0.2630307376384735,0.2419695854187011,296.8867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.8190325498580933,0.3981222808361053,0.382194846868515,296.9724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.9990000128746032,0.8013863563537598,0.5148431658744812,296.9783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.7234971523284912,0.2704852819442749,0.261707067489624,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.5975502133369446,0.1511715203523636,0.706433117389679,285.01043701171875,284.95001220703125,294.97332763671875,286.424560546875,294.97589111328125,297.00054931640625,285.0061950683594,1.0,0.5242604613304138,1.0,1.0,0.0,1.0,-2.529667377471924,2.5296623706817627,5.146504918229766e-06,1.9546278715133667,0.9112180471420288,0.9112180471420288,0.0,172.27963256835938,151.0,25554.474609375,-0.0,1667.0364990234375,1.0,282.4561462402344,284.0127258300781,289.50787353515625,291.2520751953125,293.1499938964844,293.1499938964844,282.1499938964844,35734.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190069794654846,1.0,0.0,0.0,3.935232639312744,3.93526029586792,1.0333181990063167e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4498.35009765625,0.0,1912.4534912109373,1895.4371337890625,0.0,2646.3720703125,0.9748579859733582,1.0,0.0,3.0,1.0,0.0
12163080,296.9646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.7174283862113953,0.2630307376384735,0.2419695854187011,296.8867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.8190325498580933,0.3981222808361053,0.382194846868515,296.9724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.9990000128746032,0.8013863563537598,0.5148431658744812,296.9783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.7234971523284912,0.2704852819442749,0.261707067489624,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.5975502133369446,0.1511715203523636,0.706433117389679,285.01043701171875,284.95001220703125,294.97332763671875,286.424560546875,294.97589111328125,297.00054931640625,285.0061950683594,1.0,0.5242604613304138,1.0,1.0,0.0,1.0,-2.529667377471924,2.5296623706817627,5.146504918229766e-06,1.9546278715133667,0.9112180471420288,0.9112180471420288,0.0,172.27963256835938,151.0,25554.474609375,-0.0,1667.0364990234375,1.0,282.4561462402344,284.0127258300781,289.50787353515625,291.2520751953125,293.1499938964844,293.1499938964844,282.1499938964844,35734.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190069794654846,1.0,0.0,0.0,3.935232639312744,3.93526029586792,1.0333181990063167e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4498.35009765625,0.0,1912.4534912109373,1895.4371337890625,0.0,2646.3720703125,0.9748579859733582,1.0,0.0,3.0,1.0,0.0
12163140,296.94195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72296142578125,0.7163316011428833,0.2583827078342438,0.2377983778715133,296.8622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7219543457031,0.818608283996582,0.3923138082027435,0.3767755329608917,296.913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7210693359375,0.9990000128746032,0.7931861877441406,0.5083796381950378,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7228698730469,0.7229307293891907,0.2662946879863739,0.2577724158763885,296.9859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.72528076171875,0.5955803394317627,0.1478308588266372,0.691472589969635,284.7221069335937,284.95001220703125,294.85791015625,286.3663330078125,294.8605041503906,296.9863586425781,284.7175598144531,1.0,0.516048014163971,1.0,1.0,0.0,1.0,-2.4876856803894043,2.487680673599243,4.976931904820958e-06,1.922066569328308,0.905869483947754,0.905869483947754,0.0,167.63609313964844,139.0,25569.59765625,-0.0,1589.647216796875,1.0,282.1561279296875,283.71490478515625,289.4123840332031,291.1667175292969,293.1499938964844,293.1499938964844,281.8500061035156,36119.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831960916519165,1.0,0.0,0.0,3.93211841583252,3.9321463108062735,1.0316834959667176e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4496.83349609375,0.0,1911.5404052734373,1895.4371337890625,0.0,2766.707275390625,0.9743852615356444,1.0,0.0,3.0,1.0,0.0
12163200,296.94195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72296142578125,0.7163316011428833,0.2583827078342438,0.2377983778715133,296.8622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7219543457031,0.818608283996582,0.3923138082027435,0.3767755329608917,296.913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7210693359375,0.9990000128746032,0.7931861877441406,0.5083796381950378,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7228698730469,0.7229307293891907,0.2662946879863739,0.2577724158763885,296.9859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.72528076171875,0.5955803394317627,0.1478308588266372,0.691472589969635,284.7221069335937,284.95001220703125,294.85791015625,286.3663330078125,294.8605041503906,296.9863586425781,284.7175598144531,1.0,0.516048014163971,1.0,1.0,0.0,1.0,-2.4876856803894043,2.487680673599243,4.976931904820958e-06,1.922066569328308,0.905869483947754,0.905869483947754,0.0,167.63609313964844,139.0,25569.59765625,-0.0,1589.647216796875,1.0,282.1561279296875,283.71490478515625,289.4123840332031,291.1667175292969,293.1499938964844,293.1499938964844,281.8500061035156,36119.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831960916519165,1.0,0.0,0.0,3.93211841583252,3.9321463108062735,1.0316834959667176e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4496.83349609375,0.0,1911.5404052734373,1895.4371337890625,0.0,2766.707275390625,0.9743852615356444,1.0,0.0,3.0,1.0,0.0
12163260,296.91912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4318542480469,0.7166172862052917,0.2534349858760834,0.2332386821508407,296.8363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4308166503906,0.819781482219696,0.3860442340373993,0.370780736207962,296.8692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.429931640625,0.9990000128746032,0.7856683731079102,0.4980159699916839,296.9371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4317626953125,0.7236558198928833,0.2617060244083404,0.2533318996429443,296.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.434326171875,0.5945616960525513,0.1441449671983719,0.6743217706680298,284.43096923828125,284.95001220703125,294.742919921875,286.3084411621094,294.7455444335937,296.97052001953125,284.4262390136719,1.0,0.5053227543830872,1.0,1.0,0.0,1.0,-2.43661904335022,2.4366142749786377,4.774487024405971e-06,1.882406949996948,0.8966219425201416,0.8966219425201416,0.0,160.85093688964844,127.0,25480.744140625,-0.0,1493.7294921875,1.0,281.856201171875,283.4172058105469,289.3189697265625,291.0672607421875,293.1499938964844,293.1499938964844,282.1499938964844,36561.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837378978729248,1.0,0.0,0.0,3.912710428237915,3.912738084793091,1.0215243264610765e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3968.027099609375,0.0,1890.168212890625,1895.4371337890625,0.0,2817.237060546875,0.9703048467636108,1.0,0.0,3.0,1.0,0.0
12163320,296.91912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4318542480469,0.7166172862052917,0.2534349858760834,0.2332386821508407,296.8363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4308166503906,0.819781482219696,0.3860442340373993,0.370780736207962,296.8692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.429931640625,0.9990000128746032,0.7856683731079102,0.4980159699916839,296.9371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4317626953125,0.7236558198928833,0.2617060244083404,0.2533318996429443,296.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.434326171875,0.5945616960525513,0.1441449671983719,0.6743217706680298,284.43096923828125,284.95001220703125,294.742919921875,286.3084411621094,294.7455444335937,296.97052001953125,284.4262390136719,1.0,0.5053227543830872,1.0,1.0,0.0,1.0,-2.43661904335022,2.4366142749786377,4.774487024405971e-06,1.882406949996948,0.8966219425201416,0.8966219425201416,0.0,160.85093688964844,127.0,25480.744140625,-0.0,1493.7294921875,1.0,281.856201171875,283.4172058105469,289.3189697265625,291.0672607421875,293.1499938964844,293.1499938964844,282.1499938964844,36561.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837378978729248,1.0,0.0,0.0,3.912710428237915,3.912738084793091,1.0215243264610765e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3968.027099609375,0.0,1890.168212890625,1895.4371337890625,0.0,2817.237060546875,0.9703048467636108,1.0,0.0,3.0,1.0,0.0
12163380,296.9137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5809020996094,0.717875063419342,0.2511436343193054,0.2306941449642181,296.8288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5826110839844,0.8216004371643066,0.3829137980937958,0.3673289716243744,296.86602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5839233398437,0.9990000128746032,0.7831949591636658,0.4898985624313354,296.929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5810546875,0.7250325083732605,0.2593748271465301,0.2507332563400268,296.9640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.57647705078125,0.5948067307472229,0.1421830207109451,0.6640516519546509,284.58233642578125,284.95001220703125,294.6741638183594,286.2738952636719,294.6768493652344,296.9642639160156,284.5884094238281,1.0,0.498037725687027,1.0,1.0,0.0,1.0,-2.4042000770568848,2.4041953086853027,4.648076355806552e-06,1.8571535348892207,0.8950409293174744,0.8950409293174744,0.0,155.87515258789062,127.0,24483.455078125,-0.0,1431.8580322265625,1.0,282.1208801269531,283.6109619140625,289.1518249511719,290.7469482421875,293.1499938964844,293.1499938964844,282.1499938964844,36528.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165414929389954,1.0,0.0,0.0,3.9000144004821777,3.9000418186187744,1.0149057061425992e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4059.656005859375,0.0,1873.711669921875,1895.4371337890625,0.0,2623.55908203125,0.9675205945968628,1.0,0.0,3.0,1.0,0.0
12163440,296.9141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.59918212890625,0.719683825969696,0.2499831616878509,0.2294211536645889,296.8280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5990905761719,0.8237491250038147,0.3812032043933868,0.3654694259166717,296.8752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5989990234375,0.9990000128746032,0.7826498746871948,0.4833526611328125,296.9283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.59918212890625,0.7267748117446899,0.2581016421318054,0.2493100762367248,296.9625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5991516113281,0.5958317518234253,0.1410922110080719,0.6581671833992004,284.59912109375,284.95001220703125,294.62847900390625,286.2509460449219,294.6311340332031,296.962646484375,284.5982360839844,1.0,0.4929849207401275,1.0,1.0,0.0,1.0,-2.383791923522949,2.3837873935699463,4.569388238451211e-06,1.8412485122680664,0.8933727741241455,0.8933727741241455,0.0,152.1025848388672,130.0,24203.55078125,-0.0,1391.0390625,1.0,282.1438903808594,283.6292419433594,289.1192932128906,290.71295166015625,293.1499938964844,293.1499938964844,282.45001220703125,36513.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8051544427871704,1.0,0.0,0.0,3.892710447311402,3.892737865447998,1.011107883641671e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3825.829345703125,0.0,1864.3260498046875,1895.4371337890625,0.0,2518.6435546875,0.9658472537994384,1.0,0.0,3.0,1.0,0.0
12163500,296.91729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7503662109375,0.7209875583648682,0.2487945556640625,0.2280939519405365,296.8299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7533569335937,0.82528156042099,0.379351407289505,0.3634392917156219,296.89404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7557067871094,0.9990000128746032,0.782752275466919,0.4778041541576385,296.9287414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7506408691406,0.7279807925224304,0.256735622882843,0.2477757930755615,296.9628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.742919921875,0.5962730050086975,0.1399280130863189,0.6518900394439697,284.7528686523437,284.95001220703125,294.5715026855469,286.22235107421875,294.5741882324219,296.96270751953125,284.764404296875,1.0,0.4886316359043121,1.0,1.0,0.0,1.0,-2.3636958599090576,2.3636913299560547,4.49232629762264e-06,1.8254436254501345,0.8935214877128601,0.8935214877128601,0.0,148.8488006591797,130.0,23352.69921875,-0.0,1353.299072265625,1.0,282.4048156738281,283.8240051269531,289.03466796875,290.5062866210937,293.1499938964844,293.1499938964844,282.45001220703125,36409.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7834104299545288,1.0,0.0,0.0,3.8849570751190186,3.8849844932556152,1.007084051707352e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3934.357666015625,0.0,1853.697021484375,1895.4371337890625,0.0,2320.81396484375,0.9641110897064208,1.0,0.0,3.0,1.0,0.0
12163560,296.92266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7955627441406,0.7220144271850586,0.2478483617305755,0.2271101027727127,296.8345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.795654296875,0.8263946175575256,0.3777750432491302,0.3617980480194092,296.9157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7956848144531,0.9990000128746032,0.783261775970459,0.4735878407955169,296.9313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.79559326171875,0.7288565039634705,0.2555931210517883,0.2465488612651825,296.965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7951965332031,0.5965176224708557,0.1389645189046859,0.6468413472175598,284.795654296875,284.95001220703125,294.51470947265625,286.19390869140625,294.5174255371094,296.9649353027344,284.7955322265625,1.0,0.4851315021514892,1.0,1.0,0.0,1.0,-2.3479325771331787,2.347928047180176,4.4324433474685065e-06,1.8130930662155151,0.892981231212616,0.892981231212616,0.0,146.38693237304688,133.0,23090.79296875,-0.0,1324.441650390625,1.0,282.4436340332031,283.8646850585937,289.0365905761719,290.5296325683594,293.1499938964844,293.1499938964844,282.75,36318.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7687050104141235,1.0,0.0,0.0,3.879988670349121,3.8800160884857178,1.0045098406408215e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3735.17626953125,0.0,1846.7138671875,1895.4371337890625,0.0,2189.34716796875,0.9628979563713074,1.0,0.0,3.0,1.0,0.0
12163620,296.9356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.7229400873184204,0.2462819963693618,0.2255166620016098,296.84698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.8272579908370972,0.3750323057174682,0.3589931726455688,296.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.9990000128746032,0.7844830751419067,0.4683391749858856,296.939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.7294924855232239,0.2536388039588928,0.2445074766874313,296.97247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.5961908102035522,0.1373683661222458,0.6387429237365723,285.00018310546875,284.95001220703125,294.4017944335937,286.1374816894531,294.4045104980469,296.97222900390625,285.0003967285156,1.0,0.4802238345146179,1.0,1.0,0.0,1.0,-2.32415509223938,2.324150800704956,4.342914962762734e-06,1.7944642305374146,0.8953778743743896,0.8953778743743896,0.0,143.22303771972656,136.0,22106.552734375,-0.0,1283.719482421875,1.0,282.7434997558594,284.104736328125,289.0050964355469,290.42633056640625,293.1499938964844,293.1499938964844,283.04998779296875,36052.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7381333112716675,1.0,0.0,0.0,3.8771328926086426,3.87716007232666,1.003031684376765e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3665.3701171875,0.0,1841.0040283203125,1895.4371337890625,0.0,1923.6983642578125,0.9621015191078186,1.0,0.0,3.0,1.0,0.0
12163680,296.9356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.7229400873184204,0.2462819963693618,0.2255166620016098,296.84698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.8272579908370972,0.3750323057174682,0.3589931726455688,296.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.9990000128746032,0.7844830751419067,0.4683391749858856,296.939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.7294924855232239,0.2536388039588928,0.2445074766874313,296.97247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.5961908102035522,0.1373683661222458,0.6387429237365723,285.00018310546875,284.95001220703125,294.4017944335937,286.1374816894531,294.4045104980469,296.97222900390625,285.0003967285156,1.0,0.4802238345146179,1.0,1.0,0.0,1.0,-2.32415509223938,2.324150800704956,4.342914962762734e-06,1.7944642305374146,0.8953778743743896,0.8953778743743896,0.0,143.22303771972656,136.0,22106.552734375,-0.0,1283.719482421875,1.0,282.7434997558594,284.104736328125,289.0050964355469,290.42633056640625,293.1499938964844,293.1499938964844,283.04998779296875,36052.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7381333112716675,1.0,0.0,0.0,3.8771328926086426,3.87716007232666,1.003031684376765e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3665.3701171875,0.0,1841.0040283203125,1895.4371337890625,0.0,1923.6983642578125,0.9621015191078186,1.0,0.0,3.0,1.0,0.0
12163740,296.9499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2082824707031,0.7226307988166809,0.2450073659420013,0.2242858111858368,296.8614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2084655761719,0.8266323804855347,0.3726614117622375,0.3566542267799377,296.99072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20855712890625,0.9990000128746032,0.7854581475257874,0.4664224982261657,296.9493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2082824707031,0.7288778424263,0.2519697844982147,0.2428416311740875,296.9815979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2076416015625,0.5948630571365356,0.1360425949096679,0.6323883533477783,285.2084350585937,284.95001220703125,294.28985595703125,286.0816955566406,294.29254150390625,296.9813232421875,285.2087707519531,1.0,0.4774295389652252,1.0,1.0,0.0,1.0,-2.307924747467041,2.307920455932617,4.282353529561078e-06,1.781747579574585,0.9005771279335022,0.9005771279335022,0.0,141.84388732910156,139.0,21203.189453125,-0.0,1259.399169921875,1.0,283.04351806640625,284.34625244140625,288.9816589355469,290.3464660644531,293.1499938964844,293.1499938964844,282.75,35750.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7144221663475037,1.0,0.0,0.0,3.885486125946045,3.885513305664064,1.0073583780467743e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4057.715087890625,0.0,1849.1199951171875,1895.4371337890625,0.0,1726.3756103515625,0.9637855291366576,1.0,0.0,3.0,1.0,0.0
12163800,296.9499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2082824707031,0.7226307988166809,0.2450073659420013,0.2242858111858368,296.8614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2084655761719,0.8266323804855347,0.3726614117622375,0.3566542267799377,296.99072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20855712890625,0.9990000128746032,0.7854581475257874,0.4664224982261657,296.9493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2082824707031,0.7288778424263,0.2519697844982147,0.2428416311740875,296.9815979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2076416015625,0.5948630571365356,0.1360425949096679,0.6323883533477783,285.2084350585937,284.95001220703125,294.28985595703125,286.0816955566406,294.29254150390625,296.9813232421875,285.2087707519531,1.0,0.4774295389652252,1.0,1.0,0.0,1.0,-2.307924747467041,2.307920455932617,4.282353529561078e-06,1.781747579574585,0.9005771279335022,0.9005771279335022,0.0,141.84388732910156,139.0,21203.189453125,-0.0,1259.399169921875,1.0,283.04351806640625,284.34625244140625,288.9816589355469,290.3464660644531,293.1499938964844,293.1499938964844,282.75,35750.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7144221663475037,1.0,0.0,0.0,3.885486125946045,3.885513305664064,1.0073583780467743e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4057.715087890625,0.0,1849.1199951171875,1895.4371337890625,0.0,1726.3756103515625,0.9637855291366576,1.0,0.0,3.0,1.0,0.0
12163860,296.9477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.719784677028656,0.2422802299261093,0.2223396152257919,296.8598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.8234374523162842,0.3688591420650482,0.3536013960838318,296.9791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.9990000128746032,0.7823320627212524,0.4682252109050751,296.9476013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.7260168790817261,0.2492707967758178,0.2406934648752212,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.5913367867469788,0.1341262608766555,0.6250177025794983,284.9559936523437,284.95001220703125,294.1790466308594,286.0266418457031,294.1817321777344,296.9836730957031,284.9521789550781,1.0,0.4759511947631836,1.0,1.0,0.0,1.0,-2.292654514312744,2.2926502227783203,4.225985776429297e-06,1.769897222518921,0.8986808657646179,0.8986808657646179,0.0,142.205810546875,142.0,21436.18359375,-0.0,1243.2559814453125,1.0,282.75616455078125,284.0774230957031,289.0931396484375,290.5467834472656,293.1499938964844,293.1499938964844,283.04998779296875,35945.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7340754866600037,1.0,0.0,0.0,3.888899564743042,3.88892674446106,1.0091290505442885e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3670.99853515625,0.0,1854.9815673828125,1895.4371337890625,0.0,1889.34033203125,0.9646269083023072,1.0,0.0,3.0,1.0,0.0
12163920,296.9477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.719784677028656,0.2422802299261093,0.2223396152257919,296.8598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.8234374523162842,0.3688591420650482,0.3536013960838318,296.9791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.9990000128746032,0.7823320627212524,0.4682252109050751,296.9476013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.7260168790817261,0.2492707967758178,0.2406934648752212,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.5913367867469788,0.1341262608766555,0.6250177025794983,284.9559936523437,284.95001220703125,294.1790466308594,286.0266418457031,294.1817321777344,296.9836730957031,284.9521789550781,1.0,0.4759511947631836,1.0,1.0,0.0,1.0,-2.292654514312744,2.2926502227783203,4.225985776429297e-06,1.769897222518921,0.8986808657646179,0.8986808657646179,0.0,142.205810546875,142.0,21436.18359375,-0.0,1243.2559814453125,1.0,282.75616455078125,284.0774230957031,289.0931396484375,290.5467834472656,293.1499938964844,293.1499938964844,283.04998779296875,35945.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7340754866600037,1.0,0.0,0.0,3.888899564743042,3.88892674446106,1.0091290505442885e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3670.99853515625,0.0,1854.9815673828125,1895.4371337890625,0.0,1889.34033203125,0.9646269083023072,1.0,0.0,3.0,1.0,0.0
12163980,296.948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1454162597656,0.7152607440948486,0.2398260980844497,0.2199570387601852,296.8607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1455993652344,0.8185542821884155,0.3652689456939697,0.3500448167324066,296.9577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1457214355469,0.9990000128746032,0.7779799699783325,0.4724110066890716,296.946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1454467773437,0.721561074256897,0.2465897500514984,0.238085463643074,296.9843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1447448730469,0.5859624147415161,0.1320877224206924,0.6159292459487915,285.14556884765625,285.0498046875,294.06951904296875,285.972412109375,294.0721740722656,296.9843139648437,285.1459655761719,1.0,0.4751517176628113,1.0,1.0,0.0,1.0,-2.27649450302124,2.2764902114868164,4.166621693002526e-06,1.7572757005691528,0.9010226726531982,0.9010226726531982,0.0,143.6448974609375,145.0,20550.54296875,-0.0,1230.4515380859375,1.0,283.0438232421875,284.3034973144531,288.928466796875,290.2902526855469,293.1499938964844,293.1499938964844,282.75,35848.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7208879590034485,1.0,0.0,0.0,3.8944618701934814,3.894489288330078,1.0120179467776325e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.794189453125,0.0,1861.240234375,1895.4371337890625,0.0,1779.3333740234375,0.965821087360382,1.0,0.0,3.0,1.0,0.0
12164040,296.948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1454162597656,0.7152607440948486,0.2398260980844497,0.2199570387601852,296.8607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1455993652344,0.8185542821884155,0.3652689456939697,0.3500448167324066,296.9577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1457214355469,0.9990000128746032,0.7779799699783325,0.4724110066890716,296.946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1454467773437,0.721561074256897,0.2465897500514984,0.238085463643074,296.9843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1447448730469,0.5859624147415161,0.1320877224206924,0.6159292459487915,285.14556884765625,285.0498046875,294.06951904296875,285.972412109375,294.0721740722656,296.9843139648437,285.1459655761719,1.0,0.4751517176628113,1.0,1.0,0.0,1.0,-2.27649450302124,2.2764902114868164,4.166621693002526e-06,1.7572757005691528,0.9010226726531982,0.9010226726531982,0.0,143.6448974609375,145.0,20550.54296875,-0.0,1230.4515380859375,1.0,283.0438232421875,284.3034973144531,288.928466796875,290.2902526855469,293.1499938964844,293.1499938964844,282.75,35848.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7208879590034485,1.0,0.0,0.0,3.8944618701934814,3.894489288330078,1.0120179467776325e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.794189453125,0.0,1861.240234375,1895.4371337890625,0.0,1779.3333740234375,0.965821087360382,1.0,0.0,3.0,1.0,0.0
12164100,296.9476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745788574219,0.7130223512649536,0.2384263128042221,0.2189445495605468,296.8593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.970703125,0.8161004185676575,0.3632993400096893,0.3484452366828918,296.9396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.9990000128746032,0.7749987840652466,0.47473806142807,296.9447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742736816406,0.7193054556846619,0.2451229393482208,0.2368918359279632,296.9837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.5832152366638184,0.1309848874807357,0.6116047501564026,284.9713439941406,285.1170654296875,294.0152587890625,285.9456481933594,294.0179443359375,296.9839172363281,284.9555358886719,1.0,0.4749863743782043,1.0,1.0,0.0,1.0,-2.269525051116944,2.269520998001098,4.141225417697569e-06,1.7518714666366575,0.8977295756340027,0.8977295756340027,0.0,144.51617431640625,145.0,20937.15625,-0.0,1225.9356689453125,1.0,282.7933044433594,284.0978698730469,288.99285888671875,290.45965576171875,293.1499938964844,293.1499938964844,282.75,36044.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7302089929580688,1.0,0.0,0.0,3.893396615982056,3.893423795700073,1.0114642918779282e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3879.806884765625,0.0,1861.4515380859373,1895.4371337890625,0.0,1856.81982421875,0.965621531009674,1.0,0.0,3.0,1.0,0.0
12164160,296.9422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.709888756275177,0.2366120517253875,0.2175150364637375,296.8536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8128765821456909,0.3609035015106201,0.3464040160179138,296.9110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.9990000128746032,0.7708583474159241,0.4778265953063965,296.93975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.716354250907898,0.2433390766382217,0.2353866398334503,296.98101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.5797346234321594,0.129660278558731,0.6063625812530518,284.8949890136719,285.1838684082031,293.9613952636719,285.91912841796875,293.96405029296875,296.981201171875,284.891357421875,1.0,0.4748581349849701,1.0,1.0,0.0,1.0,-2.2609634399414062,2.2609591484069824,4.110157078685006e-06,1.7452433109283447,0.8943105936050415,0.8943105936050415,0.0,145.70274353027344,148.0,20778.078125,-0.0,1220.858642578125,1.0,282.75604248046875,284.0372314453125,288.9686584472656,290.3956604003906,293.1499938964844,293.1499938964844,283.04998779296875,36265.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7358444929122925,1.0,0.0,0.0,3.8867745399475098,3.8868019580841056,1.008026629278902e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3610.3623046875,0.0,1854.846923828125,1895.4371337890625,0.0,1904.29052734375,0.9643165469169616,1.0,0.0,3.0,1.0,0.0
12164220,296.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.089111328125,0.7036818265914917,0.2339257299900055,0.2149246931076049,296.8524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08935546875,0.8063968420028687,0.3570122420787811,0.3425597250461578,296.8702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08953857421875,0.9990000128746032,0.7636696696281433,0.4841121137142181,296.9365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.089111328125,0.7103174924850464,0.2403362095355987,0.2324757575988769,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882263183594,0.5725588798522949,0.1272337287664413,0.59560626745224,285.0893249511719,285.3160095214844,293.8548278808594,285.86688232421875,293.85748291015625,296.9783020019531,285.0899658203125,1.0,0.4747580885887146,1.0,1.0,0.0,1.0,-2.244364023208618,2.244359970092773,4.050123152410379e-06,1.7323033809661863,0.8919883370399475,0.8919883370399475,0.0,148.17068481445312,136.0,19896.58984375,-0.0,1211.723388671875,1.0,283.04376220703125,284.2689819335937,288.7899169921875,290.1123962402344,293.1499938964844,293.1499938964844,283.1499938964844,36291.88671875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.715419352054596,1.0,0.0,0.0,3.8754379749298096,3.8754653930664062,1.002154931484256e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3634.9140625,0.0,1840.7813720703125,1895.4371337890625,0.0,1734.4991455078125,0.9598345756530762,1.0,0.0,3.0,1.0,0.0
12164280,296.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.089111328125,0.7036818265914917,0.2339257299900055,0.2149246931076049,296.8524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08935546875,0.8063968420028687,0.3570122420787811,0.3425597250461578,296.8702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08953857421875,0.9990000128746032,0.7636696696281433,0.4841121137142181,296.9365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.089111328125,0.7103174924850464,0.2403362095355987,0.2324757575988769,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882263183594,0.5725588798522949,0.1272337287664413,0.59560626745224,285.0893249511719,285.3160095214844,293.8548278808594,285.86688232421875,293.85748291015625,296.9783020019531,285.0899658203125,1.0,0.4747580885887146,1.0,1.0,0.0,1.0,-2.244364023208618,2.244359970092773,4.050123152410379e-06,1.7323033809661863,0.8919883370399475,0.8919883370399475,0.0,148.17068481445312,136.0,19896.58984375,-0.0,1211.723388671875,1.0,283.04376220703125,284.2689819335937,288.7899169921875,290.1123962402344,293.1499938964844,293.1499938964844,283.1499938964844,36291.88671875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.715419352054596,1.0,0.0,0.0,3.8754379749298096,3.8754653930664062,1.002154931484256e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3634.9140625,0.0,1840.7813720703125,1895.4371337890625,0.0,1734.4991455078125,0.9598345756530762,1.0,0.0,3.0,1.0,0.0
