time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12164340,296.9453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.150634765625,0.702839195728302,0.0,0.2128207683563232,296.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1504821777344,0.8054822087287903,0.0,0.3392268717288971,296.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1503295898437,0.9990000128746032,0.0,0.4810025691986084,296.9364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.150634765625,0.7091171145439148,0.0,0.2298515141010284,296.9776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1509094238281,0.5699703693389893,0.0,0.5852234363555908,285.1505126953125,294.1499938964844,293.75,285.8157043457031,293.75262451171875,296.9776611328125,285.14947509765625,0.0,0.0,1.0,1.0,0.0,1.0,-2.2184877395629883,2.218483686447144,3.9578412724949885e-06,1.712347388267517,0.0,0.0,0.0,145.94668579101562,60.0,19313.9140625,-0.0,1174.674560546875,0.0,283.147705078125,284.3489990234375,288.74383544921875,290.03204345703125,293.1499938964844,293.1499938964844,278.1499938964844,36011.23046875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.8426380157470703,3.842664957046509,9.852632274487403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1797.7086181640625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164400,296.9453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.150634765625,0.702839195728302,0.0,0.2128207683563232,296.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1504821777344,0.8054822087287903,0.0,0.3392268717288971,296.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1503295898437,0.9990000128746032,0.0,0.4810025691986084,296.9364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.150634765625,0.7091171145439148,0.0,0.2298515141010284,296.9776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1509094238281,0.5699703693389893,0.0,0.5852234363555908,285.1505126953125,294.1499938964844,293.75,285.8157043457031,293.75262451171875,296.9776611328125,285.14947509765625,0.0,0.0,1.0,1.0,0.0,1.0,-2.2184877395629883,2.218483686447144,3.9578412724949885e-06,1.712347388267517,0.0,0.0,0.0,145.94668579101562,60.0,19313.9140625,-0.0,1174.674560546875,0.0,283.147705078125,284.3489990234375,288.74383544921875,290.03204345703125,293.1499938964844,293.1499938964844,278.1499938964844,36011.23046875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.8426380157470703,3.842664957046509,9.852632274487403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1797.7086181640625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.2140197753906,0.0,0.0,0.001602268894203,297.18194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2157287597656,0.4145923256874084,0.0,0.0016872705891728,297.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.21649169921875,0.4145923256874084,0.0,0.0012462133308872,297.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21417236328125,0.0,0.0,0.0016872666310518,297.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2104187011719,0.0,0.0,0.008003631606698,285.2245788574219,294.1499938964844,293.6943664550781,285.7892761230469,293.74468994140625,296.5530090332031,284.55389404296875,0.0,0.0,0.7855303883552551,0.7855303883552551,0.2144695967435836,1.0,-0.0170747525990009,0.0171927101910114,-0.000117957497423,-0.0214906111359596,0.0,0.0,0.0,-0.0900077000260353,60.0,1145.736083984375,-0.0,-1.987797440961004e-05,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297580950303082e-13,5.29820165604683e-13,1.5801052215171699e-18,2.443783717054337e-11,2.4437797271903428e-11,4.032013148295418e-17,0.0,0.0,-0.0,0.0,0.0,3.9298336616596853e-22,1.31447384231901e-20,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164520,297.4872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2091979980469,0.0,0.0,0.0008529924089089,297.4404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21002197265625,0.0,0.0,0.0013173588085919,298.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2095947265625,0.0,0.0,0.001998942811042,297.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2092590332031,0.0,0.0,0.0009189740521833,297.2222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2070617675781,0.0,0.0,0.0025236853398382,285.2170104980469,294.1499938964844,293.6464233398437,285.7675170898437,293.7355041503906,296.0678100585937,284.26806640625,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0091295056045055,0.0109324054792523,-0.0018028997583314,-0.0254885796457529,0.0,0.0,0.0,-0.0490795820951461,60.0,512.1099243164062,-0.0,-5.690410034731031e-06,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.765503008311778e-30,9.186572987269436e-30,1.0588975804430032e-32,-4.500042857662007e-18,-4.496804445563862e-18,-3.23833030904645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164580,297.6748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2071533203125,0.0,0.0,0.0001213398791151,297.6508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.207275390625,0.0,0.0,0.0001396107836626,298.2982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2045288085937,0.0,0.0,0.0001320845185546,297.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2071838378906,0.0,0.0,0.0001283619640162,297.361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2056884765625,0.0,0.0,0.0005570634966716,285.2138977050781,294.1499938964844,293.5948791503906,285.7451171875,293.7323913574219,295.46075439453125,284.1429443359375,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012943648034706,0.0053282580338418,-0.0040338928811252,-0.029344392940402,0.0,0.0,0.0,-0.0104911858215928,60.0,202.17138671875,-0.0,-1.1422433487950913e-07,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.932570594423356e-43,-6.6281417362563855e-43,-1.5694542800437953e-43,1.0532974607984302e-20,8.466298582643941e-21,2.0666756214435775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164640,297.8152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.20635986328125,0.0,0.0,0.0001005292724585,297.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2064514160156,0.0,0.0,0.0001061590301105,298.4790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.20367431640625,0.0,0.0,7.91347338235937e-05,297.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2063903808594,0.0,0.0,0.0001058768611983,297.4865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2049255371094,0.0,0.0,0.0005009323358535,285.21270751953125,294.1499938964844,293.5435485839844,285.72381591796875,293.73077392578125,294.9718933105469,284.1081237792969,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.001071308972314,0.0014258455485105,-0.000354536488885,-0.0330460332334041,0.0,0.0,0.0,-0.0110517665743827,60.0,78.08441925048828,-0.0,-7.82518938535759e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.371976226371625e-21,-3.26665760995534e-21,-3.1053186164162858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164700,297.9245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.20556640625,0.0,0.0,9.995035361498594e-05,297.9361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2056579589844,0.0,0.0,0.0001052561347023,298.60406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.202880859375,0.0,0.0,7.77499662945047e-05,297.7326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2055969238281,0.0,0.0,0.0001052527295541,297.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2041320800781,0.0,0.0,0.0004992561298422,285.2115173339844,294.1499938964844,293.49237060546875,285.7035522460937,293.7287292480469,294.5970153808594,284.1095275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651953052729,6.387916329231302e-08,0.0010651315096765,-0.0343308746814727,0.0,0.0,0.0,-0.0114921368658542,60.0,32.60353469848633,-0.0,-7.7348460081339e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4859591298420176e-21,-3.2438606657541562e-21,-3.242098464087863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164760,298.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2047424316406,0.0,0.0,9.990406397264452e-05,298.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.204833984375,0.0,0.0,0.0001052043226081,298.69744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2020568847656,0.0,0.0,7.770418596919626e-05,297.81939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2047424316406,0.0,0.0,0.000105203835119,297.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.20330810546875,0.0,0.0,0.0004990376764908,285.2102355957031,294.1499938964844,293.4413757324219,285.6842956542969,293.72625732421875,294.3065490722656,284.1246643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646196315065,1.3422017275388498e-08,0.0010646061273291,-0.034197486937046,0.0,0.0,0.0,-0.0114657627418637,60.0,16.194456100463867,-0.0,-7.727663131618101e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.487186976063778e-21,-3.243614086767846e-21,-3.243572889295932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164820,298.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2029113769531,0.0,0.0,9.982199844671412e-05,298.1858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2030029296875,0.0,0.0,0.0001051178187481,298.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2002868652344,0.0,0.0,7.764011388644576e-05,297.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.20294189453125,0.0,0.0,0.0001051174112944,297.8538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015075683594,0.0,0.0,0.0004986280691809,285.2075500488281,294.1499938964844,293.33990478515625,285.64862060546875,293.7199401855469,293.8960266113281,284.1662292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637429077178,1.3317805525048245e-08,0.0010637296363711,-0.0339297614991664,0.0,0.0,0.0,-0.0114150196313858,60.0,7.947994709014893,-0.0,-7.714942995562525e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.487216056632188e-21,-3.2436080283160938e-21,-3.2436078263677017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164880,298.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2029113769531,0.0,0.0,9.982199844671412e-05,298.1858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2030029296875,0.0,0.0,0.0001051178187481,298.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2002868652344,0.0,0.0,7.764011388644576e-05,297.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.20294189453125,0.0,0.0,0.0001051174112944,297.8538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015075683594,0.0,0.0,0.0004986280691809,285.2075500488281,294.1499938964844,293.33990478515625,285.64862060546875,293.7199401855469,293.8960266113281,284.1662292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637429077178,1.3317805525048245e-08,0.0010637296363711,-0.0339297614991664,0.0,0.0,0.0,-0.0114150196313858,60.0,7.947994709014893,-0.0,-7.714942995562525e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.487216056632188e-21,-3.2436080283160938e-21,-3.2436078263677017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164940,298.2448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2009582519531,0.0,0.0,9.97396418824792e-05,298.29296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2010192871094,0.0,0.0,0.0001050310820573,298.9317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1983642578125,0.0,0.0,7.757604180369526e-05,298.05303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2009582519531,0.0,0.0,0.0001050306818797,297.9811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1995544433594,0.0,0.0,0.0004982167156413,285.20465087890625,294.1499938964844,293.2391357421875,285.6164855957031,293.7118225097656,293.6249084472656,284.2098999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062863273546,1.3214937588656994e-08,0.0010628501186147,-0.0336606502532959,0.0,0.0,0.0,-0.0113640232011675,60.0,6.784548282623291,-0.0,-7.702188042912894e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436078263677017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165000,298.2448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2009582519531,0.0,0.0,9.97396418824792e-05,298.29296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2010192871094,0.0,0.0,0.0001050310820573,298.9317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1983642578125,0.0,0.0,7.757604180369526e-05,298.05303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2009582519531,0.0,0.0,0.0001050306818797,297.9811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1995544433594,0.0,0.0,0.0004982167156413,285.20465087890625,294.1499938964844,293.2391357421875,285.6164855957031,293.7118225097656,293.6249084472656,284.2098999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062863273546,1.3214937588656994e-08,0.0010628501186147,-0.0336606502532959,0.0,0.0,0.0,-0.0113640232011675,60.0,6.784548282623291,-0.0,-7.702188042912894e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436078263677017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165060,298.2902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.19976806640625,0.0,0.0,9.969274833565578e-05,298.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1998291015625,0.0,0.0,0.000104981707409,298.9779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1971740722656,0.0,0.0,7.753956742817536e-05,298.09796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19976806640625,0.0,0.0,0.0001049812999553,298.0433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1983642578125,0.0,0.0,0.0004979825462214,285.20294189453125,294.1499938964844,293.18231201171875,285.5997009277344,293.7064514160156,293.508056640625,284.234130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623624548316,1.3156376432732486e-08,0.0010623492999002,-0.0335074476897716,0.0,0.0,0.0,-0.0113349920138716,60.0,6.6227312088012695,-0.0,-7.694931980495312e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165120,298.3211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1988220214844,0.0,0.0,9.965689241653308e-05,298.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19891357421875,0.0,0.0,0.000104943945189,299.0096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1962585449219,0.0,0.0,7.751167140668258e-05,298.1279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1988525390625,0.0,0.0,0.0001049435377353,298.08624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19744873046875,0.0,0.0,0.0004978034412488,285.2015686035156,294.1499938964844,293.1390991210937,285.5875244140625,293.7019958496094,293.430908203125,284.25225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619794484227,1.3111590924097529e-08,0.0010619664099067,-0.0333902835845947,0.0,0.0,0.0,-0.0113127902150154,60.0,6.5497002601623535,-0.0,-7.689384773357234e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165180,298.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1965637207031,0.0,0.0,9.95737937046215e-05,298.4384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1966552734375,0.0,0.0,0.0001048564299708,299.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19403076171875,0.0,0.0,7.744703179923818e-05,298.185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19659423828125,0.0,0.0,0.0001048560297931,298.1703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1952209472656,0.0,0.0,0.0004973883624188,285.19830322265625,294.1499938964844,293.03973388671875,285.5614624023437,293.6904602050781,293.2792663574219,284.2928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610920144245,1.3007809052112408e-08,0.0010610789759084,-0.0331187695264816,0.0,0.0,0.0,-0.0112613411620259,60.0,6.425252437591553,-0.0,-7.67653816069469e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165240,298.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1965637207031,0.0,0.0,9.95737937046215e-05,298.4384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1966552734375,0.0,0.0,0.0001048564299708,299.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19403076171875,0.0,0.0,7.744703179923818e-05,298.185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19659423828125,0.0,0.0,0.0001048560297931,298.1703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1952209472656,0.0,0.0,0.0004973883624188,285.19830322265625,294.1499938964844,293.03973388671875,285.5614624023437,293.6904602050781,293.2792663574219,284.2928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610920144245,1.3007809052112408e-08,0.0010610789759084,-0.0331187695264816,0.0,0.0,0.0,-0.0112613411620259,60.0,6.425252437591553,-0.0,-7.67653816069469e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165300,298.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1954040527344,0.0,0.0,9.953211701940744e-05,298.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1954650878906,0.0,0.0,0.0001048125413944,299.0991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1929016113281,0.0,0.0,7.741461013210937e-05,298.20928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1954040527344,0.0,0.0,0.0001048121484927,298.20513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1940612792969,0.0,0.0,0.000497180270031,285.1966247558594,294.1499938964844,292.9903259277344,285.5494384765625,293.68408203125,293.2132568359375,284.3124084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606469586491,1.2955768013966916e-08,0.0010606340365484,-0.0329826213419437,0.0,0.0,0.0,-0.0112355425953865,60.0,6.370574474334717,-0.0,-7.670100643508705e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165360,298.4305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1941833496094,0.0,0.0,9.949037485057488e-05,298.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942749023437,0.0,0.0,0.0001047685800585,299.12255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19171142578125,0.0,0.0,7.738213753327727e-05,298.2314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942138671875,0.0,0.0,0.0001047681871568,298.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19287109375,0.0,0.0,0.000496971711982,285.19488525390625,294.1499938964844,292.94110107421875,285.5379943847656,293.67730712890625,293.1516418457031,284.3315124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602012043818,1.29036354934442e-08,0.0010601882822811,-0.0328462272882461,0.0,0.0,0.0,-0.0112096983939409,60.0,6.317256927490234,-0.0,-7.663653889267152e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165420,298.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19171142578125,0.0,0.0,9.940667223418131e-05,298.5292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1918029785156,0.0,0.0,0.000104680431832,299.1609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1892395019531,0.0,0.0,7.731702498858795e-05,298.2718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19171142578125,0.0,0.0,0.0001046800462063,298.2842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903991699219,0.0,0.0,0.0004965536645613,285.1913452148437,294.1499938964844,292.8431701660156,285.51678466796875,293.6625671386719,293.0375671386719,284.3682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593073675408,1.2799111104300213e-08,0.0010592945618554,-0.0325727574527263,0.0,0.0,0.0,-0.0111578814685344,60.0,6.212866306304932,-0.0,-7.65073693287377e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165480,298.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19171142578125,0.0,0.0,9.940667223418131e-05,298.5292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1918029785156,0.0,0.0,0.000104680431832,299.1609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1892395019531,0.0,0.0,7.731702498858795e-05,298.2718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19171142578125,0.0,0.0,0.0001046800462063,298.2842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903991699219,0.0,0.0,0.0004965536645613,285.1913452148437,294.1499938964844,292.8431701660156,285.51678466796875,293.6625671386719,293.0375671386719,284.3682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593073675408,1.2799111104300213e-08,0.0010592945618554,-0.0325727574527263,0.0,0.0,0.0,-0.0111578814685344,60.0,6.212866306304932,-0.0,-7.65073693287377e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165540,298.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1891174316406,0.0,0.0,9.932272223522888e-05,298.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.189208984375,0.0,0.0,0.0001045920216711,299.1900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.18670654296875,0.0,0.0,7.725172326900065e-05,298.305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18914794921875,0.0,0.0,0.0001045916433213,298.3211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1878356933594,0.0,0.0,0.0004961343365721,285.1876525878906,294.1499938964844,292.7459716796875,285.49755859375,293.64630126953125,292.93133544921875,284.4031677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584108531475,1.2694277629066164e-08,0.0010583981638774,-0.0322984680533409,0.0,0.0,0.0,-0.0111059108749032,60.0,6.110715389251709,-0.0,-7.637792975856429e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165600,298.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1891174316406,0.0,0.0,9.932272223522888e-05,298.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.189208984375,0.0,0.0,0.0001045920216711,299.1900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.18670654296875,0.0,0.0,7.725172326900065e-05,298.305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18914794921875,0.0,0.0,0.0001045916433213,298.3211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1878356933594,0.0,0.0,0.0004961343365721,285.1876525878906,294.1499938964844,292.7459716796875,285.49755859375,293.64630126953125,292.93133544921875,284.4031677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584108531475,1.2694277629066164e-08,0.0010583981638774,-0.0322984680533409,0.0,0.0,0.0,-0.0111059108749032,60.0,6.110715389251709,-0.0,-7.637792975856429e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165660,298.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864624023437,0.0,0.0,9.923854668159038e-05,298.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1865539550781,0.0,0.0,0.0001045033786795,299.2118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.18408203125,0.0,0.0,7.7186239650473e-05,298.33233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864624023437,0.0,0.0,0.0001045030003297,298.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1851806640625,0.0,0.0,0.000495713960845,285.18389892578125,294.1499938964844,292.6494445800781,285.48004150390625,293.6285400390625,292.8298034667969,284.43621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575120104476,1.2589171483057273e-08,0.0010574994375929,-0.0320234633982181,0.0,0.0,0.0,-0.0110538052394986,60.0,6.010613918304443,-0.0,-7.624826281471543e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165720,298.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864624023437,0.0,0.0,9.923854668159038e-05,298.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1865539550781,0.0,0.0,0.0001045033786795,299.2118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.18408203125,0.0,0.0,7.7186239650473e-05,298.33233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864624023437,0.0,0.0,0.0001045030003297,298.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1851806640625,0.0,0.0,0.000495713960845,285.18389892578125,294.1499938964844,292.6494445800781,285.48004150390625,293.6285400390625,292.8298034667969,284.43621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575120104476,1.2589171483057273e-08,0.0010574994375929,-0.0320234633982181,0.0,0.0,0.0,-0.0110538052394986,60.0,6.010613918304443,-0.0,-7.624826281471543e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165780,298.5337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.18438720703125,0.0,0.0,9.917444549500942e-05,298.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1844482421875,0.0,0.0,0.0001044358723447,299.2247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1820068359375,0.0,0.0,7.7136377512943e-05,298.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18438720703125,0.0,0.0,0.0001044355012709,298.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.18310546875,0.0,0.0,0.0004953937605023,285.18096923828125,294.1499938964844,292.5765686035156,285.4676513671875,293.6140441894531,292.75469970703125,284.4601135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010568276047706,1.2509133284765994e-08,0.0010568150319159,-0.0318140424787998,0.0,0.0,0.0,-0.0110141271725296,60.0,5.935872554779053,-0.0,-7.614958974500041e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165840,298.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1837158203125,0.0,0.0,9.915418195305392e-05,298.60418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1838073730469,0.0,0.0,0.000104414531961,299.228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1813659667969,0.0,0.0,7.712061778875068e-05,298.3536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1837463378906,0.0,0.0,0.0001044141608872,298.3712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1824645996094,0.0,0.0,0.00049529253738,285.1800231933594,294.1499938964844,292.5536499023437,285.4638977050781,293.6093139648437,292.73126220703125,284.46746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566111886873,1.2483832634302416e-08,0.0010565987322479,-0.0317478403449058,0.0,0.0,0.0,-0.0110015841200947,60.0,5.912505626678467,-0.0,-7.611841823518263e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165900,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.18231201171875,0.0,0.0,9.911193774314596e-05,298.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1824035644531,0.0,0.0,0.0001043700394802,299.23486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799621582031,0.0,0.0,7.708775228820741e-05,298.3624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1823425292969,0.0,0.0,0.0001043696756823,298.3802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1810607910156,0.0,0.0,0.0004950815928168,285.1780700683594,294.1499938964844,292.5060119628906,285.456298828125,293.5991516113281,292.6827697753906,284.482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561601957306,1.2431086382491683e-08,0.0010561477392911,-0.0316098257899284,0.0,0.0,0.0,-0.0109754363074898,60.0,5.864185333251953,-0.0,-7.605343910199738e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165960,298.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.180908203125,0.0,0.0,9.906965715344997e-05,298.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1809997558594,0.0,0.0,0.0001043255178956,299.24053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1785888671875,0.0,0.0,7.70548649597913e-05,298.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1809387207031,0.0,0.0,0.0001043251540977,298.3881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796569824219,0.0,0.0,0.0004948703572154,285.1761169433594,294.1499938964844,292.4585266113281,285.44891357421875,293.5886535644531,292.6347045898437,284.4969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557087371125,1.2378294833581549e-08,0.0010556962806731,-0.0314716920256614,0.0,0.0,0.0,-0.0109492652118206,60.0,5.816344738006592,-0.0,-7.598843865253002e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166020,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.17803955078125,0.0,0.0,9.898499411065131e-05,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1781311035156,0.0,0.0,0.000104236358311,299.24969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1757507324219,0.0,0.0,7.698901026742533e-05,298.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1780700683594,0.0,0.0,0.0001042360017891,298.4013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.17681884765625,0.0,0.0,0.0004944475367665,285.172119140625,294.1499938964844,292.3641357421875,285.4347839355469,293.566650390625,292.5395812988281,284.5248107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548047721385,1.2272593608031457e-08,0.0010547925485298,-0.0311951078474521,0.0,0.0,0.0,-0.0108968652784824,60.0,5.722073554992676,-0.0,-7.585836669932179e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166080,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.17803955078125,0.0,0.0,9.898499411065131e-05,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1781311035156,0.0,0.0,0.000104236358311,299.24969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1757507324219,0.0,0.0,7.698901026742533e-05,298.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1780700683594,0.0,0.0,0.0001042360017891,298.4013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.17681884765625,0.0,0.0,0.0004944475367665,285.172119140625,294.1499938964844,292.3641357421875,285.4347839355469,293.566650390625,292.5395812988281,284.5248107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548047721385,1.2272593608031457e-08,0.0010547925485298,-0.0311951078474521,0.0,0.0,0.0,-0.0108968652784824,60.0,5.722073554992676,-0.0,-7.585836669932179e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166140,298.5679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1751403808594,0.0,0.0,9.890022920444608e-05,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1752014160156,0.0,0.0,0.000104147089587,299.2564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1728515625,0.0,0.0,7.692306826356798e-05,298.3934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1751403808594,0.0,0.0,0.0001041467330651,298.411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1739196777344,0.0,0.0,0.000494024134241,285.1680603027344,294.1499938964844,292.2704467773437,285.4212341308594,293.5433349609375,292.4455871582031,284.5510559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538997594267,1.2166763596610508e-08,0.0010538876522332,-0.0309181772172451,0.0,0.0,0.0,-0.010844400152564,60.0,5.629638195037842,-0.0,-7.57282521135494e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166200,298.5679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1751403808594,0.0,0.0,9.890022920444608e-05,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1752014160156,0.0,0.0,0.000104147089587,299.2564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1728515625,0.0,0.0,7.692306826356798e-05,298.3934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1751403808594,0.0,0.0,0.0001041467330651,298.411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1739196777344,0.0,0.0,0.000494024134241,285.1680603027344,294.1499938964844,292.2704467773437,285.4212341308594,293.5433349609375,292.4455871582031,284.5510559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538997594267,1.2166763596610508e-08,0.0010538876522332,-0.0309181772172451,0.0,0.0,0.0,-0.010844400152564,60.0,5.629638195037842,-0.0,-7.57282521135494e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166260,298.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.17218017578125,0.0,0.0,9.881538426270708e-05,298.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1722412109375,0.0,0.0,0.0001040577335515,299.26141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.169921875,0.0,0.0,7.685706805204973e-05,298.4014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.17218017578125,0.0,0.0,0.0001040573915815,298.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17095947265625,0.0,0.0,0.0004936003824695,285.1640014648437,294.1499938964844,292.1774597167969,285.40802001953125,293.5187072753906,292.3525695800781,284.5758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529939318075,1.2060835885563392e-08,0.0010529818246141,-0.0306409858167171,0.0,0.0,0.0,-0.0107918875291943,60.0,5.538978576660156,-0.0,-7.559813042234964e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166320,298.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.17218017578125,0.0,0.0,9.881538426270708e-05,298.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1722412109375,0.0,0.0,0.0001040577335515,299.26141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.169921875,0.0,0.0,7.685706805204973e-05,298.4014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.17218017578125,0.0,0.0,0.0001040573915815,298.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17095947265625,0.0,0.0,0.0004936003824695,285.1640014648437,294.1499938964844,292.1774597167969,285.40802001953125,293.5187072753906,292.3525695800781,284.5758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529939318075,1.2060835885563392e-08,0.0010529818246141,-0.0306409858167171,0.0,0.0,0.0,-0.0107918875291943,60.0,5.538978576660156,-0.0,-7.559813042234964e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166380,298.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.169189453125,0.0,0.0,9.873048111330718e-05,298.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.16925048828125,0.0,0.0,0.0001039683265844,299.2649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1669616699219,0.0,0.0,7.679102418478578e-05,298.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.169189453125,0.0,0.0,0.0001039679773384,298.4269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1679992675781,0.0,0.0,0.0004931762814521,285.1598815917969,294.1499938964844,292.085205078125,285.3948669433594,293.49285888671875,292.2603759765625,284.59912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520875221118,1.195484244931322e-08,0.0010520755313336,-0.0303636137396097,0.0,0.0,0.0,-0.0107393423095345,60.0,5.450033187866211,-0.0,-7.546803004743198e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166440,298.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.169189453125,0.0,0.0,9.873048111330718e-05,298.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.16925048828125,0.0,0.0,0.0001039683265844,299.2649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1669616699219,0.0,0.0,7.679102418478578e-05,298.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.169189453125,0.0,0.0,0.0001039679773384,298.4269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1679992675781,0.0,0.0,0.0004931762814521,285.1598815917969,294.1499938964844,292.085205078125,285.3948669433594,293.49285888671875,292.2603759765625,284.59912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520875221118,1.195484244931322e-08,0.0010520755313336,-0.0303636137396097,0.0,0.0,0.0,-0.0107393423095345,60.0,5.450033187866211,-0.0,-7.546803004743198e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166500,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16766357421875,0.0,0.0,9.86880186246708e-05,298.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1677551269531,0.0,0.0,0.0001039236012729,299.2663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654663085937,0.0,0.0,7.675799133721739e-05,298.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1676940917969,0.0,0.0,0.0001039232665789,298.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.16650390625,0.0,0.0,0.0004929641727358,285.1578063964844,294.1499938964844,292.0393371582031,285.38824462890625,293.4794616699219,292.214599609375,284.6102600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516342008486,1.1901829743976576e-08,0.0010516222100704,-0.0302248857915401,0.0,0.0,0.0,-0.010713062249124,60.0,5.40618371963501,-0.0,-7.540300828168256e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166560,298.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1661682128906,0.0,0.0,9.86455488600768e-05,298.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1662292480469,0.0,0.0,0.0001038788759615,299.2674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1639709472656,0.0,0.0,7.672495121369138e-05,298.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1661682128906,0.0,0.0,0.0001038785412674,298.43243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1650085449219,0.0,0.0,0.0004927520640194,285.15576171875,294.1499938964844,291.9936218261719,285.3815612792969,293.4657897949219,292.16900634765625,284.62109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010511807631701,1.1848811709569418e-08,0.0010511688888072,-0.0300861410796642,0.0,0.0,0.0,-0.0106867784634232,60.0,5.362740516662598,-0.0,-7.533800783221525e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
