time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12166620,298.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1631164550781,0.0,0.0,9.856060205493122e-05,298.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1631774902344,0.0,0.0,0.0001037894253386,299.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609802246094,0.0,0.0,7.665887824259698e-05,298.4161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.16314697265625,0.0,0.0,0.0001037890906445,298.4368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1619567871094,0.0,0.0,0.000492327788379,285.151611328125,294.1499938964844,291.9027709960937,285.3678283691406,293.43756103515625,292.078369140625,284.64178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502740042284,1.174277475257668e-08,0.0010502622462809,-0.0298086423426866,0.0,0.0,0.0,-0.0106342118233442,60.0,5.277039527893066,-0.0,-7.520808509298149e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166680,298.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1631164550781,0.0,0.0,9.856060205493122e-05,298.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1631774902344,0.0,0.0,0.0001037894253386,299.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609802246094,0.0,0.0,7.665887824259698e-05,298.4161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.16314697265625,0.0,0.0,0.0001037890906445,298.4368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1619567871094,0.0,0.0,0.000492327788379,285.151611328125,294.1499938964844,291.9027709960937,285.3678283691406,293.43756103515625,292.078369140625,284.64178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502740042284,1.174277475257668e-08,0.0010502622462809,-0.0298086423426866,0.0,0.0,0.0,-0.0106342118233442,60.0,5.277039527893066,-0.0,-7.520808509298149e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166740,298.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600646972656,0.0,0.0,9.847567707765847e-05,298.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1601257324219,0.0,0.0,0.0001036999892676,299.2699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1579284667969,0.0,0.0,7.65928125474602e-05,298.4188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600646972656,0.0,0.0,0.0001036996545735,298.4405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.158935546875,0.0,0.0,0.0004919036291539,285.1474609375,294.1499938964844,291.8126220703125,285.3534545898437,293.4081726074219,291.9884948730469,284.6612854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049367361702,1.1636758223687592e-08,0.0010493557201698,-0.0295311901718378,0.0,0.0,0.0,-0.0105816544964909,60.0,5.192870616912842,-0.0,-7.507829735686755e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166800,298.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600646972656,0.0,0.0,9.847567707765847e-05,298.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1601257324219,0.0,0.0,0.0001036999892676,299.2699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1579284667969,0.0,0.0,7.65928125474602e-05,298.4188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600646972656,0.0,0.0,0.0001036996545735,298.4405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.158935546875,0.0,0.0,0.0004919036291539,285.1474609375,294.1499938964844,291.8126220703125,285.3534545898437,293.4081726074219,291.9884948730469,284.6612854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049367361702,1.1636758223687592e-08,0.0010493557201698,-0.0295311901718378,0.0,0.0,0.0,-0.0105816544964909,60.0,5.192870616912842,-0.0,-7.507829735686755e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166860,298.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.156982421875,0.0,0.0,9.839078120421618e-05,298.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1570739746094,0.0,0.0,0.0001036105823004,299.2702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1549072265625,0.0,0.0,7.652677595615387e-05,298.4208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1570129394531,0.0,0.0,0.0001036102621583,298.443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1558532714844,0.0,0.0,0.0004914795863442,285.1433410644531,294.1499938964844,291.7231750488281,285.33819580078125,293.3777160644531,291.8993225097656,284.6796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484611848369,1.1530788768254752e-08,0.00104844965972,-0.0292538534849882,0.0,0.0,0.0,-0.0105291213840246,60.0,5.110177040100098,-0.0,-7.49486801510102e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166920,298.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.156982421875,0.0,0.0,9.839078120421618e-05,298.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1570739746094,0.0,0.0,0.0001036105823004,299.2702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1549072265625,0.0,0.0,7.652677595615387e-05,298.4208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1570129394531,0.0,0.0,0.0001036102621583,298.443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1558532714844,0.0,0.0,0.0004914795863442,285.1433410644531,294.1499938964844,291.7231750488281,285.33819580078125,293.3777160644531,291.8993225097656,284.6796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484611848369,1.1530788768254752e-08,0.00104844965972,-0.0292538534849882,0.0,0.0,0.0,-0.0105291213840246,60.0,5.110177040100098,-0.0,-7.49486801510102e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166980,298.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1544189453125,0.0,0.0,9.831951319938526e-05,298.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.15447998046875,0.0,0.0,0.0001035355307976,299.2702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.15234375,0.0,0.0,7.64713404350914e-05,298.42205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1544189453125,0.0,0.0,0.0001035352106555,298.4457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532897949219,0.0,0.0,0.0004911236464977,285.1398620605469,294.1499938964844,291.6485900878906,285.32452392578125,293.3512878417969,291.8249816894531,284.6943054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477004107087,1.1441829705916008e-08,0.0010476890020072,-0.02902103215456,0.0,0.0,0.0,-0.0104850204661488,60.0,5.041811466217041,-0.0,-7.483996000701154e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167040,298.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1539306640625,0.0,0.0,9.83059435384348e-05,298.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15399169921875,0.0,0.0,0.0001035212408169,299.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.15185546875,0.0,0.0,7.646078302059323e-05,298.4222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1539306640625,0.0,0.0,0.0001035209206747,298.44610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1528015136719,0.0,0.0,0.0004910558345727,285.1391906738281,294.1499938964844,291.6344299316406,285.3218078613281,293.3461608886719,291.8108825683594,284.697021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475555900484,1.1424892143452324e-08,0.0010475441813468,-0.0289767030626535,0.0,0.0,0.0,-0.0104766236618161,60.0,5.028900623321533,-0.0,-7.481926189711886e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167100,298.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1523742675781,0.0,0.0,9.826355380937456e-05,298.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1524353027344,0.0,0.0,0.0001034765955409,299.2699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1503295898437,0.0,0.0,7.642780838068575e-05,298.4227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1523742675781,0.0,0.0,0.0001034762826748,298.4472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1512756347656,0.0,0.0,0.00049084413331,285.1371459960937,294.1499938964844,291.59033203125,285.3131408691406,293.3300170898437,291.7669372558594,284.705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471030836924,1.137197802592027e-08,0.0010470916749909,-0.0288382153958082,0.0,0.0,0.0,-0.010450392961502,60.0,4.9887800216674805,-0.0,-7.475464514072885e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167160,298.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1508483886719,0.0,0.0,9.822117863222957e-05,298.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1509094238281,0.0,0.0,0.0001034319793689,299.2696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488037109375,0.0,0.0,7.63948482926935e-05,298.4232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1508483886719,0.0,0.0,0.0001034316592267,298.4482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1497497558594,0.0,0.0,0.0004906324902549,285.13507080078125,294.1499938964844,291.5464172363281,285.3040771484375,293.3135986328125,291.7231750488281,284.71337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466508101671,1.1319092330097646e-08,0.0010466395178809,-0.0286997985094785,0.0,0.0,0.0,-0.0104241743683815,60.0,4.948995590209961,-0.0,-7.46900781223303e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167220,298.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.14776611328125,0.0,0.0,9.813651558943091e-05,298.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1478271484375,0.0,0.0,0.0001033428125083,299.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.145751953125,0.0,0.0,7.632898632436991e-05,298.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.14776611328125,0.0,0.0,0.0001033425069181,298.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14666748046875,0.0,0.0,0.0004902096115984,285.1309814453125,294.1499938964844,291.4590759277344,285.2847900390625,293.2800598144531,291.6361694335937,284.72882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457470780238,1.1213414197186466e-08,0.0010457359021529,-0.0284232068806886,0.0,0.0,0.0,-0.0103717856109142,60.0,4.8704047203063965,-0.0,-7.456115724835399e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167280,298.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.14776611328125,0.0,0.0,9.813651558943091e-05,298.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1478271484375,0.0,0.0,0.0001033428125083,299.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.145751953125,0.0,0.0,7.632898632436991e-05,298.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.14776611328125,0.0,0.0,0.0001033425069181,298.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14666748046875,0.0,0.0,0.0004902096115984,285.1309814453125,294.1499938964844,291.4590759277344,285.2847900390625,293.2800598144531,291.6361694335937,284.72882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457470780238,1.1213414197186466e-08,0.0010457359021529,-0.0284232068806886,0.0,0.0,0.0,-0.0103717856109142,60.0,4.8704047203063965,-0.0,-7.456115724835399e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167340,298.5833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446838378906,0.0,0.0,9.80519616859965e-05,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1447448730469,0.0,0.0,0.000103253769339,299.26763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1427001953125,0.0,0.0,7.62632189434953e-05,298.424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446838378906,0.0,0.0,0.0001032534637488,298.4513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.14361572265625,0.0,0.0,0.0004897872568108,285.1269226074219,294.1499938964844,291.3724670410156,285.2637023925781,293.2455444335937,291.5498962402344,284.743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044844626449,1.1107879949179278e-08,0.0010448334505781,-0.0281469859182834,0.0,0.0,0.0,-0.0103194676339626,60.0,4.793084144592285,-0.0,-7.443251348604464e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167400,298.5833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446838378906,0.0,0.0,9.80519616859965e-05,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1447448730469,0.0,0.0,0.000103253769339,299.26763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1427001953125,0.0,0.0,7.62632189434953e-05,298.424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446838378906,0.0,0.0,0.0001032534637488,298.4513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.14361572265625,0.0,0.0,0.0004897872568108,285.1269226074219,294.1499938964844,291.3724670410156,285.2637023925781,293.2455444335937,291.5498962402344,284.743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044844626449,1.1107879949179278e-08,0.0010448334505781,-0.0281469859182834,0.0,0.0,0.0,-0.0103194676339626,60.0,4.793084144592285,-0.0,-7.443251348604464e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167460,298.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416320800781,0.0,0.0,9.796753874979912e-05,298.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416931152344,0.0,0.0,0.0001031648644129,299.2662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396484375,0.0,0.0,7.619754615006968e-05,298.4241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416320800781,0.0,0.0,0.0001031645660987,298.4525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405639648437,0.0,0.0,0.0004893656005151,285.1228942871094,294.1499938964844,291.2865600585937,285.2406616210937,293.2101135253906,291.4642944335937,284.7572021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439434554427,1.1002511790536572e-08,0.0010439325124025,-0.0278711915016174,0.0,0.0,0.0,-0.0102672325447201,60.0,4.716987609863281,-0.0,-7.430418946796635e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167520,298.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416320800781,0.0,0.0,9.796753874979912e-05,298.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416931152344,0.0,0.0,0.0001031648644129,299.2662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396484375,0.0,0.0,7.619754615006968e-05,298.4241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416320800781,0.0,0.0,0.0001031645660987,298.4525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405639648437,0.0,0.0,0.0004893656005151,285.1228942871094,294.1499938964844,291.2865600585937,285.2406616210937,293.2101135253906,291.4642944335937,284.7572021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439434554427,1.1002511790536572e-08,0.0010439325124025,-0.0278711915016174,0.0,0.0,0.0,-0.0102672325447201,60.0,4.716987609863281,-0.0,-7.430418946796635e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167580,298.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1385803222656,0.0,0.0,9.788326133275405e-05,298.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1386413574219,0.0,0.0,0.0001030761195579,299.2646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366271972656,0.0,0.0,7.613198977196589e-05,298.42388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1385803222656,0.0,0.0,0.0001030758139677,298.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375427246094,0.0,0.0,0.0004889446427114,285.118896484375,294.1499938964844,291.20135498046875,285.21539306640625,293.1737670898437,291.37945556640625,284.7702331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430440306663,1.0897330149362006e-08,0.001043033087626,-0.027595879510045,0.0,0.0,0.0,-0.0102150896564126,60.0,4.642075061798096,-0.0,-7.41761994049739e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167640,298.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1385803222656,0.0,0.0,9.788326133275405e-05,298.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1386413574219,0.0,0.0,0.0001030761195579,299.2646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366271972656,0.0,0.0,7.613198977196589e-05,298.42388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1385803222656,0.0,0.0,0.0001030758139677,298.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375427246094,0.0,0.0,0.0004889446427114,285.118896484375,294.1499938964844,291.20135498046875,285.21539306640625,293.1737670898437,291.37945556640625,284.7702331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430440306663,1.0897330149362006e-08,0.001043033087626,-0.027595879510045,0.0,0.0,0.0,-0.0102150896564126,60.0,4.642075061798096,-0.0,-7.41761994049739e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167700,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1370544433594,0.0,0.0,9.784118446987122e-05,298.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371154785156,0.0,0.0,0.0001030318017001,299.2637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351318359375,0.0,0.0,7.60992625146173e-05,298.4237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1370544433594,0.0,0.0,0.0001030315106618,298.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1360168457031,0.0,0.0,0.0004887345130555,285.1169128417969,294.1499938964844,291.1590270996094,285.20184326171875,293.1552734375,291.3372802734375,284.7764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425949003547,1.0844815712118816e-08,0.0010425840737298,-0.0274584200233221,0.0,0.0,0.0,-0.0101890563964843,60.0,4.6050519943237305,-0.0,-7.411234292931115e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167760,298.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355285644531,0.0,0.0,9.779915126273409e-05,298.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355895996094,0.0,0.0,0.000102987534774,299.2628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13360595703125,0.0,0.0,7.606656436109915e-05,298.4234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13555908203125,0.0,0.0,0.0001029872437356,298.454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.134521484375,0.0,0.0,0.0004885245580226,285.11492919921875,294.1499938964844,291.11688232421875,285.1877136230469,293.1365661621094,291.2952880859375,284.7825622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421463521197,1.0792355453759228e-08,0.0010421355254948,-0.0273211020976305,0.0,0.0,0.0,-0.0101630492135882,60.0,4.568309307098389,-0.0,-7.404857171877667e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167820,298.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13250732421875,0.0,0.0,9.771522309165448e-05,298.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.132568359375,0.0,0.0,0.0001028991464409,299.2608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.130615234375,0.0,0.0,7.600127719342709e-05,298.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1325378417969,0.0,0.0,0.0001028988554026,298.4549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1315002441406,0.0,0.0,0.0004881053173448,285.1109924316406,294.1499938964844,291.0330810546875,285.15740966796875,293.0985412597656,291.2118530273437,284.79425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412505362182,1.0687606355475054e-08,0.0010412398260086,-0.0270469114184379,0.0,0.0,0.0,-0.0101111205294728,60.0,4.495645046234131,-0.0,-7.392132772565675e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167880,298.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13250732421875,0.0,0.0,9.771522309165448e-05,298.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.132568359375,0.0,0.0,0.0001028991464409,299.2608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.130615234375,0.0,0.0,7.600127719342709e-05,298.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1325378417969,0.0,0.0,0.0001028988554026,298.4549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1315002441406,0.0,0.0,0.0004881053173448,285.1109924316406,294.1499938964844,291.0330810546875,285.15740966796875,293.0985412597656,291.2118530273437,284.79425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412505362182,1.0687606355475054e-08,0.0010412398260086,-0.0270469114184379,0.0,0.0,0.0,-0.0101111205294728,60.0,4.495645046234131,-0.0,-7.392132772565675e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167940,298.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1295166015625,0.0,0.0,9.763148409547284e-05,298.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12957763671875,0.0,0.0,0.0001028109618346,299.2587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1276550292969,0.0,0.0,7.59361355449073e-05,298.4222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1295166015625,0.0,0.0,0.0001028106780722,298.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285095214844,0.0,0.0,0.0004876870661973,285.10711669921875,294.1499938964844,290.95001220703125,285.1242980957031,293.0596923828125,291.1291198730469,284.8053283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403568157926,1.0583102394434718e-08,0.0010403462219983,-0.0267733540385961,0.0,0.0,0.0,-0.0100593138486146,60.0,4.424055099487305,-0.0,-7.379449584732356e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168000,298.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1295166015625,0.0,0.0,9.763148409547284e-05,298.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12957763671875,0.0,0.0,0.0001028109618346,299.2587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1276550292969,0.0,0.0,7.59361355449073e-05,298.4222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1295166015625,0.0,0.0,0.0001028106780722,298.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285095214844,0.0,0.0,0.0004876870661973,285.10711669921875,294.1499938964844,290.95001220703125,285.1242980957031,293.0596923828125,291.1291198730469,284.8053283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403568157926,1.0583102394434718e-08,0.0010403462219983,-0.0267733540385961,0.0,0.0,0.0,-0.0100593138486146,60.0,4.424055099487305,-0.0,-7.379449584732356e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168060,298.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.12652587890625,0.0,0.0,9.754795610206202e-05,298.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1265869140625,0.0,0.0,0.000102723002783,299.2565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,7.587116124341264e-05,298.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1265563964844,0.0,0.0,0.0001027227190206,298.4558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.12554931640625,0.0,0.0,0.0004872698336839,285.1033020019531,294.1499938964844,290.87530517578125,285.0921325683594,293.0201416015625,291.0482177734375,284.8158569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394654236733,1.0478859557849772e-08,0.0010394549462944,-0.0265004765242338,0.0,0.0,0.0,-0.0100076366215944,60.0,4.355603218078613,-0.0,-7.366808318920448e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168120,298.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.12652587890625,0.0,0.0,9.754795610206202e-05,298.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1265869140625,0.0,0.0,0.000102723002783,299.2565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,7.587116124341264e-05,298.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1265563964844,0.0,0.0,0.0001027227190206,298.4558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.12554931640625,0.0,0.0,0.0004872698336839,285.1033020019531,294.1499938964844,290.87530517578125,285.0921325683594,293.0201416015625,291.0482177734375,284.8158569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394654236733,1.0478859557849772e-08,0.0010394549462944,-0.0265004765242338,0.0,0.0,0.0,-0.0100076366215944,60.0,4.355603218078613,-0.0,-7.366808318920448e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168180,298.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1238098144531,0.0,0.0,9.74713038885966e-05,298.6601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1238708496094,0.0,0.0,0.0001026422760332,299.2543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220092773437,0.0,0.0,7.581154204672202e-05,298.42059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12384033203125,0.0,0.0,0.0001026419995469,298.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1228332519531,0.0,0.0,0.0004868869727943,285.0998229980469,294.1499938964844,290.8201599121094,285.0666198730469,292.9833068847656,290.9789733886719,284.8250427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383202742048072e-08,0.0010386370122432,-0.0262500680983066,0.0,0.0,0.0,-0.0099602155387401,60.0,4.300802707672119,-0.0,-7.355217945814729e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168240,298.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12359619140625,0.0,0.0,9.746464638737962e-05,298.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236572265625,0.0,0.0,0.0001026352692861,299.2541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12176513671875,0.0,0.0,7.580636156490073e-05,298.4205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12359619140625,0.0,0.0,0.0001026349855237,298.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,0.0004868537362199,285.0995178222656,294.1499938964844,290.8159484863281,285.0645751953125,292.9801025390625,290.9732666015625,284.8258361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385763598605,1.0374896497467034e-08,0.0010385659988969,-0.0262283254414796,0.0,0.0,0.0,-0.0099560972303152,60.0,4.296468734741211,-0.0,-7.354211817300893e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168300,298.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12213134765625,0.0,0.0,9.74230788415298e-05,298.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221923828125,0.0,0.0,0.0001025914971251,299.2528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.12030029296875,0.0,0.0,7.57740272092633e-05,298.4200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12213134765625,0.0,0.0,0.0001025912133627,298.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12115478515625,0.0,0.0,0.0004866461094934,285.09765625,294.1499938964844,290.7916564941406,285.052490234375,292.9599914550781,290.9390869140625,284.83062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381327010691,1.0323025101399708e-08,0.0010381223401054,-0.0260925330221653,0.0,0.0,0.0,-0.0099303824827075,60.0,4.27098560333252,-0.0,-7.347930619516775e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168360,298.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.12066650390625,0.0,0.0,9.738156950334088e-05,298.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1207275390625,0.0,0.0,0.0001025477831717,299.2516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188659667969,0.0,0.0,7.574174378532916e-05,298.4195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12066650390625,0.0,0.0,0.0001025475066853,298.4562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11968994140625,0.0,0.0,0.0004864388029091,285.0957946777344,294.1499938964844,290.77081298828125,285.0414733886719,292.9398803710937,290.9074401855469,284.8352966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376897407695,1.0271229200498055e-08,0.0010376794962212,-0.0259569399058818,0.0,0.0,0.0,-0.0099047049880027,60.0,4.248127937316895,-0.0,-7.341662211501898e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168420,298.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177673339844,0.0,0.0,9.729874727781862e-05,298.6573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178283691406,0.0,0.0,0.0001024605589918,299.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159973144531,0.0,0.0,7.567731518065557e-05,298.4185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177673339844,0.0,0.0,0.0001024602897814,298.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1168212890625,0.0,0.0,0.0004860250919591,285.0921325683594,294.1499938964844,290.73883056640625,285.0224914550781,292.89971923828125,290.8520812988281,284.8443298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368059156462,1.0167871877797552e-08,0.0010367956710979,-0.0256863627582788,0.0,0.0,0.0,-0.0098534664139151,60.0,4.2098917961120605,-0.0,-7.329160212066199e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168480,298.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177673339844,0.0,0.0,9.729874727781862e-05,298.6573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178283691406,0.0,0.0,0.0001024605589918,299.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159973144531,0.0,0.0,7.567731518065557e-05,298.4185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177673339844,0.0,0.0,0.0001024602897814,298.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1168212890625,0.0,0.0,0.0004860250919591,285.0921325683594,294.1499938964844,290.73883056640625,285.0224914550781,292.89971923828125,290.8520812988281,284.8443298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368059156462,1.0167871877797552e-08,0.0010367956710979,-0.0256863627582788,0.0,0.0,0.0,-0.0098534664139151,60.0,4.2098917961120605,-0.0,-7.329160212066199e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168540,298.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1148986816406,0.0,0.0,9.721617971081288e-05,298.65594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1149597167969,0.0,0.0,0.0001023736112983,299.24664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131591796875,0.0,0.0,7.561309030279517e-05,298.4175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1148986816406,0.0,0.0,0.0001023733420879,298.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11395263671875,0.0,0.0,0.0004856126906815,285.0885009765625,294.1499938964844,290.71893310546875,285.0073547363281,292.85986328125,290.8078308105469,284.8529357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359247680753,1.0064840516577078e-08,0.0010359147563576,-0.0254166312515735,0.0,0.0,0.0,-0.0098023898899555,60.0,4.181070804595947,-0.0,-7.316708661164739e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168600,298.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1148986816406,0.0,0.0,9.721617971081288e-05,298.65594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1149597167969,0.0,0.0,0.0001023736112983,299.24664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131591796875,0.0,0.0,7.561309030279517e-05,298.4175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1148986816406,0.0,0.0,0.0001023733420879,298.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11395263671875,0.0,0.0,0.0004856126906815,285.0885009765625,294.1499938964844,290.71893310546875,285.0073547363281,292.85986328125,290.8078308105469,284.8529357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359247680753,1.0064840516577078e-08,0.0010359147563576,-0.0254166312515735,0.0,0.0,0.0,-0.0098023898899555,60.0,4.181070804595947,-0.0,-7.316708661164739e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168660,298.5670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.112060546875,0.0,0.0,9.713388135423884e-05,298.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11212158203125,0.0,0.0,0.0001022869473672,299.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103210449219,0.0,0.0,7.554907642770559e-05,298.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.112060546875,0.0,0.0,0.0001022866781568,298.4565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11114501953125,0.0,0.0,0.0004852016281802,285.0849609375,294.1499938964844,290.7099914550781,284.9956970214844,292.8205261230469,290.774658203125,284.8611145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350466473028,9.96214843951293e-09,0.0010350366355851,-0.0251477863639593,0.0,0.0,0.0,-0.0097514810040593,60.0,4.160835266113281,-0.0,-7.304308269340255e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168720,298.5670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.112060546875,0.0,0.0,9.713388135423884e-05,298.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11212158203125,0.0,0.0,0.0001022869473672,299.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103210449219,0.0,0.0,7.554907642770559e-05,298.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.112060546875,0.0,0.0,0.0001022866781568,298.4565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11114501953125,0.0,0.0,0.0004852016281802,285.0849609375,294.1499938964844,290.7099914550781,284.9956970214844,292.8205261230469,290.774658203125,284.8611145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350466473028,9.96214843951293e-09,0.0010350366355851,-0.0251477863639593,0.0,0.0,0.0,-0.0097514810040593,60.0,4.160835266113281,-0.0,-7.304308269340255e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168780,298.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1092529296875,0.0,0.0,9.705186676001176e-05,298.6533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1093139648437,0.0,0.0,0.0001022005744744,299.2416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075439453125,0.0,0.0,7.548528083134443e-05,298.4158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1092529296875,0.0,0.0,0.0001022003125399,298.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083374023437,0.0,0.0,0.0004847919917665,285.0814514160156,294.1499938964844,290.7109069824219,284.9871826171875,292.7818603515625,290.7520446777344,284.8689270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341714369133,9.859809857459824e-09,0.0010341615416109,-0.0248798597604036,0.0,0.0,0.0,-0.0097007472068071,60.0,4.148325443267822,-0.0,-7.29196116822095e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168840,298.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1092529296875,0.0,0.0,9.705186676001176e-05,298.6533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1093139648437,0.0,0.0,0.0001022005744744,299.2416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075439453125,0.0,0.0,7.548528083134443e-05,298.4158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1092529296875,0.0,0.0,0.0001022003125399,298.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083374023437,0.0,0.0,0.0004847919917665,285.0814514160156,294.1499938964844,290.7109069824219,284.9871826171875,292.7818603515625,290.7520446777344,284.8689270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341714369133,9.859809857459824e-09,0.0010341615416109,-0.0248798597604036,0.0,0.0,0.0,-0.0097007472068071,60.0,4.148325443267822,-0.0,-7.29196116822095e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168900,298.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078796386719,0.0,0.0,9.701096860226244e-05,298.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10791015625,0.0,0.0,0.0001021575080812,299.24041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1061706542969,0.0,0.0,7.54534630686976e-05,298.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078796386719,0.0,0.0,0.0001021572461468,298.45672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069641113281,0.0,0.0,0.0004845877119805,285.0797424316406,294.1499938964844,290.7147521972656,284.9840087890625,292.7628173828125,290.7445373535156,284.8727111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337349958717,9.808776901820693e-09,0.0010337252169847,-0.0247462503612041,0.0,0.0,0.0,-0.0096754478290677,60.0,4.144742488861084,-0.0,-7.285808578672005e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
