time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12168960,298.5652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064758300781,0.0,0.0,9.697015048004688e-05,298.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1065368652344,0.0,0.0,0.0001021145144477,299.2391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10479736328125,0.0,0.0,7.54217107896693e-05,298.4150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10650634765625,0.0,0.0,0.0001021142597892,298.4567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1055908203125,0.0,0.0,0.0004843838105443,285.0780334472656,294.1499938964844,290.7206420898437,284.9814758300781,292.7440185546875,290.73944091796875,284.8764038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332993697375,9.757837204915631e-09,0.0010332895908504,-0.0246128849685192,0.0,0.0,0.0,-0.009650195017457,60.0,4.142790794372559,-0.0,-7.279668778892302e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169020,298.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040344238281,0.0,0.0,9.689704165793955e-05,298.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040954589844,0.0,0.0,0.0001020375202642,299.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10235595703125,0.0,0.0,7.536484190495685e-05,298.41436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040344238281,0.0,0.0,0.0001020372728817,298.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031494140625,0.0,0.0,0.0004840186447836,285.0749816894531,294.1499938964844,290.7359619140625,284.9784545898437,292.7108764648437,290.7359619140625,284.8828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010325192706659,9.666614175785073e-09,0.0010325096081942,-0.0243740491569042,0.0,0.0,0.0,-0.0096049718558788,60.0,4.143052101135254,-0.0,-7.268680946026508e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169080,298.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.103759765625,0.0,0.0,9.688872523838654e-05,298.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1037902832031,0.0,0.0,0.0001020287745632,299.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1020812988281,0.0,0.0,7.535838085459545e-05,298.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.103759765625,0.0,0.0,0.0001020285199047,298.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10284423828125,0.0,0.0,0.0004839771136175,285.0746459960937,294.1499938964844,290.7380676269531,284.97821044921875,292.7071838378906,290.73602294921875,284.883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324305621907,9.656244692735072e-09,0.0010324208997189,-0.024346899241209,0.0,0.0,0.0,-0.0095998309552669,60.0,4.143393516540527,-0.0,-7.267432522439776e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169140,298.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,9.680762013886124e-05,298.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011047363281,0.0,0.0,0.0001019433548208,299.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0993957519531,0.0,0.0,7.529528375016525e-05,298.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,0.0001019431074382,298.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,0.0004835719882976,285.0713195800781,294.1499938964844,290.7620849609375,284.9770202636719,292.6714172363281,290.740966796875,284.8903503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315651306882,9.555040314523922e-09,0.0010315555846318,-0.0240819286555051,0.0,0.0,0.0,-0.0095496606081724,60.0,4.149304866790772,-0.0,-7.255253109406112e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169200,298.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,9.680762013886124e-05,298.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011047363281,0.0,0.0,0.0001019433548208,299.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0993957519531,0.0,0.0,7.529528375016525e-05,298.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,0.0001019431074382,298.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,0.0004835719882976,285.0713195800781,294.1499938964844,290.7620849609375,284.9770202636719,292.6714172363281,290.740966796875,284.8903503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315651306882,9.555040314523922e-09,0.0010315555846318,-0.0240819286555051,0.0,0.0,0.0,-0.0095496606081724,60.0,4.149304866790772,-0.0,-7.255253109406112e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169260,298.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.098388671875,0.0,0.0,9.672682790551336e-05,298.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09844970703125,0.0,0.0,0.0001018582770484,299.23211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0967712402344,0.0,0.0,7.523244130425155e-05,298.41314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.098388671875,0.0,0.0,0.0001018580296658,298.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975036621094,0.0,0.0,0.0004831684636883,285.0680847167969,294.1499938964844,290.7916259765625,284.9774780273437,292.6368408203125,290.7532958984375,284.8969116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307030752301,9.454238281136897e-09,0.001030693645589,-0.02381800301373,0.0,0.0,0.0,-0.0094996886327862,60.0,4.1597676277160645,-0.0,-7.243132671419519e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169320,298.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.098388671875,0.0,0.0,9.672682790551336e-05,298.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09844970703125,0.0,0.0,0.0001018582770484,299.23211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0967712402344,0.0,0.0,7.523244130425155e-05,298.41314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.098388671875,0.0,0.0,0.0001018580296658,298.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975036621094,0.0,0.0,0.0004831684636883,285.0680847167969,294.1499938964844,290.7916259765625,284.9774780273437,292.6368408203125,290.7532958984375,284.8969116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307030752301,9.454238281136897e-09,0.001030693645589,-0.02381800301373,0.0,0.0,0.0,-0.0094996886327862,60.0,4.1597676277160645,-0.0,-7.243132671419519e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169380,298.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09576416015625,0.0,0.0,9.66463703662157e-05,298.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957946777344,0.0,0.0,0.000101773548522,299.2298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941467285156,0.0,0.0,7.516986079281196e-05,298.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09576416015625,0.0,0.0,0.0001017733011394,298.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09490966796875,0.0,0.0,0.0004827665979973,285.0648803710937,294.1499938964844,290.8255920410156,284.97930908203125,292.603515625,290.7720947265625,284.9031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298445122316,9.353849250715033e-09,0.0010298351990059,-0.0235551539808511,0.0,0.0,0.0,-0.0094499206170439,60.0,4.173972606658936,-0.0,-7.23107120847999e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169440,298.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09576416015625,0.0,0.0,9.66463703662157e-05,298.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957946777344,0.0,0.0,0.000101773548522,299.2298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941467285156,0.0,0.0,7.516986079281196e-05,298.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09576416015625,0.0,0.0,0.0001017733011394,298.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09490966796875,0.0,0.0,0.0004827665979973,285.0648803710937,294.1499938964844,290.8255920410156,284.97930908203125,292.603515625,290.7720947265625,284.9031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298445122316,9.353849250715033e-09,0.0010298351990059,-0.0235551539808511,0.0,0.0,0.0,-0.0094499206170439,60.0,4.173972606658936,-0.0,-7.23107120847999e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169500,298.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0944519042969,0.0,0.0,9.660626528784631e-05,298.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945129394531,0.0,0.0,0.000101731311588,299.2287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928649902344,0.0,0.0,7.513866148656234e-05,298.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.094482421875,0.0,0.0,0.0001017310714814,298.45751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935974121094,0.0,0.0,0.0004825662763323,285.0633239746094,294.1499938964844,290.8438720703125,284.9805908203125,292.5873413085937,290.7836303710937,284.90625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294165695086,9.303811943084384e-09,0.0010294073726981,-0.0234241411089897,0.0,0.0,0.0,-0.0094251157715916,60.0,4.182257652282715,-0.0,-7.225063569649137e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169560,298.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931701660156,0.0,0.0,9.656624752096832e-05,298.64776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932312011719,0.0,0.0,0.0001016891692415,299.2276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915832519531,0.0,0.0,7.510753493988886e-05,298.41229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931701660156,0.0,0.0,0.0001016889291349,298.4576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0923156738281,0.0,0.0,0.0004823663912247,285.061767578125,294.1499938964844,290.8628845214844,284.9820556640625,292.5715026855469,290.7964172363281,284.90924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289896745234,9.25388210504252e-09,0.0010289803612977,-0.0232934057712554,0.0,0.0,0.0,-0.0094003630802035,60.0,4.191160202026367,-0.0,-7.219070852215739e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169620,298.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09088134765625,0.0,0.0,9.649461571825668e-05,298.6472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909423828125,0.0,0.0,0.000101613732113,299.2257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893249511719,0.0,0.0,7.505181565647945e-05,298.4120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09088134765625,0.0,0.0,0.0001016134992823,298.4578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,0.0004820085887331,285.0590209960937,294.1499938964844,290.8982849121094,284.9850769042969,292.5438842773437,290.8219909667969,284.9144592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282252915203,9.164504710668098e-09,0.0010282160947099,-0.0230593830347061,0.0,0.0,0.0,-0.0093560554087162,60.0,4.2083821296691895,-0.0,-7.208350183418588e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169680,298.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906066894531,0.0,0.0,9.64864739216864e-05,298.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906677246094,0.0,0.0,0.0001016051610349,299.2254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08905029296875,0.0,0.0,7.50454782973975e-05,298.4119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,0.0001016049209283,298.4579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897827148437,0.0,0.0,0.0004819679015781,285.0586853027344,294.1499938964844,290.90240478515625,284.9854431152344,292.5408020019531,290.8250732421875,284.9150695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281384456902,9.154346614081987e-09,0.0010281292488798,-0.023032784461975,0.0,0.0,0.0,-0.0093510197475552,60.0,4.210422992706299,-0.0,-7.207132313169495e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169740,298.56524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0881042480469,0.0,0.0,9.640704956836998e-05,298.646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0881652832031,0.0,0.0,0.0001015215166262,299.2233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865783691406,0.0,0.0,7.498369814129546e-05,298.4117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0881042480469,0.0,0.0,0.0001015212837955,298.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872802734375,0.0,0.0,0.000481571216369,285.0556945800781,294.1499938964844,290.943115234375,284.9891052246094,292.51141357421875,290.8572082519531,284.920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272909421473,9.055253435974464e-09,0.0010272819781675,-0.022773316130042,0.0,0.0,0.0,-0.0093018943443894,60.0,4.2310791015625,-0.0,-7.195256301884001e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169800,298.56524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0881042480469,0.0,0.0,9.640704956836998e-05,298.646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0881652832031,0.0,0.0,0.0001015215166262,299.2233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865783691406,0.0,0.0,7.498369814129546e-05,298.4117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0881042480469,0.0,0.0,0.0001015212837955,298.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872802734375,0.0,0.0,0.000481571216369,285.0556945800781,294.1499938964844,290.943115234375,284.9891052246094,292.51141357421875,290.8572082519531,284.920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272909421473,9.055253435974464e-09,0.0010272819781675,-0.022773316130042,0.0,0.0,0.0,-0.0093018943443894,60.0,4.2310791015625,-0.0,-7.195256301884001e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169860,298.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08563232421875,0.0,0.0,9.632798173697664e-05,298.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.085693359375,0.0,0.0,0.0001014382578432,299.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841064453125,0.0,0.0,7.492220174754038e-05,298.4115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08563232421875,0.0,0.0,0.0001014380250126,298.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848083496094,0.0,0.0,0.0004811762773897,285.0527648925781,294.1499938964844,290.9838562011719,284.9927062988281,292.4833679199219,290.89178466796875,284.92608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264473967254,8.956610564325729e-09,0.0010264384327456,-0.022515021264553,0.0,0.0,0.0,-0.0092529933899641,60.0,4.25231409072876,-0.0,-7.183444239444725e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169920,298.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08563232421875,0.0,0.0,9.632798173697664e-05,298.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.085693359375,0.0,0.0,0.0001014382578432,299.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841064453125,0.0,0.0,7.492220174754038e-05,298.4115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08563232421875,0.0,0.0,0.0001014380250126,298.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848083496094,0.0,0.0,0.0004811762773897,285.0527648925781,294.1499938964844,290.9838562011719,284.9927062988281,292.4833679199219,290.89178466796875,284.92608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264473967254,8.956610564325729e-09,0.0010264384327456,-0.022515021264553,0.0,0.0,0.0,-0.0092529933899641,60.0,4.25231409072876,-0.0,-7.183444239444725e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169980,298.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0832214355469,0.0,0.0,9.624928497942165e-05,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.083251953125,0.0,0.0,0.00010135537741,299.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816955566406,0.0,0.0,7.486098184017465e-05,298.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0832214355469,0.0,0.0,0.0001013551518553,298.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823974609375,0.0,0.0,0.0004807832010556,285.0498962402344,294.1499938964844,291.0235900878906,284.99591064453125,292.4565734863281,290.9277648925781,284.9313049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256078094244,8.858426880919978e-09,0.0010255988454446,-0.022257924079895,0.0,0.0,0.0,-0.0092043196782469,60.0,4.273347854614258,-0.0,-7.17169612585167e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170040,298.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0832214355469,0.0,0.0,9.624928497942165e-05,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.083251953125,0.0,0.0,0.00010135537741,299.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816955566406,0.0,0.0,7.486098184017465e-05,298.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0832214355469,0.0,0.0,0.0001013551518553,298.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823974609375,0.0,0.0,0.0004807832010556,285.0498962402344,294.1499938964844,291.0235900878906,284.99591064453125,292.4565734863281,290.9277648925781,284.9313049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256078094244,8.858426880919978e-09,0.0010255988454446,-0.022257924079895,0.0,0.0,0.0,-0.0092043196782469,60.0,4.273347854614258,-0.0,-7.17169612585167e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170100,298.56671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820007324219,0.0,0.0,9.621008211979644e-05,298.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820617675781,0.0,0.0,0.0001013140936265,299.2182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805053710937,0.0,0.0,7.48304883018136e-05,298.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08203125,0.0,0.0,0.0001013138680718,298.4590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,0.0004805873904842,285.0484924316406,294.1499938964844,291.042724609375,284.99725341796875,292.4436950683594,290.94598388671875,284.9338684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025189529173,8.809518448060771e-09,0.0010251806816086,-0.0221298541873693,0.0,0.0,0.0,-0.0091800736263394,60.0,4.283523082733154,-0.0,-7.165848359136362e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170160,298.5670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.080810546875,0.0,0.0,9.617096657166258e-05,298.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08087158203125,0.0,0.0,0.0001012729044305,299.2172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.079345703125,0.0,0.0,7.480006024707109e-05,298.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0808410644531,0.0,0.0,0.0001012726788758,298.4591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800170898437,0.0,0.0,0.0004803920164704,285.047119140625,294.1499938964844,291.0611877441406,284.9983825683594,292.4310913085937,290.96417236328125,284.9363708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247721802443,8.760715708433509e-09,0.0010247633326798,-0.0220020618289709,0.0,0.0,0.0,-0.009155879728496,60.0,4.293358325958252,-0.0,-7.160014803275774e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170220,298.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0784606933594,0.0,0.0,9.60930119617842e-05,298.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785217285156,0.0,0.0,0.0001011908098007,299.2152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0769958496094,0.0,0.0,7.47394296922721e-05,298.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0784912109375,0.0,0.0,0.000101190591522,298.45953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07769775390625,0.0,0.0,0.0004800026363227,285.0443725585937,294.1499938964844,291.0955810546875,284.9998779296875,292.4066467285156,290.9999694824219,284.9412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239405091851,8.663466388725283e-09,0.001023931778036,-0.0217474028468132,0.0,0.0,0.0,-0.0091076688840985,60.0,4.311713218688965,-0.0,-7.14839814008883e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170280,298.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0784606933594,0.0,0.0,9.60930119617842e-05,298.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785217285156,0.0,0.0,0.0001011908098007,299.2152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0769958496094,0.0,0.0,7.47394296922721e-05,298.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0784912109375,0.0,0.0,0.000101190591522,298.45953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07769775390625,0.0,0.0,0.0004800026363227,285.0443725585937,294.1499938964844,291.0955810546875,284.9998779296875,292.4066467285156,290.9999694824219,284.9412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239405091851,8.663466388725283e-09,0.001023931778036,-0.0217474028468132,0.0,0.0,0.0,-0.0091076688840985,60.0,4.311713218688965,-0.0,-7.14839814008883e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170340,298.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.076171875,0.0,0.0,9.601545752957465e-05,298.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762023925781,0.0,0.0,0.0001011091371765,299.21319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07470703125,0.0,0.0,7.467909745173529e-05,298.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.076171875,0.0,0.0,0.0001011089188978,298.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,0.0004796152352355,285.0417175292969,294.1499938964844,291.12567138671875,285.00006103515625,292.38330078125,291.0342102050781,284.9460754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231130290776,8.566704678969472e-09,0.0010231044143438,-0.0214940160512924,0.0,0.0,0.0,-0.0090597001835703,60.0,4.327518463134766,-0.0,-7.136848978461785e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170400,298.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.076171875,0.0,0.0,9.601545752957465e-05,298.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762023925781,0.0,0.0,0.0001011091371765,299.21319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07470703125,0.0,0.0,7.467909745173529e-05,298.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.076171875,0.0,0.0,0.0001011089188978,298.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,0.0004796152352355,285.0417175292969,294.1499938964844,291.12567138671875,285.00006103515625,292.38330078125,291.0342102050781,284.9460754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231130290776,8.566704678969472e-09,0.0010231044143438,-0.0214940160512924,0.0,0.0,0.0,-0.0090597001835703,60.0,4.327518463134766,-0.0,-7.136848978461785e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170460,298.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738830566406,0.0,0.0,9.5938281447161e-05,298.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0739440917969,0.0,0.0,0.0001010278647299,299.211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0724792480469,0.0,0.0,7.461907080141827e-05,298.4110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07391357421875,0.0,0.0,0.0001010276537272,298.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731201171875,0.0,0.0,0.0004792297841049,285.0390930175781,294.1499938964844,291.1503601074219,284.9986267089844,292.36083984375,291.0658874511719,284.9507141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222896235063,8.470432355522917e-09,0.0010222812416031,-0.0212419088929891,0.0,0.0,0.0,-0.0090119736269116,60.0,4.340034484863281,-0.0,-7.12536731839464e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170520,298.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738830566406,0.0,0.0,9.5938281447161e-05,298.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0739440917969,0.0,0.0,0.0001010278647299,299.211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0724792480469,0.0,0.0,7.461907080141827e-05,298.4110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07391357421875,0.0,0.0,0.0001010276537272,298.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731201171875,0.0,0.0,0.0004792297841049,285.0390930175781,294.1499938964844,291.1503601074219,284.9986267089844,292.36083984375,291.0658874511719,284.9507141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222896235063,8.470432355522917e-09,0.0010222812416031,-0.0212419088929891,0.0,0.0,0.0,-0.0090119736269116,60.0,4.340034484863281,-0.0,-7.12536731839464e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170580,298.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716857910156,0.0,0.0,9.586151281837374e-05,298.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0717163085937,0.0,0.0,0.0001009470215649,299.2091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702514648437,0.0,0.0,7.455935701727867e-05,298.41094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716857910156,0.0,0.0,0.0001009468105621,298.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0709228515625,0.0,0.0,0.0004788463120348,285.0365600585937,294.1499938964844,291.1685791015625,284.9953308105469,292.3392028808594,291.09393310546875,284.95526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214706417173,8.374657411991393e-09,0.0010214622598141,-0.0209910981357097,0.0,0.0,0.0,-0.0089644938707351,60.0,4.348484516143799,-0.0,-7.113953870430123e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170640,298.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716857910156,0.0,0.0,9.586151281837374e-05,298.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0717163085937,0.0,0.0,0.0001009470215649,299.2091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702514648437,0.0,0.0,7.455935701727867e-05,298.41094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716857910156,0.0,0.0,0.0001009468105621,298.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0709228515625,0.0,0.0,0.0004788463120348,285.0365600585937,294.1499938964844,291.1685791015625,284.9953308105469,292.3392028808594,291.09393310546875,284.95526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214706417173,8.374657411991393e-09,0.0010214622598141,-0.0209910981357097,0.0,0.0,0.0,-0.0089644938707351,60.0,4.348484516143799,-0.0,-7.113953870430123e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170700,298.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0705871582031,0.0,0.0,9.58232776611112e-05,298.6444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07061767578125,0.0,0.0,0.0001009067564154,299.2080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0691833496094,0.0,0.0,7.452961290255189e-05,298.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0705871582031,0.0,0.0,0.0001009065454127,298.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06982421875,0.0,0.0,0.0004786553618032,285.0353088378906,294.1499938964844,291.1749267578125,284.99285888671875,292.3286437988281,291.1062316894531,284.9574584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210627224296,8.326964007210336e-09,0.0010210544569417,-0.0208662003278732,0.0,0.0,0.0,-0.0089408503845334,60.0,4.350867748260498,-0.0,-7.108274502343195e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170760,298.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694885253906,0.0,0.0,9.578514436725528e-05,298.64422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06951904296875,0.0,0.0,0.0001008665931294,299.2070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.068115234375,0.0,0.0,7.449994882335886e-05,298.4107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694885253906,0.0,0.0,0.0001008663894026,298.4607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0687561035156,0.0,0.0,0.0004784648772329,285.0340881347656,294.1499938964844,291.1792297363281,284.9898376464844,292.3182373046875,291.11724853515625,284.95965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206558508798,8.279386953802259e-09,0.0010206475853919,-0.0207416079938411,0.0,0.0,0.0,-0.0089172646403312,60.0,4.35198450088501,-0.0,-7.102610055653713e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170820,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0673522949219,0.0,0.0,9.570916881784795e-05,298.64373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0673828125,0.0,0.0,0.0001007865866995,299.2049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06597900390625,0.0,0.0,7.444085349561647e-05,298.4105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0673522949219,0.0,0.0,0.0001007863829727,298.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0666198730469,0.0,0.0,0.0004780853923875,285.0316772460937,294.1499938964844,291.1811828613281,284.9818725585937,292.2977600097656,291.1352844238281,284.9639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198453674092,8.184612099171318e-09,0.0010198372183367,-0.0204934068024158,0.0,0.0,0.0,-0.0088702803477644,60.0,4.350218772888184,-0.0,-7.091334452979936e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170880,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0673522949219,0.0,0.0,9.570916881784795e-05,298.64373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0673828125,0.0,0.0,0.0001007865866995,299.2049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06597900390625,0.0,0.0,7.444085349561647e-05,298.4105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0673522949219,0.0,0.0,0.0001007863829727,298.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0666198730469,0.0,0.0,0.0004780853923875,285.0316772460937,294.1499938964844,291.1811828613281,284.9818725585937,292.2977600097656,291.1352844238281,284.9639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198453674092,8.184612099171318e-09,0.0010198372183367,-0.0204934068024158,0.0,0.0,0.0,-0.0088702803477644,60.0,4.350218772888184,-0.0,-7.091334452979936e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170940,298.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06524658203125,0.0,0.0,9.563361527398229e-05,298.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652770996094,0.0,0.0,0.000100707024103,299.2027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0639038085937,0.0,0.0,7.43820855859667e-05,298.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.06524658203125,0.0,0.0,0.0001007068203762,298.461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06451416015625,0.0,0.0,0.0004777079739142,285.0293273925781,294.1499938964844,291.17340087890625,284.97119140625,292.2775573730469,291.1467590332031,284.9682312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190393077209,8.090355940737481e-09,0.0010190311586484,-0.0202465653419494,0.0,0.0,0.0,-0.0088235540315508,60.0,4.342034339904785,-0.0,-7.080129194036999e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171000,298.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06524658203125,0.0,0.0,9.563361527398229e-05,298.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652770996094,0.0,0.0,0.000100707024103,299.2027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0639038085937,0.0,0.0,7.43820855859667e-05,298.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.06524658203125,0.0,0.0,0.0001007068203762,298.461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06451416015625,0.0,0.0,0.0004777079739142,285.0293273925781,294.1499938964844,291.17340087890625,284.97119140625,292.2775573730469,291.1467590332031,284.9682312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190393077209,8.090355940737481e-09,0.0010190311586484,-0.0202465653419494,0.0,0.0,0.0,-0.0088235540315508,60.0,4.342034339904785,-0.0,-7.080129194036999e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171060,298.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.06317138671875,0.0,0.0,9.5558469183743e-05,298.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.063232421875,0.0,0.0,0.000100627890788,299.2005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0618591308594,0.0,0.0,7.432363054249436e-05,298.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0632019042969,0.0,0.0,0.0001006276870612,298.4613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0624694824219,0.0,0.0,0.0004773326509166,285.02703857421875,294.1499938964844,291.15478515625,284.9573974609375,292.2574768066406,291.1507873535156,284.9723815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182376718148,7.99661670214391e-09,0.0010182296391576,-0.0200010705739259,0.0,0.0,0.0,-0.0087770828977227,60.0,4.326784133911133,-0.0,-7.068993568282167e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171120,298.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.06317138671875,0.0,0.0,9.5558469183743e-05,298.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.063232421875,0.0,0.0,0.000100627890788,299.2005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0618591308594,0.0,0.0,7.432363054249436e-05,298.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0632019042969,0.0,0.0,0.0001006276870612,298.4613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0624694824219,0.0,0.0,0.0004773326509166,285.02703857421875,294.1499938964844,291.15478515625,284.9573974609375,292.2574768066406,291.1507873535156,284.9723815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182376718148,7.99661670214391e-09,0.0010182296391576,-0.0200010705739259,0.0,0.0,0.0,-0.0087770828977227,60.0,4.326784133911133,-0.0,-7.068993568282167e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171180,298.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0611572265625,0.0,0.0,9.548374509904534e-05,298.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.06121826171875,0.0,0.0,0.0001005491940304,299.1981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0598449707031,0.0,0.0,7.426551019307226e-05,298.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0611877441406,0.0,0.0,0.0001005489975796,298.4613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0604553222656,0.0,0.0,0.000476959394291,285.0248107910156,294.1499938964844,291.1242370605469,284.9402160644531,292.2373046875,291.1463623046875,284.9764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174404596909,7.903399712461123e-09,0.0010174325434491,-0.0197569411247968,0.0,0.0,0.0,-0.0087308716028928,60.0,4.303739547729492,-0.0,-7.057929707343646e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171240,298.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0611572265625,0.0,0.0,9.548374509904534e-05,298.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.06121826171875,0.0,0.0,0.0001005491940304,299.1981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0598449707031,0.0,0.0,7.426551019307226e-05,298.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0611877441406,0.0,0.0,0.0001005489975796,298.4613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0604553222656,0.0,0.0,0.000476959394291,285.0248107910156,294.1499938964844,291.1242370605469,284.9402160644531,292.2373046875,291.1463623046875,284.9764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174404596909,7.903399712461123e-09,0.0010174325434491,-0.0197569411247968,0.0,0.0,0.0,-0.0087308716028928,60.0,4.303739547729492,-0.0,-7.057929707343646e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
