time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12171300,298.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0601806640625,0.0,0.0,9.54465358518064e-05,298.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0602111816406,0.0,0.0,0.0001005100129987,299.1969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0588684082031,0.0,0.0,7.423656643368304e-05,298.40887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0601806640625,0.0,0.0,0.0001005098165478,298.4613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594787597656,0.0,0.0,0.0004767735663335,285.02374267578125,294.1499938964844,291.1041259765625,284.93023681640625,292.22711181640625,291.1405639648437,284.9784545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170435998588,7.856991501853372e-09,0.0010170356836169,-0.0196353998035192,0.0,0.0,0.0,-0.0087078651413321,60.0,4.2889485359191895,-0.0,-7.052424422226977e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171360,298.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0591735839844,0.0,0.0,9.540943574393168e-05,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0592346191406,0.0,0.0,0.0001004709483822,299.1957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0578918457031,0.0,0.0,7.420770998578519e-05,298.4085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0592041015625,0.0,0.0,0.0001004707519314,298.4612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585021972656,0.0,0.0,0.000476588262245,285.02264404296875,294.1499938964844,291.08062744140625,284.9192810058594,292.216796875,291.1322631835937,284.9804382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166477877646,7.810712965294897e-09,0.0010166399879381,-0.0195141974836587,0.0,0.0,0.0,-0.008684922941029,60.0,4.27196216583252,-0.0,-7.046936900678702e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171420,298.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0572509765625,0.0,0.0,9.533555567031726e-05,298.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0572814941406,0.0,0.0,0.0001003931392915,299.1932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.05596923828125,0.0,0.0,7.415024447254837e-05,298.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0572509765625,0.0,0.0,0.0001003929501166,298.4611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565490722656,0.0,0.0,0.0004762192256748,285.02056884765625,294.1499938964844,291.0229187011719,284.89422607421875,292.1957397460937,291.10821533203125,284.984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158596560359,7.718549355217874e-09,0.0010158518562093,-0.0192728210240602,0.0,0.0,0.0,-0.008639233186841,60.0,4.231278896331787,-0.0,-7.036014437744599e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171480,298.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0572509765625,0.0,0.0,9.533555567031726e-05,298.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0572814941406,0.0,0.0,0.0001003931392915,299.1932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.05596923828125,0.0,0.0,7.415024447254837e-05,298.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0572509765625,0.0,0.0,0.0001003929501166,298.4611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565490722656,0.0,0.0,0.0004762192256748,285.02056884765625,294.1499938964844,291.0229187011719,284.89422607421875,292.1957397460937,291.10821533203125,284.984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158596560359,7.718549355217874e-09,0.0010158518562093,-0.0192728210240602,0.0,0.0,0.0,-0.008639233186841,60.0,4.231278896331787,-0.0,-7.036014437744599e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171540,298.5672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.05535888671875,0.0,0.0,9.526193025521934e-05,298.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553894042969,0.0,0.0,0.0001003156066872,299.1905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0540771484375,0.0,0.0,7.409297541016713e-05,298.4066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.05535888671875,0.0,0.0,0.0001003154175123,298.4609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0546875,0.0,0.0,0.0004758514696732,285.0185241699219,294.1499938964844,290.95001220703125,284.8645935058594,292.1738586425781,291.0728454589844,284.9882507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150742018595,7.626711706620881e-09,0.0010150666348636,-0.0190322920680046,0.0,0.0,0.0,-0.0085937054827809,60.0,4.18041467666626,-0.0,-7.025138870631056e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171600,298.5672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.05535888671875,0.0,0.0,9.526193025521934e-05,298.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553894042969,0.0,0.0,0.0001003156066872,299.1905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0540771484375,0.0,0.0,7.409297541016713e-05,298.4066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.05535888671875,0.0,0.0,0.0001003154175123,298.4609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0546875,0.0,0.0,0.0004758514696732,285.0185241699219,294.1499938964844,290.95001220703125,284.8645935058594,292.1738586425781,291.0728454589844,284.9882507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150742018595,7.626711706620881e-09,0.0010150666348636,-0.0190322920680046,0.0,0.0,0.0,-0.0085937054827809,60.0,4.18041467666626,-0.0,-7.025138870631056e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171660,298.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0534973144531,0.0,0.0,9.515760757494718e-05,298.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05352783203125,0.0,0.0,0.0001002057470032,299.187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05224609375,0.0,0.0,7.401182665489614e-05,298.405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0534973144531,0.0,0.0,0.0001002055578283,298.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0528259277344,0.0,0.0,0.0004753303655888,285.0165405273437,294.1499938964844,290.8644714355469,284.8321533203125,292.1510314941406,291.0263977050781,284.9920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139618534594,7.496621989844243e-09,0.0010139544028788,-0.0186915770173072,0.0,0.0,0.0,-0.0085292151197791,60.0,4.1196794509887695,-0.0,-7.00974851497449e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171720,298.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0534973144531,0.0,0.0,9.515760757494718e-05,298.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05352783203125,0.0,0.0,0.0001002057470032,299.187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05224609375,0.0,0.0,7.401182665489614e-05,298.405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0534973144531,0.0,0.0,0.0001002055578283,298.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0528259277344,0.0,0.0,0.0004753303655888,285.0165405273437,294.1499938964844,290.8644714355469,284.8321533203125,292.1510314941406,291.0263977050781,284.9920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139618534594,7.496621989844243e-09,0.0010139544028788,-0.0186915770173072,0.0,0.0,0.0,-0.0085292151197791,60.0,4.1196794509887695,-0.0,-7.00974851497449e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171780,298.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516967773437,0.0,0.0,9.499516454525292e-05,298.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0517272949219,0.0,0.0,0.0001000346892396,299.184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0504455566406,0.0,0.0,7.388547965092584e-05,298.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516967773437,0.0,0.0,0.0001000345000647,298.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.051025390625,0.0,0.0,0.0004745189798995,285.0146179199219,294.1499938964844,290.7700500488281,284.7988586425781,292.126953125,290.9691162109375,284.9958190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122302919626,7.294125747847602e-09,0.0010122229577973,-0.0181612074375152,0.0,0.0,0.0,-0.0084288297221064,60.0,4.049288749694824,-0.0,-6.985824541061447e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171840,298.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516967773437,0.0,0.0,9.499516454525292e-05,298.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0517272949219,0.0,0.0,0.0001000346892396,299.184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0504455566406,0.0,0.0,7.388547965092584e-05,298.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516967773437,0.0,0.0,0.0001000345000647,298.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.051025390625,0.0,0.0,0.0004745189798995,285.0146179199219,294.1499938964844,290.7700500488281,284.7988586425781,292.126953125,290.9691162109375,284.9958190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122302919626,7.294125747847602e-09,0.0010122229577973,-0.0181612074375152,0.0,0.0,0.0,-0.0084288297221064,60.0,4.049288749694824,-0.0,-6.985824541061447e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171900,298.5634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.05078125,0.0,0.0,9.489367948845028e-05,298.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,9.992781997425482e-05,299.18328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.049560546875,0.0,0.0,7.380654278676957e-05,298.40338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0508117675781,0.0,0.0,9.992763079935683e-05,298.4599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0501403808594,0.0,0.0,0.0004740120493806,285.013671875,294.1499938964844,290.7197265625,284.7818298339844,292.1144104003906,290.93682861328125,284.9976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111485607922,7.1676269364218115e-09,0.0010111413430422,-0.01782988011837,0.0,0.0,0.0,-0.0083661191165447,60.0,4.010859489440918,-0.0,-6.970901011982279e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171960,298.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499267578125,0.0,0.0,9.478266292717308e-05,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,9.981090988731012e-05,299.1817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0486755371094,0.0,0.0,7.372019172180444e-05,298.402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499267578125,0.0,0.0,9.981072798836976e-05,298.459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0492553710937,0.0,0.0,0.0004734575049951,285.01275634765625,294.1499938964844,290.6674194335937,284.7645568847656,292.1015625,290.9027404785156,284.99951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099653154611,7.029251847257001e-09,0.0010099582141265,-0.0174674391746521,0.0,0.0,0.0,-0.0082975216209888,60.0,3.97083592414856,-0.0,-6.954593345653849e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172020,298.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0481872558594,0.0,0.0,9.452947415411472e-05,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0482177734375,0.0,0.0,9.954428969649598e-05,299.1785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0469665527344,0.0,0.0,7.352326792897657e-05,298.4008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0481872558594,0.0,0.0,9.954410779755564e-05,298.45916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04754638671875,0.0,0.0,0.0004721927980426,285.0109558105469,294.1499938964844,290.55712890625,284.72918701171875,292.0748291015625,290.8294982910156,285.003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072666918858,6.713691380610953e-09,0.0010072599397972,-0.0166408792138099,0.0,0.0,0.0,-0.0081410845741629,60.0,3.8856430053710938,-0.0,-6.917477435308683e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172080,298.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0481872558594,0.0,0.0,9.452947415411472e-05,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0482177734375,0.0,0.0,9.954428969649598e-05,299.1785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0469665527344,0.0,0.0,7.352326792897657e-05,298.4008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0481872558594,0.0,0.0,9.954410779755564e-05,298.45916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04754638671875,0.0,0.0,0.0004721927980426,285.0109558105469,294.1499938964844,290.55712890625,284.72918701171875,292.0748291015625,290.8294982910156,285.003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072666918858,6.713691380610953e-09,0.0010072599397972,-0.0166408792138099,0.0,0.0,0.0,-0.0081410845741629,60.0,3.8856430053710938,-0.0,-6.917477435308683e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172140,298.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0465087890625,0.0,0.0,9.424468589713796e-05,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0465393066406,0.0,0.0,9.924438199959695e-05,299.1752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0453186035156,0.0,0.0,7.330175867537037e-05,298.3988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0465087890625,0.0,0.0,9.92442073766142e-05,298.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,0.0004707702319137,285.0092163085937,294.1499938964844,290.4398193359375,284.6926574707031,292.0466003417969,290.75006103515625,285.0067749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042313951998,6.35875485599513e-09,0.0010042249923571,-0.0157111398875713,0.0,0.0,0.0,-0.0079651279374957,60.0,3.793989181518554,-0.0,-6.87584815750597e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172200,298.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0465087890625,0.0,0.0,9.424468589713796e-05,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0465393066406,0.0,0.0,9.924438199959695e-05,299.1752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0453186035156,0.0,0.0,7.330175867537037e-05,298.3988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0465087890625,0.0,0.0,9.92442073766142e-05,298.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,0.0004707702319137,285.0092163085937,294.1499938964844,290.4398193359375,284.6926574707031,292.0466003417969,290.75006103515625,285.0067749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042313951998,6.35875485599513e-09,0.0010042249923571,-0.0157111398875713,0.0,0.0,0.0,-0.0079651279374957,60.0,3.793989181518554,-0.0,-6.87584815750597e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172260,298.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0448608398437,0.0,0.0,9.393992513651028e-05,298.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0448913574219,0.0,0.0,9.892345406115056e-05,299.1718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0436706542969,0.0,0.0,7.306471525225788e-05,298.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0448608398437,0.0,0.0,9.89232794381678e-05,298.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0442199707031,0.0,0.0,0.0004692479269579,285.0075378417969,294.1499938964844,290.316162109375,284.6548767089844,292.016845703125,290.6659545898437,285.01031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009831748902,5.978941342021926e-09,0.0010009772377088,-0.0147161930799484,0.0,0.0,0.0,-0.0077768382616341,60.0,3.697253465652466,-0.0,-6.8314399470637e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172320,298.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0448608398437,0.0,0.0,9.393992513651028e-05,298.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0448913574219,0.0,0.0,9.892345406115056e-05,299.1718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0436706542969,0.0,0.0,7.306471525225788e-05,298.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0448608398437,0.0,0.0,9.89232794381678e-05,298.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0442199707031,0.0,0.0,0.0004692479269579,285.0075378417969,294.1499938964844,290.316162109375,284.6548767089844,292.016845703125,290.6659545898437,285.01031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009831748902,5.978941342021926e-09,0.0010009772377088,-0.0147161930799484,0.0,0.0,0.0,-0.0077768382616341,60.0,3.697253465652466,-0.0,-6.8314399470637e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172380,298.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0432434082031,0.0,0.0,9.362822311231866e-05,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0433044433594,0.0,0.0,9.85952137853019e-05,299.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0420837402344,0.0,0.0,7.282227306859568e-05,298.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.04327392578125,0.0,0.0,9.859503916231915e-05,298.4570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0426330566406,0.0,0.0,0.0004676909011323,285.00592041015625,294.1499938964844,290.18670654296875,284.6157531738281,291.9854431152344,290.5783386230469,285.0137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976610308513,5.590479634776102e-09,0.0009976554429158,-0.0136985462158918,0.0,0.0,0.0,-0.0075842607766389,60.0,3.59634780883789,-0.0,-6.786169137740218e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172440,298.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0432434082031,0.0,0.0,9.362822311231866e-05,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0433044433594,0.0,0.0,9.85952137853019e-05,299.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0420837402344,0.0,0.0,7.282227306859568e-05,298.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.04327392578125,0.0,0.0,9.859503916231915e-05,298.4570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0426330566406,0.0,0.0,0.0004676909011323,285.00592041015625,294.1499938964844,290.18670654296875,284.6157531738281,291.9854431152344,290.5783386230469,285.0137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976610308513,5.590479634776102e-09,0.0009976554429158,-0.0136985462158918,0.0,0.0,0.0,-0.0075842607766389,60.0,3.59634780883789,-0.0,-6.786169137740218e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172500,298.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04248046875,0.0,0.0,9.347416198579594e-05,298.6035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0425109863281,0.0,0.0,9.843297448242085e-05,299.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.04132080078125,0.0,0.0,7.270244532264769e-05,298.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.04248046875,0.0,0.0,9.84328071353957e-05,298.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0418701171875,0.0,0.0,0.0004669213376473,285.005126953125,294.1499938964844,290.1200256347656,284.595703125,291.9691162109375,290.5334167480469,285.0155334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960189927369,5.398479441254267e-09,0.0009960136376321,-0.0131955500692129,0.0,0.0,0.0,-0.0074890777468681,60.0,3.544588565826416,-0.0,-6.76384956932452e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172560,298.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0417175292969,0.0,0.0,9.332485205959527e-05,298.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.041748046875,0.0,0.0,9.827574831433594e-05,299.1646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0405578613281,0.0,0.0,7.258631376316771e-05,298.3919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0417175292969,0.0,0.0,9.827558096731082e-05,298.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04107666015625,0.0,0.0,0.0004661755519919,285.0043640136719,294.1499938964844,290.0521240234375,284.57525634765625,291.9522705078125,290.4879150390625,285.0172424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944277117028,5.212406062327091e-09,0.0009944224730134,-0.0127080716192722,0.0,0.0,0.0,-0.0073968330398201,60.0,3.4921531677246094,-0.0,-6.742254043956565e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172620,298.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0401916503906,0.0,0.0,9.304473496740684e-05,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04022216796875,0.0,0.0,9.798076644074172e-05,299.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0390625,0.0,0.0,7.23684424883686e-05,298.3891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0401916503906,0.0,0.0,9.79805990937166e-05,298.4552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0395812988281,0.0,0.0,0.0004647762980312,285.0028686523437,294.1499938964844,289.9130554199219,284.5332946777344,291.9173583984375,290.3954467773437,285.0206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914420079439,4.863303093571858e-09,0.0009914371185004,-0.0117934625595808,0.0,0.0,0.0,-0.0072237667627632,60.0,3.385937452316284,-0.0,-6.7018298466337e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172680,298.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0401916503906,0.0,0.0,9.304473496740684e-05,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04022216796875,0.0,0.0,9.798076644074172e-05,299.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0390625,0.0,0.0,7.23684424883686e-05,298.3891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0401916503906,0.0,0.0,9.79805990937166e-05,298.4552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0395812988281,0.0,0.0,0.0004647762980312,285.0028686523437,294.1499938964844,289.9130554199219,284.5332946777344,291.9173583984375,290.3954467773437,285.0206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914420079439,4.863303093571858e-09,0.0009914371185004,-0.0117934625595808,0.0,0.0,0.0,-0.0072237667627632,60.0,3.385937452316284,-0.0,-6.7018298466337e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172740,298.55841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0387268066406,0.0,0.0,9.28022709558718e-05,298.58184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03875732421875,0.0,0.0,9.77254385361448e-05,299.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03759765625,0.0,0.0,7.217984966700897e-05,298.3862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0387268066406,0.0,0.0,9.772527118911968e-05,298.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0381164550781,0.0,0.0,0.0004635651712305,285.0014343261719,294.1499938964844,289.7700500488281,284.4898986816406,291.8807067871094,290.3011169433594,285.0239562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888575877994,4.561121258461753e-09,0.0009888530476018,-0.0110017582774162,0.0,0.0,0.0,-0.0070739616639912,60.0,3.2785513401031494,-0.0,-6.66693722450873e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172800,298.55841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0387268066406,0.0,0.0,9.28022709558718e-05,298.58184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03875732421875,0.0,0.0,9.77254385361448e-05,299.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03759765625,0.0,0.0,7.217984966700897e-05,298.3862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0387268066406,0.0,0.0,9.772527118911968e-05,298.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0381164550781,0.0,0.0,0.0004635651712305,285.0014343261719,294.1499938964844,289.7700500488281,284.4898986816406,291.8807067871094,290.3011169433594,285.0239562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888575877994,4.561121258461753e-09,0.0009888530476018,-0.0110017582774162,0.0,0.0,0.0,-0.0070739616639912,60.0,3.2785513401031494,-0.0,-6.66693722450873e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172860,298.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03729248046875,0.0,0.0,9.261135710403325e-05,298.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0373229980469,0.0,0.0,9.752439655130728e-05,299.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03619384765625,0.0,0.0,7.203136192401871e-05,298.38311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03729248046875,0.0,0.0,9.752423648023978e-05,298.4530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367126464844,0.0,0.0,0.0004626115551218,285.0000305175781,294.1499938964844,289.623779296875,284.4449768066406,291.8422241210937,290.20458984375,285.0272521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868224151432,4.323174263021201e-09,0.0009868181077763,-0.0103783318772912,0.0,0.0,0.0,-0.0069559998810291,60.0,3.170790672302246,-0.0,-6.639525906848577e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172920,298.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03729248046875,0.0,0.0,9.261135710403325e-05,298.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0373229980469,0.0,0.0,9.752439655130728e-05,299.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03619384765625,0.0,0.0,7.203136192401871e-05,298.38311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03729248046875,0.0,0.0,9.752423648023978e-05,298.4530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367126464844,0.0,0.0,0.0004626115551218,285.0000305175781,294.1499938964844,289.623779296875,284.4449768066406,291.8422241210937,290.20458984375,285.0272521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868224151432,4.323174263021201e-09,0.0009868181077763,-0.0103783318772912,0.0,0.0,0.0,-0.0069559998810291,60.0,3.170790672302246,-0.0,-6.639525906848577e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172980,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.035888671875,0.0,0.0,9.248127025784925e-05,298.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.03594970703125,0.0,0.0,9.738740482134745e-05,299.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0348205566406,0.0,0.0,7.193018245743588e-05,298.3797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0359191894531,0.0,0.0,9.738724475027992e-05,298.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0353088378906,0.0,0.0,0.000461961783003,284.99871826171875,294.1499938964844,289.474853515625,284.39862060546875,291.8018798828125,290.1048889160156,285.0304870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854353265836,4.161010203063142e-09,0.0009854312520474,-0.0099534504115581,0.0,0.0,0.0,-0.0068756067194044,60.0,3.06333327293396,-0.0,-6.620877002205816e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173040,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.035888671875,0.0,0.0,9.248127025784925e-05,298.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.03594970703125,0.0,0.0,9.738740482134745e-05,299.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0348205566406,0.0,0.0,7.193018245743588e-05,298.3797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0359191894531,0.0,0.0,9.738724475027992e-05,298.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0353088378906,0.0,0.0,0.000461961783003,284.99871826171875,294.1499938964844,289.474853515625,284.39862060546875,291.8018798828125,290.1048889160156,285.0304870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854353265836,4.161010203063142e-09,0.0009854312520474,-0.0099534504115581,0.0,0.0,0.0,-0.0068756067194044,60.0,3.06333327293396,-0.0,-6.620877002205816e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173100,298.56158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03521728515625,0.0,0.0,9.243855311069638e-05,298.5581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0352478027344,0.0,0.0,9.734241757541896e-05,299.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341186523437,0.0,0.0,7.189694588305429e-05,298.3780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.03521728515625,0.0,0.0,9.734225750435144e-05,298.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0346374511719,0.0,0.0,0.0004617483646143,284.9980773925781,294.1499938964844,289.39959716796875,284.3749084472656,291.78106689453125,290.0536499023437,285.0320739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984979677014,4.107739037806368e-09,0.0009849756024777,-0.0098138758912682,0.0,0.0,0.0,-0.0068491976708173,60.0,3.009845972061157,-0.0,-6.61475638707998e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173160,298.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0345458984375,0.0,0.0,9.241430961992592e-05,298.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0345764160156,0.0,0.0,9.73168935161084e-05,299.14459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0334777832031,0.0,0.0,7.187809387687594e-05,298.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0345458984375,0.0,0.0,9.731673344504088e-05,298.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0339660644531,0.0,0.0,0.0004616272926796,284.9974365234375,294.1499938964844,289.32391357421875,284.350830078125,291.759765625,290.00115966796875,285.0336608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847208857536,4.077498338972418e-09,0.0009847168112173,-0.0097346426919102,0.0,0.0,0.0,-0.0068342052400112,60.0,2.956596612930298,-0.0,-6.611283254187583e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173220,298.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0332336425781,0.0,0.0,9.241121733793987e-05,298.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.03326416015625,0.0,0.0,9.731362661113964e-05,299.1402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321655273437,0.0,0.0,7.187568553490564e-05,298.3725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0332336425781,0.0,0.0,9.731347381602971e-05,298.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0326538085937,0.0,0.0,0.0004616118676494,284.9961853027344,294.1499938964844,289.17156982421875,284.3016357421875,291.71588134765625,289.89178466796875,285.0367736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846870088949,4.073559711770258e-09,0.0009846829343587,-0.0097243236377835,0.0,0.0,0.0,-0.0068322517909109,60.0,2.850895643234253,-0.0,-6.610830638464904e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173280,298.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0332336425781,0.0,0.0,9.241121733793987e-05,298.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.03326416015625,0.0,0.0,9.731362661113964e-05,299.1402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321655273437,0.0,0.0,7.187568553490564e-05,298.3725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0332336425781,0.0,0.0,9.731347381602971e-05,298.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0326538085937,0.0,0.0,0.0004616118676494,284.9961853027344,294.1499938964844,289.17156982421875,284.3016357421875,291.71588134765625,289.89178466796875,285.0367736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846870088949,4.073559711770258e-09,0.0009846829343587,-0.0097243236377835,0.0,0.0,0.0,-0.0068322517909109,60.0,2.850895643234253,-0.0,-6.610830638464904e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173340,298.5673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0319519042969,0.0,0.0,9.246038825949654e-05,298.5344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.031982421875,0.0,0.0,9.736540960147976e-05,299.1357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0308837890625,0.0,0.0,7.191392796812579e-05,298.3686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0319519042969,0.0,0.0,9.736525680636988e-05,298.4471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0313720703125,0.0,0.0,0.0004618575039785,284.9950256347656,294.1499938964844,289.0184020996094,284.2511291503906,291.669921875,289.7745666503906,285.03985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852101793512,4.1347467671926105e-09,0.000985206104815,-0.0098846387118101,0.0,0.0,0.0,-0.0068625840358436,60.0,2.7463254928588867,-0.0,-6.617859327207043e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173400,298.5673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0319519042969,0.0,0.0,9.246038825949654e-05,298.5344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.031982421875,0.0,0.0,9.736540960147976e-05,299.1357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0308837890625,0.0,0.0,7.191392796812579e-05,298.3686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0319519042969,0.0,0.0,9.736525680636988e-05,298.4471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0313720703125,0.0,0.0,0.0004618575039785,284.9950256347656,294.1499938964844,289.0184020996094,284.2511291503906,291.669921875,289.7745666503906,285.03985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852101793512,4.1347467671926105e-09,0.000985206104815,-0.0098846387118101,0.0,0.0,0.0,-0.0068625840358436,60.0,2.7463254928588867,-0.0,-6.617859327207043e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173460,298.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0307006835937,0.0,0.0,9.254379983758554e-05,298.5253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0307312011719,0.0,0.0,9.745323768584058e-05,299.13116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0296630859375,0.0,0.0,7.197879313025624e-05,298.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0307006835937,0.0,0.0,9.745309216668828e-05,298.4453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0301208496094,0.0,0.0,0.0004622741544153,284.9938659667969,294.1499938964844,288.8651123046875,284.19940185546875,291.62213134765625,289.64947509765625,285.0428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860981954261,4.2385890353102695e-09,0.0009860940044745,-0.0101567143574357,0.0,0.0,0.0,-0.0069140628911554,60.0,2.642613410949707,-0.0,-6.629795024082341e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173520,298.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0307006835937,0.0,0.0,9.254379983758554e-05,298.5253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0307312011719,0.0,0.0,9.745323768584058e-05,299.13116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0296630859375,0.0,0.0,7.197879313025624e-05,298.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0307006835937,0.0,0.0,9.745309216668828e-05,298.4453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0301208496094,0.0,0.0,0.0004622741544153,284.9938659667969,294.1499938964844,288.8651123046875,284.19940185546875,291.62213134765625,289.64947509765625,285.0428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860981954261,4.2385890353102695e-09,0.0009860940044745,-0.0101567143574357,0.0,0.0,0.0,-0.0069140628911554,60.0,2.642613410949707,-0.0,-6.629795024082341e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173580,298.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.02947998046875,0.0,0.0,9.263910033041613e-05,298.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0295104980469,0.0,0.0,9.7553594969213e-05,299.1264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,7.205291331047192e-05,298.3604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02947998046875,0.0,0.0,9.755344945006073e-05,298.4435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0289306640625,0.0,0.0,0.0004627502348739,284.9927978515625,294.1499938964844,288.7122497558594,284.1465759277344,291.5724792480469,289.5164794921875,285.0458068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871131042018,4.357252336717465e-09,0.0009871086804196,-0.0104676177725195,0.0,0.0,0.0,-0.0069728894159197,60.0,2.539541959762573,-0.0,-6.643448102749971e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
