time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12173640,298.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.02947998046875,0.0,0.0,9.263910033041613e-05,298.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0295104980469,0.0,0.0,9.7553594969213e-05,299.1264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,7.205291331047192e-05,298.3604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02947998046875,0.0,0.0,9.755344945006073e-05,298.4435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0289306640625,0.0,0.0,0.0004627502348739,284.9927978515625,294.1499938964844,288.7122497558594,284.1465759277344,291.5724792480469,289.5164794921875,285.0458068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871131042018,4.357252336717465e-09,0.0009871086804196,-0.0104676177725195,0.0,0.0,0.0,-0.0069728894159197,60.0,2.539541959762573,-0.0,-6.643448102749971e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173700,298.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02886962890625,0.0,0.0,9.268344001611696e-05,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0289001464844,0.0,0.0,9.760028478922322e-05,299.1241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0278625488281,0.0,0.0,7.208740134956315e-05,298.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0289001464844,0.0,0.0,9.760013927007094e-05,298.44256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0283203125,0.0,0.0,0.0004629717150237,284.99224853515625,294.1499938964844,288.6361999511719,284.1197814941406,291.5469055175781,289.4471130371094,285.0472412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875852847471,4.412456622304717e-09,0.0009875808609649,-0.0106122558936476,0.0,0.0,0.0,-0.0070002572610974,60.0,2.4881691932678223,-0.0,-6.649804618064081e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173760,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282897949219,0.0,0.0,9.272229362977669e-05,298.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0283203125,0.0,0.0,9.764119749888778e-05,299.1217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0272827148437,0.0,0.0,7.211761840153486e-05,298.3562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282897949219,0.0,0.0,9.76410519797355e-05,298.4416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0277404785156,0.0,0.0,0.000463165808469,284.99176025390625,294.1499938964844,288.5604858398437,284.0927734375,291.5209045410156,289.3764343261719,285.0486755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879989083856,4.460826374952376e-09,0.0009879944846034,-0.0107389856129884,0.0,0.0,0.0,-0.0070242364890873,60.0,2.436856269836426,-0.0,-6.655376694197912e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173820,298.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.02716064453125,0.0,0.0,9.27747751120478e-05,298.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0271911621094,0.0,0.0,9.769646567292511e-05,299.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0261535644531,0.0,0.0,7.215843652375042e-05,298.35211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02716064453125,0.0,0.0,9.769632015377284e-05,298.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.026611328125,0.0,0.0,0.0004634280048776,284.9907531738281,294.1499938964844,288.4104309082031,284.0381774902344,291.4676818847656,289.23211669921875,285.051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885577019304,4.526142127758703e-09,0.0009885531617328,-0.0109101133421063,0.0,0.0,0.0,-0.0070566167123615,60.0,2.3344075679779053,-0.0,-6.662904183940557e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173880,298.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.02716064453125,0.0,0.0,9.27747751120478e-05,298.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0271911621094,0.0,0.0,9.769646567292511e-05,299.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0261535644531,0.0,0.0,7.215843652375042e-05,298.35211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02716064453125,0.0,0.0,9.769632015377284e-05,298.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.026611328125,0.0,0.0,0.0004634280048776,284.9907531738281,294.1499938964844,288.4104309082031,284.0381774902344,291.4676818847656,289.23211669921875,285.051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885577019304,4.526142127758703e-09,0.0009885531617328,-0.0109101133421063,0.0,0.0,0.0,-0.0070566167123615,60.0,2.3344075679779053,-0.0,-6.662904183940557e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173940,298.5787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0260314941406,0.0,0.0,9.278632933273911e-05,298.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.02606201171875,0.0,0.0,9.770863107405604e-05,299.1121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0250549316406,0.0,0.0,7.216741505544633e-05,298.3479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0260314941406,0.0,0.0,9.770848555490376e-05,298.4379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0255126953125,0.0,0.0,0.0004634857177734,284.98980712890625,294.1499938964844,288.2626953125,283.98291015625,291.4127197265625,289.0857849121094,285.0542907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886801708489,4.540460452062689e-09,0.0009886756306514,-0.0109476270154118,0.0,0.0,0.0,-0.0070637157186865,60.0,2.232353925704956,-0.0,-6.664554774715725e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174000,298.5787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0260314941406,0.0,0.0,9.278632933273911e-05,298.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.02606201171875,0.0,0.0,9.770863107405604e-05,299.1121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0250549316406,0.0,0.0,7.216741505544633e-05,298.3479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0260314941406,0.0,0.0,9.770848555490376e-05,298.4379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0255126953125,0.0,0.0,0.0004634857177734,284.98980712890625,294.1499938964844,288.2626953125,283.98291015625,291.4127197265625,289.0857849121094,285.0542907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886801708489,4.540460452062689e-09,0.0009886756306514,-0.0109476270154118,0.0,0.0,0.0,-0.0070637157186865,60.0,2.232353925704956,-0.0,-6.664554774715725e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174060,298.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.02496337890625,0.0,0.0,9.275775664718822e-05,298.486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0249938964844,0.0,0.0,9.767853771336377e-05,299.1073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.02398681640625,0.0,0.0,7.2145187004935e-05,298.34375,303.1499938964844,285.1499938964844,0.0,-0.0,285.02496337890625,0.0,0.0,9.76783994701691e-05,298.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0244445800781,0.0,0.0,0.0004633429925888,284.9888916015625,294.1499938964844,288.1178894042969,283.9272155761719,291.35614013671875,288.94012451171875,285.0569763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883751627057,4.5047836572109645e-09,0.0009883707389235,-0.0108541529625654,0.0,0.0,0.0,-0.0070460294373333,60.0,2.131131410598755,-0.0,-6.660442153361147e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174120,298.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.02496337890625,0.0,0.0,9.275775664718822e-05,298.486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0249938964844,0.0,0.0,9.767853771336377e-05,299.1073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.02398681640625,0.0,0.0,7.2145187004935e-05,298.34375,303.1499938964844,285.1499938964844,0.0,-0.0,285.02496337890625,0.0,0.0,9.76783994701691e-05,298.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0244445800781,0.0,0.0,0.0004633429925888,284.9888916015625,294.1499938964844,288.1178894042969,283.9272155761719,291.35614013671875,288.94012451171875,285.0569763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883751627057,4.5047836572109645e-09,0.0009883707389235,-0.0108541529625654,0.0,0.0,0.0,-0.0070460294373333,60.0,2.131131410598755,-0.0,-6.660442153361147e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174180,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.02392578125,0.0,0.0,9.269815200241284e-05,298.4798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0239562988281,0.0,0.0,9.76157680270262e-05,299.1025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.02294921875,0.0,0.0,7.209882460301742e-05,298.339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.02392578125,0.0,0.0,9.761562978383154e-05,298.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0234069824219,0.0,0.0,0.0004630452604033,284.988037109375,294.1499938964844,287.9766845703125,283.8713073730469,291.298095703125,288.7969055175781,285.0596008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877395350486,4.430446232106533e-09,0.0009877351112663,-0.0106593873351812,0.0,0.0,0.0,-0.007009177468717,60.0,2.03132963180542,-0.0,-6.651876560681559e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174240,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.02392578125,0.0,0.0,9.269815200241284e-05,298.4798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0239562988281,0.0,0.0,9.76157680270262e-05,299.1025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.02294921875,0.0,0.0,7.209882460301742e-05,298.339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.02392578125,0.0,0.0,9.761562978383154e-05,298.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0234069824219,0.0,0.0,0.0004630452604033,284.988037109375,294.1499938964844,287.9766845703125,283.8713073730469,291.298095703125,288.7969055175781,285.0596008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877395350486,4.430446232106533e-09,0.0009877351112663,-0.0106593873351812,0.0,0.0,0.0,-0.007009177468717,60.0,2.03132963180542,-0.0,-6.651876560681559e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174300,298.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0234069824219,0.0,0.0,9.2660280643031e-05,298.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0234375,0.0,0.0,9.757588850334288e-05,299.1000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0224609375,0.0,0.0,7.20693715265952e-05,298.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0234069824219,0.0,0.0,9.75757502601482e-05,298.4331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0228881835937,0.0,0.0,0.0004628560855053,284.9876403808594,294.1499938964844,287.9075927734375,283.84332275390625,291.2685546875,288.7266845703125,285.0609130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873356902971,4.383223561887917e-09,0.0009873312665149,-0.0105356639251112,0.0,0.0,0.0,-0.0069857672788202,60.0,1.9822165966033936,-0.0,-6.64643806658205e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174360,298.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0229187011719,0.0,0.0,9.261949162464588e-05,298.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.02294921875,0.0,0.0,9.753293852554634e-05,299.09765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0219421386719,0.0,0.0,7.203764835139737e-05,298.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0229187011719,0.0,0.0,9.753280028235169e-05,298.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0223999023437,0.0,0.0,0.0004626523586921,284.9872436523437,294.1499938964844,287.8396301269531,283.8153686523437,291.2386779785156,288.65753173828125,285.06219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869008790701,4.332370906467986e-09,0.0009868965717032,-0.0104024270549416,0.0,0.0,0.0,-0.0069605577737092,60.0,1.933759331703186,-0.0,-6.640583904982122e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174420,298.5653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0219421386719,0.0,0.0,9.253204916603865e-05,298.468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02197265625,0.0,0.0,9.744085400598124e-05,299.09283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02099609375,0.0,0.0,7.196962542366236e-05,298.3313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0219421386719,0.0,0.0,9.744071576278655e-05,298.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0214233398437,0.0,0.0,0.0004622155684046,284.9864807128906,294.1499938964844,287.7074279785156,283.7596435546875,291.1780090332031,288.5226135253906,285.064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859685087576,4.223347893628215e-09,0.0009859642013907,-0.0101167801767587,0.0,0.0,0.0,-0.0069065103307366,60.0,1.83908486366272,-0.0,-6.628042825695958e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174480,298.5653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0219421386719,0.0,0.0,9.253204916603865e-05,298.468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02197265625,0.0,0.0,9.744085400598124e-05,299.09283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02099609375,0.0,0.0,7.196962542366236e-05,298.3313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0219421386719,0.0,0.0,9.744071576278655e-05,298.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0214233398437,0.0,0.0,0.0004622155684046,284.9864807128906,294.1499938964844,287.7074279785156,283.7596435546875,291.1780090332031,288.5226135253906,285.064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859685087576,4.223347893628215e-09,0.0009859642013907,-0.0101167801767587,0.0,0.0,0.0,-0.0069065103307366,60.0,1.83908486366272,-0.0,-6.628042825695958e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174540,298.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02099609375,0.0,0.0,9.244196553481744e-05,298.4642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0210266113281,0.0,0.0,9.734599007060753e-05,299.0880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02008056640625,0.0,0.0,7.189956522779539e-05,298.3272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02099609375,0.0,0.0,9.734585182741284e-05,298.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0205078125,0.0,0.0,0.0004617656231857,284.9857788085937,294.1499938964844,287.58062744140625,283.704345703125,291.1162109375,288.3923645019531,285.067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850079659372,4.111042617438443e-09,0.0009850038914009,-0.0098225306719541,0.0,0.0,0.0,-0.0068508354015648,60.0,1.7478978633880615,-0.0,-6.615135816900874e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174600,298.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02099609375,0.0,0.0,9.244196553481744e-05,298.4642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0210266113281,0.0,0.0,9.734599007060753e-05,299.0880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02008056640625,0.0,0.0,7.189956522779539e-05,298.3272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02099609375,0.0,0.0,9.734585182741284e-05,298.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0205078125,0.0,0.0,0.0004617656231857,284.9857788085937,294.1499938964844,287.58062744140625,283.704345703125,291.1162109375,288.3923645019531,285.067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850079659372,4.111042617438443e-09,0.0009850038914009,-0.0098225306719541,0.0,0.0,0.0,-0.0068508354015648,60.0,1.7478978633880615,-0.0,-6.615135816900874e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174660,298.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0201110839844,0.0,0.0,9.238025813829154e-05,298.4600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0201416015625,0.0,0.0,9.728100849315524e-05,299.0832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0191955566406,0.0,0.0,7.185156573541462e-05,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0201110839844,0.0,0.0,9.72808775259182e-05,298.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.01959228515625,0.0,0.0,0.0004614574136212,284.985107421875,294.1499938964844,287.4598999023437,283.6498107910156,291.0533447265625,288.26666259765625,285.06951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843497537076,4.0340921714232544e-09,0.0009843456791713,-0.009620914235711,0.0,0.0,0.0,-0.0068126870319247,60.0,1.6611835956573486,-0.0,-6.606299507438963e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174720,298.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0201110839844,0.0,0.0,9.238025813829154e-05,298.4600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0201416015625,0.0,0.0,9.728100849315524e-05,299.0832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0191955566406,0.0,0.0,7.185156573541462e-05,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0201110839844,0.0,0.0,9.72808775259182e-05,298.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.01959228515625,0.0,0.0,0.0004614574136212,284.985107421875,294.1499938964844,287.4598999023437,283.6498107910156,291.0533447265625,288.26666259765625,285.06951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843497537076,4.0340921714232544e-09,0.0009843456791713,-0.009620914235711,0.0,0.0,0.0,-0.0068126870319247,60.0,1.6611835956573486,-0.0,-6.606299507438963e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174780,298.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01922607421875,0.0,0.0,9.231073636328802e-05,298.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0192565917969,0.0,0.0,9.720779780764131e-05,299.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.018310546875,0.0,0.0,7.179749081842601e-05,298.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01922607421875,0.0,0.0,9.720766684040429e-05,298.4248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.01873779296875,0.0,0.0,0.0004611101467162,284.9844665527344,294.1499938964844,287.3458557128906,283.5962219238281,290.98956298828125,288.14483642578125,285.0718078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836085373535,3.947403737214472e-09,0.0009836045792326,-0.0093937795609235,0.0,0.0,0.0,-0.0067697125487029,60.0,1.5790585279464722,-0.0,-6.59635190913832e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174840,298.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01922607421875,0.0,0.0,9.231073636328802e-05,298.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0192565917969,0.0,0.0,9.720779780764131e-05,299.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.018310546875,0.0,0.0,7.179749081842601e-05,298.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01922607421875,0.0,0.0,9.720766684040429e-05,298.4248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.01873779296875,0.0,0.0,0.0004611101467162,284.9844665527344,294.1499938964844,287.3458557128906,283.5962219238281,290.98956298828125,288.14483642578125,285.0718078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836085373535,3.947403737214472e-09,0.0009836045792326,-0.0093937795609235,0.0,0.0,0.0,-0.0067697125487029,60.0,1.5790585279464722,-0.0,-6.59635190913832e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174900,298.5503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.018798828125,0.0,0.0,9.225741814589128e-05,298.4544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0188293457031,0.0,0.0,9.715164924273267e-05,299.0760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0179138183594,0.0,0.0,7.175601786002517e-05,298.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0188293457031,0.0,0.0,9.715151827549562e-05,298.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.018310546875,0.0,0.0,0.0004608438175637,284.9841613769531,294.1499938964844,287.2915344238281,283.56988525390625,290.9573974609375,288.0859069824219,285.07293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830401977524,3.8809391256222625e-09,0.0009830363560467,-0.0092196334153413,0.0,0.0,0.0,-0.0067367632873356,60.0,1.5394976139068604,-0.0,-6.588729917211823e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174960,298.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0184020996094,0.0,0.0,9.21948449104093e-05,298.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0184326171875,0.0,0.0,9.7085750894621e-05,299.0736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174865722656,0.0,0.0,7.17073489795439e-05,298.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0184020996094,0.0,0.0,9.708562720334156e-05,298.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0179138183594,0.0,0.0,0.0004605312424246,284.98388671875,294.1499938964844,287.2391052246094,283.5438842773437,290.9250793457031,288.0287780761719,285.0740661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823732543736,3.802944181785506e-09,0.000982369412668,-0.0090152751654386,0.0,0.0,0.0,-0.0066980980336666,60.0,1.5011236667633057,-0.0,-6.579792000138697e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175020,298.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0176086425781,0.0,0.0,9.2060086899437e-05,298.4497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0176086425781,0.0,0.0,9.69438478932716e-05,299.06903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0166931152344,0.0,0.0,7.160253153415397e-05,298.3113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0176086425781,0.0,0.0,9.694371692603454e-05,298.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0171203613281,0.0,0.0,0.0004598581290338,284.9833374023437,294.1499938964844,287.1402893066406,283.4930419921875,290.86004638671875,287.9200744628906,285.07623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809368057176,3.634982537192855e-09,0.0009809331968426,-0.0085751889273524,0.0,0.0,0.0,-0.0066148322075605,60.0,1.4280908107757568,-0.0,-6.560563292623557e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175080,298.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0176086425781,0.0,0.0,9.2060086899437e-05,298.4497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0176086425781,0.0,0.0,9.69438478932716e-05,299.06903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0166931152344,0.0,0.0,7.160253153415397e-05,298.3113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0176086425781,0.0,0.0,9.694371692603454e-05,298.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0171203613281,0.0,0.0,0.0004598581290338,284.9833374023437,294.1499938964844,287.1402893066406,283.4930419921875,290.86004638671875,287.9200744628906,285.07623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809368057176,3.634982537192855e-09,0.0009809331968426,-0.0085751889273524,0.0,0.0,0.0,-0.0066148322075605,60.0,1.4280908107757568,-0.0,-6.560563292623557e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175140,298.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0168151855469,0.0,0.0,9.192698780680077e-05,298.4470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.016845703125,0.0,0.0,9.680368384579197e-05,299.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0159606933594,0.0,0.0,7.149900920921937e-05,298.30743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.016845703125,0.0,0.0,9.680355287855492e-05,298.4196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.016357421875,0.0,0.0,0.0004591932811308,284.9828491210937,294.1499938964844,287.04998779296875,283.4439392089844,290.79461669921875,287.8191223144531,285.0783386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795179357752,3.469081688578512e-09,0.0009795144433155,-0.0081404959782958,0.0,0.0,0.0,-0.0065325875766575,60.0,1.3608596324920654,-0.0,-6.54159890700612e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175200,298.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0168151855469,0.0,0.0,9.192698780680077e-05,298.4470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.016845703125,0.0,0.0,9.680368384579197e-05,299.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0159606933594,0.0,0.0,7.149900920921937e-05,298.30743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.016845703125,0.0,0.0,9.680355287855492e-05,298.4196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.016357421875,0.0,0.0,0.0004591932811308,284.9828491210937,294.1499938964844,287.04998779296875,283.4439392089844,290.79461669921875,287.8191223144531,285.0783386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795179357752,3.469081688578512e-09,0.0009795144433155,-0.0081404959782958,0.0,0.0,0.0,-0.0065325875766575,60.0,1.3608596324920654,-0.0,-6.54159890700612e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175260,298.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0160827636719,0.0,0.0,9.178930486086756e-05,298.4446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.01611328125,0.0,0.0,9.665869583841412e-05,299.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0152282714844,0.0,0.0,7.13919143890962e-05,298.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0160827636719,0.0,0.0,9.665857214713468e-05,298.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.015625,0.0,0.0,0.0004585055285133,284.9823913574219,294.1499938964844,286.9642944335937,283.39483642578125,290.7288818359375,287.7254943847656,285.08038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780504042282,3.297476514063646e-09,0.0009780470281839,-0.0076908520422875,0.0,0.0,0.0,-0.0064475154504179,60.0,1.2980796098709106,-0.0,-6.52201137540942e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175320,298.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0160827636719,0.0,0.0,9.178930486086756e-05,298.4446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.01611328125,0.0,0.0,9.665869583841412e-05,299.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0152282714844,0.0,0.0,7.13919143890962e-05,298.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0160827636719,0.0,0.0,9.665857214713468e-05,298.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.015625,0.0,0.0,0.0004585055285133,284.9823913574219,294.1499938964844,286.9642944335937,283.39483642578125,290.7288818359375,287.7254943847656,285.08038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780504042282,3.297476514063646e-09,0.0009780470281839,-0.0076908520422875,0.0,0.0,0.0,-0.0064475154504179,60.0,1.2980796098709106,-0.0,-6.52201137540942e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175380,298.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.015380859375,0.0,0.0,9.161209163721652e-05,298.4425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0154113769531,0.0,0.0,9.647208207752556e-05,299.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0145263671875,0.0,0.0,7.125408592401072e-05,298.2999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.015380859375,0.0,0.0,9.647195838624611e-05,298.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0149230957031,0.0,0.0,0.00045762033551,284.9819641113281,294.1499938964844,286.8788452148437,283.3439025878906,290.6629333496094,287.6392517089844,285.0823669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761617402546,3.076622734354828e-09,0.0009761586552485,-0.0071121584624052,0.0,0.0,0.0,-0.0063380296342074,60.0,1.2368534803390503,-0.0,-6.496844662251533e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175440,298.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.015380859375,0.0,0.0,9.161209163721652e-05,298.4425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0154113769531,0.0,0.0,9.647208207752556e-05,299.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0145263671875,0.0,0.0,7.125408592401072e-05,298.2999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.015380859375,0.0,0.0,9.647195838624611e-05,298.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0149230957031,0.0,0.0,0.00045762033551,284.9819641113281,294.1499938964844,286.8788452148437,283.3439025878906,290.6629333496094,287.6392517089844,285.0823669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761617402546,3.076622734354828e-09,0.0009761586552485,-0.0071121584624052,0.0,0.0,0.0,-0.0063380296342074,60.0,1.2368534803390503,-0.0,-6.496844662251533e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175500,298.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0150451660156,0.0,0.0,9.14915799512528e-05,298.44158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0150756835937,0.0,0.0,9.634517482481896e-05,299.0532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0141906738281,0.0,0.0,7.11603497620672e-05,298.298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0150451660156,0.0,0.0,9.634505113353951e-05,298.4158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0145874023437,0.0,0.0,0.0004570183518808,284.98175048828125,294.1499938964844,286.8362121582031,283.3178100585937,290.6298828125,287.5993957519531,285.0833435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748775628395,2.926445308304437e-09,0.0009748745942488,-0.0067186513915658,0.0,0.0,0.0,-0.0062635806389153,60.0,1.2062269449234009,-0.0,-6.479759662170181e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175560,298.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.01470947265625,0.0,0.0,9.137335291597992e-05,298.44091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0147399902344,0.0,0.0,9.622066863812506e-05,299.05108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0138854980469,0.0,0.0,7.106838893378153e-05,298.2962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.01470947265625,0.0,0.0,9.622054494684562e-05,298.4151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0142517089844,0.0,0.0,0.0004564277769532,284.9815673828125,294.1499938964844,286.793701171875,283.2913513183594,290.5968017578125,287.56231689453125,285.08428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736174251884,2.7791082768402475e-09,0.0009736146312206,-0.0063325841911137,0.0,0.0,0.0,-0.0061905388720333,60.0,1.1756302118301392,-0.0,-6.463019985858409e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175620,298.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0140686035156,0.0,0.0,9.118859452428296e-05,298.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0140991210937,0.0,0.0,9.60261095315218e-05,299.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.01324462890625,0.0,0.0,7.092468877090141e-05,298.2926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0140686035156,0.0,0.0,9.602598584024236e-05,298.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0136108398437,0.0,0.0,0.0004555048944894,284.9812316894531,294.1499938964844,286.7089233398437,283.2373962402344,290.530517578125,287.4927978515625,285.0861511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971648027189,2.5488549049157427e-09,0.0009716454660519,-0.0057292454876005,0.0,0.0,0.0,-0.0060763908550143,60.0,1.1149649620056152,-0.0,-6.436902566520075e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175680,298.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0140686035156,0.0,0.0,9.118859452428296e-05,298.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0140991210937,0.0,0.0,9.60261095315218e-05,299.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.01324462890625,0.0,0.0,7.092468877090141e-05,298.2926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0140686035156,0.0,0.0,9.602598584024236e-05,298.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0136108398437,0.0,0.0,0.0004555048944894,284.9812316894531,294.1499938964844,286.7089233398437,283.2373962402344,290.530517578125,287.4927978515625,285.0861511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971648027189,2.5488549049157427e-09,0.0009716454660519,-0.0057292454876005,0.0,0.0,0.0,-0.0060763908550143,60.0,1.1149649620056152,-0.0,-6.436902566520075e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175740,298.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0134582519531,0.0,0.0,9.10195376491174e-05,298.439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01348876953125,0.0,0.0,9.584808867657556e-05,299.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0126342773437,0.0,0.0,7.079319766489789e-05,298.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0134582519531,0.0,0.0,9.584797226125374e-05,298.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0130310058594,0.0,0.0,0.0004546604468487,284.9809265136719,294.1499938964844,286.62457275390625,283.1822204589844,290.46405029296875,287.4296264648437,285.08795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698462090454,2.3381734326477503e-09,0.0009698438225314,-0.005177185870707,0.0,0.0,0.0,-0.0059719467535614,60.0,1.0552080869674685,-0.0,-6.413051778508816e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175800,298.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0134582519531,0.0,0.0,9.10195376491174e-05,298.439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01348876953125,0.0,0.0,9.584808867657556e-05,299.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0126342773437,0.0,0.0,7.079319766489789e-05,298.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0134582519531,0.0,0.0,9.584797226125374e-05,298.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0130310058594,0.0,0.0,0.0004546604468487,284.9809265136719,294.1499938964844,286.62457275390625,283.1822204589844,290.46405029296875,287.4296264648437,285.08795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698462090454,2.3381734326477503e-09,0.0009698438225314,-0.005177185870707,0.0,0.0,0.0,-0.0059719467535614,60.0,1.0552080869674685,-0.0,-6.413051778508816e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175860,298.515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01287841796875,0.0,0.0,9.084545308724046e-05,298.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0129089355469,0.0,0.0,9.56647636485286e-05,299.0384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0120544433594,0.0,0.0,7.065779936965555e-05,298.2857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.01287841796875,0.0,0.0,9.566464723320678e-05,298.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.012451171875,0.0,0.0,0.0004537908826023,284.98065185546875,294.1499938964844,286.540771484375,283.1260681152344,290.3973999023437,287.3725280761719,285.0896911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679908398538,2.1212227530043037e-09,0.0009679886861704,-0.0046086944639682,0.0,0.0,0.0,-0.0058643948286771,60.0,0.9961310625076294,-0.0,-6.388537343582358e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175920,298.515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01287841796875,0.0,0.0,9.084545308724046e-05,298.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0129089355469,0.0,0.0,9.56647636485286e-05,299.0384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0120544433594,0.0,0.0,7.065779936965555e-05,298.2857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.01287841796875,0.0,0.0,9.566464723320678e-05,298.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.012451171875,0.0,0.0,0.0004537908826023,284.98065185546875,294.1499938964844,286.540771484375,283.1260681152344,290.3973999023437,287.3725280761719,285.0896911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679908398538,2.1212227530043037e-09,0.0009679886861704,-0.0046086944639682,0.0,0.0,0.0,-0.0058643948286771,60.0,0.9961310625076294,-0.0,-6.388537343582358e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
