time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12175980,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0123291015625,0.0,0.0,9.063918696483596e-05,298.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0123596191406,0.0,0.0,9.544754720991476e-05,299.034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01153564453125,0.0,0.0,7.049735722830519e-05,298.282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0123291015625,0.0,0.0,9.544743807055056e-05,298.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.01190185546875,0.0,0.0,0.0004527605196926,284.9804077148437,294.1499938964844,286.4574890136719,283.06915283203125,290.33056640625,287.3235778808594,285.0913391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009657925111241,1.864171039756002e-09,0.000965790648479,-0.0039351172745227,0.0,0.0,0.0,-0.0057369633577764,60.0,0.9375170469284058,-0.0,-6.359552173762495e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176040,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0123291015625,0.0,0.0,9.063918696483596e-05,298.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0123596191406,0.0,0.0,9.544754720991476e-05,299.034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01153564453125,0.0,0.0,7.049735722830519e-05,298.282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0123291015625,0.0,0.0,9.544743807055056e-05,298.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.01190185546875,0.0,0.0,0.0004527605196926,284.9804077148437,294.1499938964844,286.4574890136719,283.06915283203125,290.33056640625,287.3235778808594,285.0913391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009657925111241,1.864171039756002e-09,0.000965790648479,-0.0039351172745227,0.0,0.0,0.0,-0.0057369633577764,60.0,0.9375170469284058,-0.0,-6.359552173762495e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176100,298.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0120544433594,0.0,0.0,9.052461246028544e-05,298.4411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0120849609375,0.0,0.0,9.532689728075638e-05,299.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0112609863281,0.0,0.0,7.040824129944667e-05,298.2808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0120544433594,0.0,0.0,9.532678086543456e-05,298.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0116271972656,0.0,0.0,0.0004521881928667,284.9803161621094,294.1499938964844,286.4161071777344,283.0404357910156,290.297119140625,287.3021545410156,285.0921630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009645714890211,1.7213934722093427e-09,0.000964569800999,-0.003560981247574,0.0,0.0,0.0,-0.0056661823764443,60.0,0.9083212614059448,-0.0,-6.343481118165073e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176160,298.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0118103027344,0.0,0.0,9.041016164701432e-05,298.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0118408203125,0.0,0.0,9.520637104287744e-05,299.0303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0110168457031,0.0,0.0,7.031922723399475e-05,298.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0118103027344,0.0,0.0,9.520626190351322e-05,298.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0113830566406,0.0,0.0,0.000451616506325,284.980224609375,294.1499938964844,286.3748779296875,283.0116271972656,290.263671875,287.2835388183594,285.09295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009633517474867,1.57877266815376e-09,0.0009633501758798,-0.0031872545368969,0.0,0.0,0.0,-0.0055954786948859,60.0,0.879279613494873,-0.0,-6.327448431875382e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176220,298.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0113220214844,0.0,0.0,9.02096217032522e-05,298.4437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0113220214844,0.0,0.0,9.499519364908338e-05,299.0264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0105285644531,0.0,0.0,7.01632525306195e-05,298.2760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0113220214844,0.0,0.0,9.499508450971916e-05,298.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0108947753906,0.0,0.0,0.0004506148106884,284.98004150390625,294.1499938964844,286.2929382324219,282.9537353515625,290.1966247558594,287.253173828125,285.0945129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612143039703,1.328868681760298e-09,0.0009612129651941,-0.0025323976296931,0.0,0.0,0.0,-0.0054715890437364,60.0,0.8218001127243042,-0.0,-6.299403310094931e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176280,298.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0113220214844,0.0,0.0,9.02096217032522e-05,298.4437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0113220214844,0.0,0.0,9.499519364908338e-05,299.0264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0105285644531,0.0,0.0,7.01632525306195e-05,298.2760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0113220214844,0.0,0.0,9.499508450971916e-05,298.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0108947753906,0.0,0.0,0.0004506148106884,284.98004150390625,294.1499938964844,286.2929382324219,282.9537353515625,290.1966247558594,287.253173828125,285.0945129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612143039703,1.328868681760298e-09,0.0009612129651941,-0.0025323976296931,0.0,0.0,0.0,-0.0054715890437364,60.0,0.8218001127243042,-0.0,-6.299403310094931e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176340,298.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.010986328125,0.0,0.0,9.011284419102594e-05,298.4452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0110168457031,0.0,0.0,9.489327931078152e-05,299.02374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0101928710937,0.0,0.0,7.008797547314316e-05,298.2739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.010986328125,0.0,0.0,9.48931701714173e-05,298.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01055908203125,0.0,0.0,0.0004501313669607,284.9799499511719,294.1499938964844,286.2366638183594,282.9135437011719,290.1501770019531,287.2366638183594,285.0955505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601825731806,1.208252498052786e-09,0.0009601813508197,-0.0022163297981023,0.0,0.0,0.0,-0.0054117934778332,60.0,0.7826967239379883,-0.0,-6.285890208346245e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176400,298.49267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0108337402344,0.0,0.0,9.008172492031008e-05,298.4459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0108642578125,0.0,0.0,9.486051567364484e-05,299.0225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.01007080078125,0.0,0.0,7.006377563811839e-05,298.27301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0108337402344,0.0,0.0,9.486040653428064e-05,298.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.01043701171875,0.0,0.0,0.000449975952506,284.9799194335937,294.1499938964844,286.2117919921875,282.8956604003906,290.1294860839844,287.23016357421875,285.09600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009598507895134,1.169469854289673e-09,0.0009598496253602,-0.0021147020161151,0.0,0.0,0.0,-0.0053925667889416,60.0,0.7655146718025208,-0.0,-6.281548081688015e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176460,298.4866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0104064941406,0.0,0.0,9.002703154692426e-05,298.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01043701171875,0.0,0.0,9.480291919317096e-05,299.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0096435546875,0.0,0.0,7.002123311394826e-05,298.2698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0104064941406,0.0,0.0,9.480281005380677e-05,298.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0099792480469,0.0,0.0,0.0004497027548495,284.9798278808594,294.1499938964844,286.1314697265625,282.8376159667969,290.0621643066406,287.21063232421875,285.0974426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009592673741281,1.1012755152250975e-09,0.0009592662681825,-0.001936002401635,0.0,0.0,0.0,-0.0053587588481605,60.0,0.7105074524879456,-0.0,-6.273916852705952e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176520,298.4866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0104064941406,0.0,0.0,9.002703154692426e-05,298.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01043701171875,0.0,0.0,9.480291919317096e-05,299.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0096435546875,0.0,0.0,7.002123311394826e-05,298.2698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0104064941406,0.0,0.0,9.480281005380677e-05,298.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0099792480469,0.0,0.0,0.0004497027548495,284.9798278808594,294.1499938964844,286.1314697265625,282.8376159667969,290.0621643066406,287.21063232421875,285.0974426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009592673741281,1.1012755152250975e-09,0.0009592662681825,-0.001936002401635,0.0,0.0,0.0,-0.0053587588481605,60.0,0.7105074524879456,-0.0,-6.273916852705952e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176580,298.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.01025390625,0.0,0.0,9.002732258522883e-05,298.4501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.01025390625,0.0,0.0,9.480322478339076e-05,299.0146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0094909667969,0.0,0.0,7.00214586686343e-05,298.26678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01025390625,0.0,0.0,9.480311564402656e-05,298.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.00982666015625,0.0,0.0,0.000449704210041,284.9800109863281,294.1499938964844,286.0520324707031,282.7798156738281,289.9966125488281,287.1914978027344,285.0988464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009188392432406,1.061089327514253e-09,0.0009188381955027,-0.0018707808339968,0.0,0.0,0.0,-0.0051373485475778,60.0,0.6424350738525391,-0.0,-6.273950958757268e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176640,298.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.01025390625,0.0,0.0,9.002732258522883e-05,298.4501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.01025390625,0.0,0.0,9.480322478339076e-05,299.0146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0094909667969,0.0,0.0,7.00214586686343e-05,298.26678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01025390625,0.0,0.0,9.480311564402656e-05,298.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.00982666015625,0.0,0.0,0.000449704210041,284.9800109863281,294.1499938964844,286.0520324707031,282.7798156738281,289.9966125488281,287.1914978027344,285.0988464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009188392432406,1.061089327514253e-09,0.0009188381955027,-0.0018707808339968,0.0,0.0,0.0,-0.0051373485475778,60.0,0.6424350738525391,-0.0,-6.273950958757268e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176700,298.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0121154785156,0.0,0.0,9.007057087728754e-05,298.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0121154785156,0.0,0.0,9.484875772614032e-05,299.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0114440917969,0.0,0.0,7.005508814472705e-05,298.26519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0120849609375,0.0,0.0,9.484865586273372e-05,298.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0116882324219,0.0,0.0,0.0004499202477745,284.9821472167969,294.1499938964844,286.0126647949219,282.75103759765625,289.9679260253906,287.1810302734375,285.0995178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007954004686325,9.90845183679312e-10,0.0007953994791023,-0.0018095467239618,0.0,0.0,0.0,-0.0044850725680589,60.0,0.5712258815765381,-0.0,-6.27997707169925e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176760,298.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0149230957031,0.0,0.0,9.007008338812739e-05,298.45172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0149230957031,0.0,0.0,9.484824840910731e-05,299.0107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0143737792969,0.0,0.0,7.005470979493111e-05,298.2636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.01483154296875,0.0,0.0,9.484813926974311e-05,298.4034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0144958496094,0.0,0.0,0.0004499178030528,284.98583984375,294.1499938964844,285.9735717773437,282.7223815917969,289.93780517578125,287.1708984375,285.10015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000770098879002,9.648775112225394e-10,0.0007700978894717,-0.0017665788764134,0.0,0.0,0.0,-0.0043461360037326,60.0,0.5382198691368103,-0.0,-6.27990672796841e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176820,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0154724121094,0.0,0.0,4.168031591689214e-05,298.451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0154724121094,0.0,0.0,4.389143214211799e-05,299.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.01495361328125,0.0,0.0,3.241811282350682e-05,298.2603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.015380859375,0.0,0.0,4.389138121041469e-05,298.402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0150451660156,0.0,0.0,0.0002082013961626,284.9867553710937,294.1499938964844,285.8961181640625,282.66558837890625,289.8782043457031,287.15142822265625,285.1014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008418455254286,9.538433376476974e-10,0.000841844594106,-0.0016658237436786,0.0,0.0,0.0,-0.0046811359934508,60.0,0.477195143699646,-0.0,-1.3447876590078069e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176880,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0154724121094,0.0,0.0,4.168031591689214e-05,298.451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0154724121094,0.0,0.0,4.389143214211799e-05,299.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.01495361328125,0.0,0.0,3.241811282350682e-05,298.2603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.015380859375,0.0,0.0,4.389138121041469e-05,298.402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0150451660156,0.0,0.0,0.0002082013961626,284.9867553710937,294.1499938964844,285.8961181640625,282.66558837890625,289.8782043457031,287.15142822265625,285.1014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008418455254286,9.538433376476974e-10,0.000841844594106,-0.0016658237436786,0.0,0.0,0.0,-0.0046811359934508,60.0,0.477195143699646,-0.0,-1.3447876590078069e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176940,298.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0173034667969,0.0,0.0,9.002399747259915e-05,298.451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.017333984375,0.0,0.0,9.479971777182072e-05,299.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.01690673828125,0.0,0.0,7.001886115176603e-05,298.2580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0171813964844,0.0,0.0,9.479961590841413e-05,298.40118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0168762207031,0.0,0.0,0.0004496876208577,284.9886779785156,294.1499938964844,285.8431396484375,282.626708984375,289.8406982421875,287.1383972167969,285.102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000702611519955,8.402898377113385e-10,0.0007026106468401,-0.0015065242769196,0.0,0.0,0.0,-0.0039505008608102,60.0,0.417058914899826,-0.0,-6.273474184581573e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177000,298.4696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.01776123046875,0.0,0.0,6.106070941314101e-05,298.4506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.01776123046875,0.0,0.0,6.429994391510263e-05,299.0027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0173645019531,0.0,0.0,4.7491797886323184e-05,298.257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01763916015625,0.0,0.0,6.429987115552649e-05,298.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.017333984375,0.0,0.0,0.00030501029687,284.9891357421875,294.1499938964844,285.8197631835937,282.60955810546875,289.8252258300781,287.1329345703125,285.1026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006759036914445,8.02798993948528e-10,0.0006759029347449,-0.0014346682000905,0.0,0.0,0.0,-0.0037869110237807,60.0,0.3905186355113983,-0.0,-2.8861249390388373e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177060,298.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0209655761719,0.0,0.0,2.7630514523480088e-05,298.4484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.02099609375,0.0,0.0,2.909629802161362e-05,298.9988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0207214355469,0.0,0.0,2.1490461222128943e-05,298.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0207824707031,0.0,0.0,2.909626527980436e-05,298.39947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0205383300781,0.0,0.0,0.0001380198809783,284.9919738769531,294.1499938964844,285.7445678710937,282.5545349121094,289.7881774902344,287.11749267578125,285.10382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005425166455097,6.167358845843295e-10,0.0005425160052254,-0.001078892732039,0.0,0.0,0.0,-0.0030179382301867,60.0,0.2726229131221771,-0.0,-5.909751354948867e-09,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177120,298.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0209655761719,0.0,0.0,2.7630514523480088e-05,298.4484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.02099609375,0.0,0.0,2.909629802161362e-05,298.9988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0207214355469,0.0,0.0,2.1490461222128943e-05,298.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0207824707031,0.0,0.0,2.909626527980436e-05,298.39947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0205383300781,0.0,0.0,0.0001380198809783,284.9919738769531,294.1499938964844,285.7445678710937,282.5545349121094,289.7881774902344,287.11749267578125,285.10382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005425166455097,6.167358845843295e-10,0.0005425160052254,-0.001078892732039,0.0,0.0,0.0,-0.0030179382301867,60.0,0.2726229131221771,-0.0,-5.909751354948867e-09,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177180,298.46484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0298767089844,0.0,0.0,3.027217826456763e-05,298.4455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.02984619140625,0.0,0.0,3.187809852533974e-05,298.9949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0299377441406,0.0,0.0,2.354509342694655e-05,298.2506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0295715332031,0.0,0.0,3.1878065783530474e-05,298.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.02935791015625,0.0,0.0,0.0001512154994998,285.001220703125,294.1499938964844,285.67059326171875,282.50067138671875,289.7635192871094,287.1103515625,285.1049194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003225627879146,4.03444638807926e-10,0.000322562380461,-0.000738100381568,0.0,0.0,0.0,-0.0018169056857004,60.0,0.170389711856842,-0.0,-7.09379222030293e-09,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177240,298.46484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0298767089844,0.0,0.0,3.027217826456763e-05,298.4455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.02984619140625,0.0,0.0,3.187809852533974e-05,298.9949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0299377441406,0.0,0.0,2.354509342694655e-05,298.2506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0295715332031,0.0,0.0,3.1878065783530474e-05,298.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.02935791015625,0.0,0.0,0.0001512154994998,285.001220703125,294.1499938964844,285.67059326171875,282.50067138671875,289.7635192871094,287.1103515625,285.1049194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003225627879146,4.03444638807926e-10,0.000322562380461,-0.000738100381568,0.0,0.0,0.0,-0.0018169056857004,60.0,0.170389711856842,-0.0,-7.09379222030293e-09,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177300,298.4637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0328369140625,0.0,0.0,2.4834776922944e-05,298.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0328063964844,0.0,0.0,2.6152245482080616e-05,298.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.03302001953125,0.0,0.0,1.9315990357426926e-05,298.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.032470703125,0.0,0.0,2.6152218197239563e-05,298.3975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0323181152344,0.0,0.0,0.0001240546116605,285.0044860839844,294.1499938964844,285.63409423828125,282.4742736816406,289.7569580078125,287.11083984375,285.1054382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002638360601849,3.3018884848523555e-10,0.0002638357400428,-0.0006042363820597,0.0,0.0,0.0,-0.001486234483309,60.0,0.1332563161849975,-0.0,-4.774320938594201e-09,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177360,298.4627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0350646972656,0.0,0.0,2.0051811588928103e-05,298.4422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0350646972656,0.0,0.0,2.1115549316164103e-05,298.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.03533935546875,0.0,0.0,1.5595896911690943e-05,298.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.03466796875,0.0,0.0,2.111552566930186e-05,298.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0345458984375,0.0,0.0,0.0001001627606456,285.0072937011719,294.1499938964844,285.5979309082031,282.4481811523437,289.7524108886719,287.11236572265625,285.10595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002136607799911,2.6723553925300776e-10,0.0002136605035047,-0.0004889064002782,0.0,0.0,0.0,-0.0012034903047606,60.0,0.1025418937206268,-0.0,-3.112420987605446e-09,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177420,298.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0378723144531,0.0,0.0,1.3033887626079377e-05,298.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.037841796875,0.0,0.0,1.3725327335123438e-05,298.9873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03826904296875,0.0,0.0,1.013749624689808e-05,298.2437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03741455078125,0.0,0.0,1.372531278320821e-05,298.3956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0373229980469,0.0,0.0,6.510684033855796e-05,285.0111083984375,294.1499938964844,285.526611328125,282.3972473144531,289.74737548828125,287.1158142089844,285.1069641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001388816453982,1.7370578586639596e-10,0.0001388814707752,-0.0003177940961904,0.0,0.0,0.0,-0.000782280578278,60.0,0.0584787838160991,-0.0,-1.3150400768324744e-09,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177480,298.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0378723144531,0.0,0.0,1.3033887626079377e-05,298.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.037841796875,0.0,0.0,1.3725327335123438e-05,298.9873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03826904296875,0.0,0.0,1.013749624689808e-05,298.2437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03741455078125,0.0,0.0,1.372531278320821e-05,298.3956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0373229980469,0.0,0.0,6.510684033855796e-05,285.0111083984375,294.1499938964844,285.526611328125,282.3972473144531,289.74737548828125,287.1158142089844,285.1069641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001388816453982,1.7370578586639596e-10,0.0001388814707752,-0.0003177940961904,0.0,0.0,0.0,-0.000782280578278,60.0,0.0584787838160991,-0.0,-1.3150400768324744e-09,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177540,298.4582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.03924560546875,0.0,0.0,8.895396604202688e-06,298.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0392150878906,0.0,0.0,9.36729247769108e-06,298.9834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0397033691406,0.0,0.0,6.918661256349878e-06,298.24041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0387878417969,0.0,0.0,9.36728247324936e-06,298.3942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0386962890625,0.0,0.0,4.443426223588176e-05,285.0131530761719,294.1499938964844,285.4566955566406,282.3480224609375,289.7451171875,287.11822509765625,285.10791015625,0.0,0.0,0.0,0.0,1.0,1.0,-9.478404535911976e-05,1.1855089132595248e-10,9.478392166784032e-05,-0.0002168884675484,0.0,0.0,0.0,-0.0005338913761079,60.0,0.032817356288433,-0.0,-6.125220330943645e-10,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177600,298.4582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.03924560546875,0.0,0.0,8.895396604202688e-06,298.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0392150878906,0.0,0.0,9.36729247769108e-06,298.9834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0397033691406,0.0,0.0,6.918661256349878e-06,298.24041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0387878417969,0.0,0.0,9.36728247324936e-06,298.3942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0386962890625,0.0,0.0,4.443426223588176e-05,285.0131530761719,294.1499938964844,285.4566955566406,282.3480224609375,289.7451171875,287.11822509765625,285.10791015625,0.0,0.0,0.0,0.0,1.0,1.0,-9.478404535911976e-05,1.1855089132595248e-10,9.478392166784032e-05,-0.0002168884675484,0.0,0.0,0.0,-0.0005338913761079,60.0,0.032817356288433,-0.0,-6.125220330943645e-10,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177660,298.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0399780273437,0.0,0.0,6.55002213534317e-06,298.4307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0399475097656,0.0,0.0,6.897496859892272e-06,298.97955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0404663085937,0.0,0.0,5.094475909572793e-06,298.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0394897460937,0.0,0.0,6.897489129187306e-06,298.392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0394287109375,0.0,0.0,3.271865352871828e-05,285.0142822265625,294.1499938964844,285.3882751464844,282.3007202148437,289.74395751953125,287.11968994140625,285.1087951660156,0.0,0.0,0.0,0.0,1.0,1.0,-6.979302997933701e-05,8.729346412383876e-11,6.979294266784564e-05,-0.0001597031514393,0.0,0.0,0.0,-0.000393124151742,60.0,0.0184044390916824,-0.0,-3.3210587058185576e-10,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177720,298.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0399780273437,0.0,0.0,6.55002213534317e-06,298.4307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0399475097656,0.0,0.0,6.897496859892272e-06,298.97955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0404663085937,0.0,0.0,5.094475909572793e-06,298.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0394897460937,0.0,0.0,6.897489129187306e-06,298.392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0394287109375,0.0,0.0,3.271865352871828e-05,285.0142822265625,294.1499938964844,285.3882751464844,282.3007202148437,289.74395751953125,287.11968994140625,285.1087951660156,0.0,0.0,0.0,0.0,1.0,1.0,-6.979302997933701e-05,8.729346412383876e-11,6.979294266784564e-05,-0.0001597031514393,0.0,0.0,0.0,-0.000393124151742,60.0,0.0184044390916824,-0.0,-3.3210587058185576e-10,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177780,298.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0403747558594,0.0,0.0,4.8930392040347215e-06,298.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.04034423828125,0.0,0.0,5.152612175152171e-06,298.97564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0408630371094,0.0,0.0,3.805707819992677e-06,298.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0398864746094,0.0,0.0,5.15260626343661e-06,298.391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0398254394531,0.0,0.0,2.444169695081655e-05,285.0149230957031,294.1499938964844,285.3213806152344,282.2555236816406,289.74334716796875,287.1205749511719,285.1096496582031,0.0,0.0,0.0,0.0,1.0,1.0,-5.21372894581873e-05,6.521056611363818e-11,5.213722397456877e-05,-0.0001193025454995,0.0,0.0,0.0,-0.0002936743840109,60.0,0.010707639157772,-0.0,-1.853311532018509e-10,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177840,298.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0403747558594,0.0,0.0,4.8930392040347215e-06,298.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.04034423828125,0.0,0.0,5.152612175152171e-06,298.97564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0408630371094,0.0,0.0,3.805707819992677e-06,298.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0398864746094,0.0,0.0,5.15260626343661e-06,298.391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0398254394531,0.0,0.0,2.444169695081655e-05,285.0149230957031,294.1499938964844,285.3213806152344,282.2555236816406,289.74334716796875,287.1205749511719,285.1096496582031,0.0,0.0,0.0,0.0,1.0,1.0,-5.21372894581873e-05,6.521056611363818e-11,5.213722397456877e-05,-0.0001193025454995,0.0,0.0,0.0,-0.0002936743840109,60.0,0.010707639157772,-0.0,-1.853311532018509e-10,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177900,298.4512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0404968261719,0.0,0.0,4.122457539779134e-06,298.424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0404663085937,0.0,0.0,4.341151452535996e-06,298.9737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0409851074219,0.0,0.0,3.206364908692194e-06,298.2326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400085449219,0.0,0.0,4.341146905062487e-06,298.390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0399475097656,0.0,0.0,2.059248981822748e-05,285.01513671875,294.1499938964844,285.2885437011719,282.2337646484375,289.7431640625,287.120849609375,285.11004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-4.392651317175478e-05,5.494094068581034e-11,4.392645860207267e-05,-0.0001005142839858,0.0,0.0,0.0,-0.0002474254288244,60.0,0.0081406505778431,-0.0,-1.3155380951257456e-10,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177960,298.4496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.04058837890625,0.0,0.0,3.3707888178469148e-06,298.4224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0405578613281,0.0,0.0,3.54960707227292e-06,298.9717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.04107666015625,0.0,0.0,2.621731937324512e-06,298.23114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04010009765625,0.0,0.0,3.549603206920437e-06,298.3898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400390625,0.0,0.0,1.6837755538290367e-05,285.0152587890625,294.1499938964844,285.2561340332031,282.21258544921875,289.7430419921875,287.1210327148437,285.11041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.591716813389212e-05,4.492330812899681e-11,3.591712084016763e-05,-8.218699804274365e-05,0.0,0.0,0.0,-0.0002023111010203,60.0,0.0059656961821019,-0.0,-8.795369987879552e-11,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178020,298.4461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,2.022404032686609e-06,298.4181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406188964844,0.0,0.0,2.1296912109392e-06,298.9678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411682128906,0.0,0.0,1.5729851838841569e-06,298.22821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0401611328125,0.0,0.0,2.129688937202445e-06,298.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04010009765625,0.0,0.0,1.0102306987391785e-05,285.015380859375,294.1499938964844,285.1925354003906,282.172119140625,289.742919921875,287.1212158203125,285.11114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-2.1549702069023624e-05,2.6953207027391457e-11,2.154967478418257e-05,-4.931073999614455e-05,0.0,0.0,0.0,-0.0001213832729263,60.0,0.0022725022863596,-0.0,-3.1661163274465665e-11,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178080,298.4461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,2.022404032686609e-06,298.4181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406188964844,0.0,0.0,2.1296912109392e-06,298.9678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411682128906,0.0,0.0,1.5729851838841569e-06,298.22821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0401611328125,0.0,0.0,2.129688937202445e-06,298.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04010009765625,0.0,0.0,1.0102306987391785e-05,285.015380859375,294.1499938964844,285.1925354003906,282.172119140625,289.742919921875,287.1212158203125,285.11114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-2.1549702069023624e-05,2.6953207027391457e-11,2.154967478418257e-05,-4.931073999614455e-05,0.0,0.0,0.0,-0.0001213832729263,60.0,0.0022725022863596,-0.0,-3.1661163274465665e-11,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178140,298.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,1.3048585287833705e-06,298.4151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406188964844,0.0,0.0,1.374080511595821e-06,298.9651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411682128906,0.0,0.0,1.014892859529937e-06,298.2261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0401611328125,0.0,0.0,1.3740790336669306e-06,298.3873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04010009765625,0.0,0.0,6.518026111734798e-06,285.015380859375,294.1499938964844,285.1499938964844,282.1458740234375,289.7428894042969,287.12127685546875,285.11163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3903957551519852e-05,1.7390313147847003e-11,1.3903940271120518e-05,-3.181545980623923e-05,0.0,0.0,0.0,-7.831698167137802e-05,60.0,0.0008928595925681,-0.0,-1.3180075954244419e-11,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178200,298.4425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,1.0392018339189235e-06,298.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406188964844,0.0,0.0,1.0943308552668896e-06,298.9639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411682128906,0.0,0.0,8.082703288891935e-07,298.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0401611328125,0.0,0.0,1.0943296047116746e-06,298.3868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04010009765625,0.0,0.0,5.191017862671288e-06,285.015380859375,294.1499938964844,285.1307067871094,282.1342468261719,289.7428894042969,287.12127685546875,285.1118469238281,0.0,0.0,0.0,0.0,1.0,1.0,-1.107332263927674e-05,1.3849892586959012e-11,1.1073308996856213e-05,-2.533826409489848e-05,0.0,0.0,0.0,-6.23728265054524e-05,60.0,0.0005991521757096,-0.0,-8.359701819671272e-12,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
