time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12178260,298.4388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406188964844,0.0,0.0,4.478542621200177e-07,298.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.04058837890625,0.0,0.0,4.716126511539187e-07,298.9600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411071777344,0.0,0.0,3.483320654140698e-07,298.22222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0401306152344,0.0,0.0,4.71612139563149e-07,298.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400695800781,0.0,0.0,2.2371204977389425e-06,285.01531982421875,294.1499938964844,285.0706787109375,282.0992126464844,289.7428894042969,287.12127685546875,285.11248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-4.772171905642608e-06,5.968770616648911e-12,4.772165993927047e-06,-1.0919798114628064e-05,0.0,0.0,0.0,-2.6880268706008792e-05,60.0,-0.0001721582375466,-0.0,-1.5526174096391898e-12,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178320,298.4388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406188964844,0.0,0.0,4.478542621200177e-07,298.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.04058837890625,0.0,0.0,4.716126511539187e-07,298.9600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411071777344,0.0,0.0,3.483320654140698e-07,298.22222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0401306152344,0.0,0.0,4.71612139563149e-07,298.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400695800781,0.0,0.0,2.2371204977389425e-06,285.01531982421875,294.1499938964844,285.0706787109375,282.0992126464844,289.7428894042969,287.12127685546875,285.11248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-4.772171905642608e-06,5.968770616648911e-12,4.772165993927047e-06,-1.0919798114628064e-05,0.0,0.0,0.0,-2.6880268706008792e-05,60.0,-0.0001721582375466,-0.0,-1.5526174096391898e-12,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178380,298.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406188964844,0.0,0.0,1.5438008915680257e-07,298.405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04058837890625,0.0,0.0,1.6256986157259234e-07,298.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411071777344,0.0,0.0,1.20073735843107e-07,298.2192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0401306152344,0.0,0.0,1.6256969104233576e-07,298.3837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400695800781,0.0,0.0,7.711590228609566e-07,285.01531982421875,294.1499938964844,285.0125427246094,282.0671691894531,289.7428894042969,287.12127685546875,285.11309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.645036718400661e-06,2.0574941490131282e-12,1.645034672037582e-06,-3.764200300793164e-06,0.0,0.0,0.0,-9.266004781238736e-06,60.0,-0.000144135672599,-0.0,-1.8449033533513013e-13,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178440,298.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406188964844,0.0,0.0,1.5438008915680257e-07,298.405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04058837890625,0.0,0.0,1.6256986157259234e-07,298.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411071777344,0.0,0.0,1.20073735843107e-07,298.2192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0401306152344,0.0,0.0,1.6256969104233576e-07,298.3837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400695800781,0.0,0.0,7.711590228609566e-07,285.01531982421875,294.1499938964844,285.0125427246094,282.0671691894531,289.7428894042969,287.12127685546875,285.11309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.645036718400661e-06,2.0574941490131282e-12,1.645034672037582e-06,-3.764200300793164e-06,0.0,0.0,0.0,-9.266004781238736e-06,60.0,-0.000144135672599,-0.0,-1.8449033533513013e-13,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178500,298.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406188964844,0.0,0.0,7.750971775521975e-08,298.4027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.04058837890625,0.0,0.0,8.162156461821723e-08,298.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411071777344,0.0,0.0,6.028550103565068e-08,298.2176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0401306152344,0.0,0.0,8.16214722476616e-08,298.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400695800781,0.0,0.0,3.871763567531161e-07,285.01531982421875,294.1499938964844,284.98419189453125,282.05230712890625,289.7428894042969,287.12127685546875,285.1133728027344,0.0,0.0,0.0,0.0,1.0,1.0,-8.259291348622355e-07,1.0330348772583098e-12,8.25928111680696e-07,-1.889901113827364e-06,0.0,0.0,0.0,-4.652218194678426e-06,60.0,-0.0001090499717975,-0.0,-4.650539529209644e-14,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178560,298.4310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406188964844,0.0,0.0,3.350755051201304e-08,298.4005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.04058837890625,0.0,0.0,3.5285108168636725e-08,298.9522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411071777344,0.0,0.0,2.6061501401386522e-08,298.21612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0401306152344,0.0,0.0,3.5285069088786265e-08,298.3821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400695800781,0.0,0.0,1.673768394994113e-07,285.01531982421875,294.1499938964844,284.9563293457031,282.0382995605469,289.7428894042969,287.12127685546875,285.1136474609375,0.0,0.0,0.0,0.0,1.0,1.0,-3.5705392065210617e-07,4.465944487049706e-13,3.570534659047553e-07,-8.170135856744309e-07,0.0,0.0,0.0,-2.011191099882126e-06,60.0,-7.42361880838871e-05,-0.0,-8.691134021233254e-15,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178620,298.4270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.04058837890625,0.0,0.0,1.922136672050101e-09,298.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0405578613281,0.0,0.0,2.024104883702193e-09,298.9483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411071777344,0.0,0.0,1.494999346540737e-09,298.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04010009765625,0.0,0.0,2.0241026632561443e-09,298.3805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400390625,0.0,0.0,9.601452077845352e-09,285.0152893066406,294.1499938964844,284.9021301269531,282.0127258300781,289.7428894042969,287.12127685546875,285.1141662597656,0.0,0.0,0.0,0.0,1.0,1.0,-2.046852998205395e-08,2.561807950290321e-14,2.04685051130582e-08,-4.6844309764537684e-08,0.0,0.0,0.0,-1.1529482435435057e-07,60.0,-4.137204450671561e-05,-0.0,-2.859957446439637e-17,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178680,298.4270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.04058837890625,0.0,0.0,1.922136672050101e-09,298.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0405578613281,0.0,0.0,2.024104883702193e-09,298.9483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411071777344,0.0,0.0,1.494999346540737e-09,298.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04010009765625,0.0,0.0,2.0241026632561443e-09,298.3805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400390625,0.0,0.0,9.601452077845352e-09,285.0152893066406,294.1499938964844,284.9021301269531,282.0127258300781,289.7428894042969,287.12127685546875,285.1141662597656,0.0,0.0,0.0,0.0,1.0,1.0,-2.046852998205395e-08,2.561807950290321e-14,2.04685051130582e-08,-4.6844309764537684e-08,0.0,0.0,0.0,-1.1529482435435057e-07,60.0,-4.137204450671561e-05,-0.0,-2.859957446439637e-17,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178740,298.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04058837890625,0.0,0.0,-3.9553085806609534e-10,298.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0405578613281,0.0,0.0,-4.1651351811999854e-10,298.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411071777344,0.0,0.0,-3.0763597225202943e-10,298.2098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.04010009765625,0.0,0.0,-4.165130740307888e-10,298.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400390625,0.0,0.0,-1.975754670979768e-09,285.0152893066406,294.1499938964844,284.8500061035156,281.9906921386719,289.7428894042969,287.12127685546875,285.1146545410156,0.0,0.0,0.0,0.0,1.0,1.0,4.202995285140787e-09,-5.277928786427905e-15,-4.202989956070269e-09,9.6257775084041e-09,0.0,0.0,0.0,2.369051799178124e-08,60.0,-6.414280960598262e-06,-0.0,-1.2110211613039193e-18,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178800,298.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04058837890625,0.0,0.0,-3.9553085806609534e-10,298.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0405578613281,0.0,0.0,-4.1651351811999854e-10,298.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411071777344,0.0,0.0,-3.0763597225202943e-10,298.2098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.04010009765625,0.0,0.0,-4.165130740307888e-10,298.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400390625,0.0,0.0,-1.975754670979768e-09,285.0152893066406,294.1499938964844,284.8500061035156,281.9906921386719,289.7428894042969,287.12127685546875,285.1146545410156,0.0,0.0,0.0,0.0,1.0,1.0,4.202995285140787e-09,-5.277928786427905e-15,-4.202989956070269e-09,9.6257775084041e-09,0.0,0.0,0.0,2.369051799178124e-08,60.0,-6.414280960598262e-06,-0.0,-1.2110211613039193e-18,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178860,298.4189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04058837890625,0.0,0.0,5.116828727218248e-13,298.3868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0405578613281,0.0,0.0,5.388273377829322e-13,298.9405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411071777344,0.0,0.0,3.979766548863756e-13,298.2066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.04010009765625,0.0,0.0,5.388267414717377e-13,298.3773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400390625,0.0,0.0,2.555956965175077e-12,285.0152893066406,294.1499938964844,284.79931640625,281.9725341796875,289.7428894042969,287.12127685546875,285.1151123046875,0.0,0.0,0.0,0.0,1.0,1.0,3.833773142697394e-12,1.1769587322186282e-17,-3.833784852080857e-12,2.7873844725412322e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.587126002457808e-06,-0.0,-2.0267154052839512e-24,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178920,298.4189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04058837890625,0.0,0.0,5.116828727218248e-13,298.3868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0405578613281,0.0,0.0,5.388273377829322e-13,298.9405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411071777344,0.0,0.0,3.979766548863756e-13,298.2066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.04010009765625,0.0,0.0,5.388267414717377e-13,298.3773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400390625,0.0,0.0,2.555956965175077e-12,285.0152893066406,294.1499938964844,284.79931640625,281.9725341796875,289.7428894042969,287.12127685546875,285.1151123046875,0.0,0.0,0.0,0.0,1.0,1.0,3.833773142697394e-12,1.1769587322186282e-17,-3.833784852080857e-12,2.7873844725412322e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.587126002457808e-06,-0.0,-2.0267154052839512e-24,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178980,298.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04058837890625,0.0,0.0,0.0,298.3821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0405578613281,0.0,0.0,0.0,298.9366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411071777344,0.0,0.0,0.0,298.2034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04010009765625,0.0,0.0,0.0,298.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400390625,0.0,0.0,0.0,285.0152893066406,294.1499938964844,284.7493896484375,281.958251953125,289.7428894042969,287.12127685546875,285.11553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5885536159068736e-12,1.5852226570947906e-17,1.5885377865551553e-12,-2.52362367114678e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.405692263593664e-06,-0.0,-0.0,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179040,298.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04058837890625,0.0,0.0,0.0,298.3821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0405578613281,0.0,0.0,0.0,298.9366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411071777344,0.0,0.0,0.0,298.2034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04010009765625,0.0,0.0,0.0,298.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400390625,0.0,0.0,0.0,285.0152893066406,294.1499938964844,284.7493896484375,281.958251953125,289.7428894042969,287.12127685546875,285.11553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5885536159068736e-12,1.5852226570947906e-17,1.5885377865551553e-12,-2.52362367114678e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.405692263593664e-06,-0.0,-0.0,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179100,298.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.04058837890625,0.0,0.0,-2.558414363609124e-13,298.3797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0405578613281,0.0,0.0,-2.694136688914661e-13,298.9346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411071777344,0.0,0.0,-1.9898832744318778e-13,298.201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04010009765625,0.0,0.0,-2.6941337073586884e-13,298.3749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400390625,0.0,0.0,-1.2779784825875384e-12,285.0152893066406,294.1499938964844,284.7247314453125,281.9524841308594,289.7428894042969,287.12127685546875,285.1157531738281,0.0,0.0,0.0,0.0,1.0,1.0,-1.6442108091707652e-12,1.523381476447469e-17,1.6441956303403504e-12,-8.42147044374103e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.484184839588124e-06,-0.0,-5.066788513209878e-25,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179160,298.4105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.04058837890625,0.0,0.0,0.0,298.3774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0405578613281,0.0,0.0,0.0,298.93267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411071777344,0.0,0.0,0.0,298.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.04010009765625,0.0,0.0,0.0,298.3741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400390625,0.0,0.0,0.0,285.0152893066406,294.1499938964844,284.70025634765625,281.9476013183594,289.7428894042969,287.12127685546875,285.1159362792969,0.0,0.0,0.0,0.0,1.0,1.0,-1.5885536159068736e-12,1.5852226570947906e-17,1.5885377865551553e-12,-2.52362367114678e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.417555712483591e-06,-0.0,-0.0,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179220,298.40631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04058837890625,0.0,0.0,0.0,298.37322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0405578613281,0.0,0.0,0.0,298.9287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411071777344,0.0,0.0,0.0,298.19708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04010009765625,0.0,0.0,0.0,298.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400390625,0.0,0.0,0.0,285.0152893066406,294.1499938964844,284.6519470214844,281.9402160644531,289.7428894042969,287.12127685546875,285.1163024902344,0.0,0.0,0.0,0.0,1.0,1.0,-1.5885536159068736e-12,1.5852226570947906e-17,1.5885377865551553e-12,-2.52362367114678e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.135851552040549e-06,-0.0,-0.0,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179280,298.40631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04058837890625,0.0,0.0,0.0,298.37322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0405578613281,0.0,0.0,0.0,298.9287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411071777344,0.0,0.0,0.0,298.19708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04010009765625,0.0,0.0,0.0,298.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400390625,0.0,0.0,0.0,285.0152893066406,294.1499938964844,284.6519470214844,281.9402160644531,289.7428894042969,287.12127685546875,285.1163024902344,0.0,0.0,0.0,0.0,1.0,1.0,-1.5885536159068736e-12,1.5852226570947906e-17,1.5885377865551553e-12,-2.52362367114678e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.135851552040549e-06,-0.0,-0.0,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179340,298.4020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.04058837890625,0.0,0.0,0.0,298.3692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0405578613281,0.0,0.0,0.0,298.9247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411071777344,0.0,0.0,0.0,298.1937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.04010009765625,0.0,0.0,0.0,298.3706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400390625,0.0,0.0,0.0,285.0152893066406,294.1499938964844,284.6044616699219,281.93585205078125,289.7428894042969,287.12127685546875,285.1166381835937,0.0,0.0,0.0,0.0,1.0,1.0,-1.5885536159068736e-12,1.5852226570947906e-17,1.5885377865551553e-12,-2.52362367114678e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.787335910805268e-06,-0.0,-0.0,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179400,298.4020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.04058837890625,0.0,0.0,0.0,298.3692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0405578613281,0.0,0.0,0.0,298.9247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411071777344,0.0,0.0,0.0,298.1937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.04010009765625,0.0,0.0,0.0,298.3706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400390625,0.0,0.0,0.0,285.0152893066406,294.1499938964844,284.6044616699219,281.93585205078125,289.7428894042969,287.12127685546875,285.1166381835937,0.0,0.0,0.0,0.0,1.0,1.0,-1.5885536159068736e-12,1.5852226570947906e-17,1.5885377865551553e-12,-2.52362367114678e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.787335910805268e-06,-0.0,-0.0,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179460,298.3976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.04058837890625,0.0,0.0,0.0,298.3655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0405578613281,0.0,0.0,0.0,298.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411071777344,0.0,0.0,0.0,298.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04010009765625,0.0,0.0,0.0,298.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400390625,0.0,0.0,0.0,285.0152893066406,294.1499938964844,284.557861328125,281.9341735839844,289.7428894042969,287.12127685546875,285.116943359375,0.0,0.0,0.0,0.0,1.0,1.0,-1.5885536159068736e-12,1.5852226570947906e-17,1.5885377865551553e-12,-2.52362367114678e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.447997071110876e-06,-0.0,-0.0,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179520,298.3976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.04058837890625,0.0,0.0,0.0,298.3655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0405578613281,0.0,0.0,0.0,298.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411071777344,0.0,0.0,0.0,298.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04010009765625,0.0,0.0,0.0,298.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400390625,0.0,0.0,0.0,285.0152893066406,294.1499938964844,284.557861328125,281.9341735839844,289.7428894042969,287.12127685546875,285.116943359375,0.0,0.0,0.0,0.0,1.0,1.0,-1.5885536159068736e-12,1.5852226570947906e-17,1.5885377865551553e-12,-2.52362367114678e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.447997071110876e-06,-0.0,-0.0,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179580,298.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04058837890625,0.0,0.0,0.0,298.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0405578613281,0.0,0.0,0.0,298.91668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411071777344,0.0,0.0,0.0,298.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.04010009765625,0.0,0.0,0.0,298.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400390625,0.0,0.0,0.0,285.0152893066406,294.1499938964844,284.5121154785156,281.9349365234375,289.7428894042969,287.12127685546875,285.11724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.5885536159068736e-12,1.5852226570947906e-17,1.5885377865551553e-12,-2.52362367114678e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.13026828027796e-06,-0.0,-0.0,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179640,298.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04058837890625,0.0,0.0,0.0,298.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0405578613281,0.0,0.0,0.0,298.91668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411071777344,0.0,0.0,0.0,298.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.04010009765625,0.0,0.0,0.0,298.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400390625,0.0,0.0,0.0,285.0152893066406,294.1499938964844,284.5121154785156,281.9349365234375,289.7428894042969,287.12127685546875,285.11724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.5885536159068736e-12,1.5852226570947906e-17,1.5885377865551553e-12,-2.52362367114678e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.13026828027796e-06,-0.0,-0.0,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179700,298.3909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.04058837890625,0.0,0.0,0.0,298.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0405578613281,0.0,0.0,0.0,298.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411071777344,0.0,0.0,0.0,298.1855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.04010009765625,0.0,0.0,0.0,298.365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400390625,0.0,0.0,0.0,285.0152893066406,294.1499938964844,284.48956298828125,281.9361267089844,289.7428894042969,287.12127685546875,285.1174011230469,0.0,0.0,0.0,0.0,1.0,1.0,-1.5885536159068736e-12,1.5852226570947906e-17,1.5885377865551553e-12,-2.52362367114678e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.97997746404144e-06,-0.0,-0.0,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179760,298.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.04058837890625,0.0,0.0,0.0,298.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0405578613281,0.0,0.0,0.0,298.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411071777344,0.0,0.0,0.0,298.183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04010009765625,0.0,0.0,0.0,298.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400390625,0.0,0.0,0.0,285.0152893066406,294.1499938964844,284.4672546386719,281.93780517578125,289.7428894042969,287.12127685546875,285.1175231933594,0.0,0.0,0.0,0.0,1.0,1.0,-1.5885536159068736e-12,1.5852226570947906e-17,1.5885377865551553e-12,-2.52362367114678e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.835516054095933e-06,-0.0,-0.0,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179820,298.3841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.04058837890625,0.0,0.0,0.0,298.3548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0405578613281,0.0,0.0,0.0,298.9085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411071777344,0.0,0.0,0.0,298.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.04010009765625,0.0,0.0,0.0,298.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400390625,0.0,0.0,0.0,285.0152893066406,294.1499938964844,284.42333984375,281.9425354003906,289.7428894042969,287.12127685546875,285.1177673339844,0.0,0.0,0.0,0.0,1.0,1.0,-1.5885536159068736e-12,1.5852226570947906e-17,1.5885377865551553e-12,-2.52362367114678e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.5616221794043668e-06,-0.0,-0.0,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179880,298.3841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.04058837890625,0.0,0.0,0.0,298.3548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0405578613281,0.0,0.0,0.0,298.9085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411071777344,0.0,0.0,0.0,298.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.04010009765625,0.0,0.0,0.0,298.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400390625,0.0,0.0,0.0,285.0152893066406,294.1499938964844,284.42333984375,281.9425354003906,289.7428894042969,287.12127685546875,285.1177673339844,0.0,0.0,0.0,0.0,1.0,1.0,-1.5885536159068736e-12,1.5852226570947906e-17,1.5885377865551553e-12,-2.52362367114678e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.5616221794043668e-06,-0.0,-0.0,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179940,298.37957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04058837890625,0.0,0.0,-5.116828727218248e-13,298.35137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0405578613281,0.0,0.0,-5.388273377829322e-13,298.9045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411071777344,0.0,0.0,-3.979766548863756e-13,298.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.04010009765625,0.0,0.0,-5.388267414717377e-13,298.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400390625,0.0,0.0,-2.555956965175077e-12,285.0152893066406,294.1499938964844,284.3803405761719,281.9488220214844,289.7428894042969,287.12127685546875,285.1180114746094,0.0,0.0,0.0,0.0,1.0,1.0,-1.6998680024346569e-12,1.4615401303640246e-17,1.699853474125546e-12,8.393295823985739e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.3078581509471405e-06,-0.0,-2.0267154052839512e-24,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180000,298.37957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04058837890625,0.0,0.0,-5.116828727218248e-13,298.35137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0405578613281,0.0,0.0,-5.388273377829322e-13,298.9045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411071777344,0.0,0.0,-3.979766548863756e-13,298.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.04010009765625,0.0,0.0,-5.388267414717377e-13,298.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400390625,0.0,0.0,-2.555956965175077e-12,285.0152893066406,294.1499938964844,284.3803405761719,281.9488220214844,289.7428894042969,287.12127685546875,285.1180114746094,0.0,0.0,0.0,0.0,1.0,1.0,-1.6998680024346569e-12,1.4615401303640246e-17,1.699853474125546e-12,8.393295823985739e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.3078581509471405e-06,-0.0,-2.0267154052839512e-24,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180060,298.3749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.04058837890625,0.0,0.0,-2.558414363609124e-13,298.34796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0405578613281,0.0,0.0,-2.694136688914661e-13,298.9005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411071777344,0.0,0.0,-1.9898832744318778e-13,298.1737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04010009765625,0.0,0.0,-2.6941337073586884e-13,298.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400390625,0.0,0.0,-1.2779784825875384e-12,285.0152893066406,294.1499938964844,284.3383178710937,281.9564208984375,289.7428894042969,287.12127685546875,285.11822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-4.299715097855206e-12,-1.427177558793469e-17,4.2997294093238825e-12,-5.179157450130312e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.0731082460988546e-06,-0.0,-5.066788513209878e-25,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180120,298.3749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.04058837890625,0.0,0.0,-2.558414363609124e-13,298.34796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0405578613281,0.0,0.0,-2.694136688914661e-13,298.9005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411071777344,0.0,0.0,-1.9898832744318778e-13,298.1737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04010009765625,0.0,0.0,-2.6941337073586884e-13,298.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400390625,0.0,0.0,-1.2779784825875384e-12,285.0152893066406,294.1499938964844,284.3383178710937,281.9564208984375,289.7428894042969,287.12127685546875,285.11822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-4.299715097855206e-12,-1.427177558793469e-17,4.2997294093238825e-12,-5.179157450130312e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.0731082460988546e-06,-0.0,-5.066788513209878e-25,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180180,298.3702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.04058837890625,0.0,0.0,0.0,298.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0405578613281,0.0,0.0,0.0,298.896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411071777344,0.0,0.0,0.0,298.1703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.04010009765625,0.0,0.0,0.0,298.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400390625,0.0,0.0,0.0,285.0152893066406,294.1499938964844,284.2972717285156,281.96502685546875,289.7428894042969,287.12127685546875,285.1184387207031,0.0,0.0,0.0,0.0,1.0,1.0,-1.5885536159068736e-12,1.5852226570947906e-17,1.5885377865551553e-12,-2.52362367114678e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.853615114872809e-06,-0.0,-0.0,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180240,298.3702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.04058837890625,0.0,0.0,0.0,298.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0405578613281,0.0,0.0,0.0,298.896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411071777344,0.0,0.0,0.0,298.1703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.04010009765625,0.0,0.0,0.0,298.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400390625,0.0,0.0,0.0,285.0152893066406,294.1499938964844,284.2972717285156,281.96502685546875,289.7428894042969,287.12127685546875,285.1184387207031,0.0,0.0,0.0,0.0,1.0,1.0,-1.5885536159068736e-12,1.5852226570947906e-17,1.5885377865551553e-12,-2.52362367114678e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.853615114872809e-06,-0.0,-0.0,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180300,298.367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04058837890625,0.0,0.0,0.0,298.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0405578613281,0.0,0.0,0.0,298.8944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411071777344,0.0,0.0,0.0,298.16864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04010009765625,0.0,0.0,0.0,298.3563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400390625,0.0,0.0,0.0,285.0152893066406,294.1499938964844,284.2771301269531,281.9696350097656,289.7428894042969,287.12127685546875,285.1185302734375,0.0,0.0,0.0,0.0,1.0,1.0,-1.5885536159068736e-12,1.5852226570947906e-17,1.5885377865551553e-12,-2.52362367114678e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.7504154331836617e-06,-0.0,-0.0,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180360,298.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04058837890625,0.0,0.0,-2.558414363609124e-13,298.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0405578613281,0.0,0.0,-2.694136688914661e-13,298.8924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411071777344,0.0,0.0,-1.9898832744318778e-13,298.1669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.04010009765625,0.0,0.0,-2.6941337073586884e-13,298.3554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400390625,0.0,0.0,-1.2779784825875384e-12,285.0152893066406,294.1499938964844,284.2572326660156,281.974365234375,289.7428894042969,287.12127685546875,285.1186218261719,0.0,0.0,0.0,0.0,1.0,1.0,-1.6442108091707652e-12,1.5233813110113462e-17,1.6441956303403504e-12,-8.42147044374103e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.651246177265421e-06,-0.0,-5.066788513209878e-25,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180420,298.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.04058837890625,0.0,0.0,-2.558414363609124e-13,298.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0405578613281,0.0,0.0,-2.694136688914661e-13,298.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411071777344,0.0,0.0,-1.9898832744318778e-13,298.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.04010009765625,0.0,0.0,-2.6941337073586884e-13,298.3534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400390625,0.0,0.0,-1.2779784825875384e-12,285.0152893066406,294.1499938964844,284.2182006835937,281.9842224121094,289.7428894042969,287.12127685546875,285.1188049316406,0.0,0.0,0.0,0.0,1.0,1.0,-1.6442108091707652e-12,1.5233813110113462e-17,1.6441956303403504e-12,-8.42147044374103e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.462835936967167e-06,-0.0,-5.066788513209878e-25,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180480,298.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.04058837890625,0.0,0.0,-2.558414363609124e-13,298.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0405578613281,0.0,0.0,-2.694136688914661e-13,298.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411071777344,0.0,0.0,-1.9898832744318778e-13,298.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.04010009765625,0.0,0.0,-2.6941337073586884e-13,298.3534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400390625,0.0,0.0,-1.2779784825875384e-12,285.0152893066406,294.1499938964844,284.2182006835937,281.9842224121094,289.7428894042969,287.12127685546875,285.1188049316406,0.0,0.0,0.0,0.0,1.0,1.0,-1.6442108091707652e-12,1.5233813110113462e-17,1.6441956303403504e-12,-8.42147044374103e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.462835936967167e-06,-0.0,-5.066788513209878e-25,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180540,298.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.04058837890625,0.0,0.0,2.558414363609124e-13,298.3346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0405578613281,0.0,0.0,2.694136688914661e-13,298.8844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411071777344,0.0,0.0,1.9898832744318778e-13,298.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04010009765625,0.0,0.0,2.6941337073586884e-13,298.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400390625,0.0,0.0,1.2779784825875384e-12,285.0152893066406,294.1499938964844,284.1802062988281,281.99432373046875,289.7428894042969,287.12127685546875,285.11895751953125,0.0,0.0,0.0,0.0,1.0,1.0,1.1226097091851517e-12,1.3810906946567094e-17,-1.1226234785527422e-12,1.3188041424975344e-13,0.0,0.0,0.0,0.0,60.0,2.2877925403008703e-06,-0.0,-5.066788513209878e-25,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
