time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12180600,298.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.04058837890625,0.0,0.0,2.558414363609124e-13,298.3346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0405578613281,0.0,0.0,2.694136688914661e-13,298.8844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411071777344,0.0,0.0,1.9898832744318778e-13,298.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04010009765625,0.0,0.0,2.6941337073586884e-13,298.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400390625,0.0,0.0,1.2779784825875384e-12,285.0152893066406,294.1499938964844,284.1802062988281,281.99432373046875,289.7428894042969,287.12127685546875,285.11895751953125,0.0,0.0,0.0,0.0,1.0,1.0,1.1226097091851517e-12,1.3810906946567094e-17,-1.1226234785527422e-12,1.3188041424975344e-13,0.0,0.0,0.0,0.0,60.0,2.2877925403008703e-06,-0.0,-5.066788513209878e-25,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180660,298.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.04058837890625,0.0,0.0,-2.558414363609124e-13,298.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0405578613281,0.0,0.0,-2.694136688914661e-13,298.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411071777344,0.0,0.0,-1.9898832744318778e-13,298.1568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04010009765625,0.0,0.0,-2.6941337073586884e-13,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400390625,0.0,0.0,-1.2779784825875384e-12,285.0152893066406,294.1499938964844,284.143310546875,282.0043640136719,289.7428894042969,287.12127685546875,285.1191101074219,0.0,0.0,0.0,0.0,1.0,1.0,-1.6442108091707652e-12,1.5233813110113462e-17,1.6441956303403504e-12,-8.42147044374103e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.125409992004279e-06,-0.0,-5.066788513209878e-25,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180720,298.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.04058837890625,0.0,0.0,-2.558414363609124e-13,298.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0405578613281,0.0,0.0,-2.694136688914661e-13,298.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411071777344,0.0,0.0,-1.9898832744318778e-13,298.1568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04010009765625,0.0,0.0,-2.6941337073586884e-13,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400390625,0.0,0.0,-1.2779784825875384e-12,285.0152893066406,294.1499938964844,284.143310546875,282.0043640136719,289.7428894042969,287.12127685546875,285.1191101074219,0.0,0.0,0.0,0.0,1.0,1.0,-1.6442108091707652e-12,1.5233813110113462e-17,1.6441956303403504e-12,-8.42147044374103e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.125409992004279e-06,-0.0,-5.066788513209878e-25,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180780,298.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04058837890625,0.0,0.0,0.0,298.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0405578613281,0.0,0.0,0.0,298.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411071777344,0.0,0.0,0.0,298.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.04010009765625,0.0,0.0,0.0,298.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400390625,0.0,0.0,0.0,285.0152893066406,294.1499938964844,284.10748291015625,282.0141296386719,289.7428894042969,287.12127685546875,285.1192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-7.010880157670707e-12,1.993486581970953e-17,7.010860208350733e-12,-7.834632248515659e-12,0.0,0.0,0.0,0.0,60.0,1.9759843326028204e-06,-0.0,-0.0,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180840,298.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04058837890625,0.0,0.0,0.0,298.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0405578613281,0.0,0.0,0.0,298.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411071777344,0.0,0.0,0.0,298.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.04010009765625,0.0,0.0,0.0,298.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400390625,0.0,0.0,0.0,285.0152893066406,294.1499938964844,284.10748291015625,282.0141296386719,289.7428894042969,287.12127685546875,285.1192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-7.010880157670707e-12,1.993486581970953e-17,7.010860208350733e-12,-7.834632248515659e-12,0.0,0.0,0.0,0.0,60.0,1.9759843326028204e-06,-0.0,-0.0,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180900,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.04058837890625,0.0,0.0,0.0,298.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0405578613281,0.0,0.0,0.0,298.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411071777344,0.0,0.0,0.0,298.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.04010009765625,0.0,0.0,0.0,298.3465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400390625,0.0,0.0,0.0,285.0152893066406,294.1499938964844,284.0899658203125,282.0188293457031,289.7428894042969,287.12127685546875,285.11932373046875,0.0,0.0,0.0,0.0,1.0,1.0,1.0669525159212599e-12,1.319249348573265e-17,-1.0669656347675473e-12,1.8133570816800121e-12,0.0,0.0,0.0,0.0,60.0,1.9068049823545152e-06,-0.0,-0.0,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180960,298.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.04058837890625,0.0,0.0,-2.558414363609124e-13,298.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0405578613281,0.0,0.0,-2.694136688914661e-13,298.8724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411071777344,0.0,0.0,-1.9898832744318778e-13,298.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.04010009765625,0.0,0.0,-2.6941337073586884e-13,298.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400390625,0.0,0.0,-1.2779784825875384e-12,285.0152893066406,294.1499938964844,284.07275390625,282.0233764648437,289.7428894042969,287.12127685546875,285.119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6442108091707652e-12,1.5233813110113462e-17,1.6441956303403504e-12,-8.42147044374103e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.8359633031650448e-06,-0.0,-5.066788513209878e-25,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181020,298.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.04058837890625,0.0,0.0,0.0,298.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0405578613281,0.0,0.0,0.0,298.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411071777344,0.0,0.0,0.0,298.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04010009765625,0.0,0.0,0.0,298.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400390625,0.0,0.0,0.0,285.0152893066406,294.1499938964844,284.0391540527344,282.0318298339844,289.7428894042969,287.12127685546875,285.1195068359375,0.0,0.0,0.0,0.0,1.0,1.0,-1.5885536159068736e-12,1.5852226570947906e-17,1.5885377865551553e-12,-2.52362367114678e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.7034567463269925e-06,-0.0,-0.0,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181080,298.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.04058837890625,0.0,0.0,0.0,298.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0405578613281,0.0,0.0,0.0,298.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411071777344,0.0,0.0,0.0,298.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04010009765625,0.0,0.0,0.0,298.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400390625,0.0,0.0,0.0,285.0152893066406,294.1499938964844,284.0391540527344,282.0318298339844,289.7428894042969,287.12127685546875,285.1195068359375,0.0,0.0,0.0,0.0,1.0,1.0,-1.5885536159068736e-12,1.5852226570947906e-17,1.5885377865551553e-12,-2.52362367114678e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.7034567463269925e-06,-0.0,-0.0,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181140,298.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.04058837890625,0.0,0.0,0.0,298.3182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0405578613281,0.0,0.0,0.0,298.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411071777344,0.0,0.0,0.0,298.1433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.04010009765625,0.0,0.0,0.0,298.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400390625,0.0,0.0,0.0,285.0152893066406,294.1499938964844,284.0067138671875,282.0392761230469,289.7428894042969,287.12127685546875,285.11962890625,0.0,0.0,0.0,0.0,1.0,1.0,1.0669525159212599e-12,1.319249348573265e-17,-1.0669656347675473e-12,1.8133570816800121e-12,0.0,0.0,0.0,0.0,60.0,1.5816527820788906e-06,-0.0,-0.0,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181200,298.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.04058837890625,0.0,0.0,0.0,298.3182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0405578613281,0.0,0.0,0.0,298.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411071777344,0.0,0.0,0.0,298.1433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.04010009765625,0.0,0.0,0.0,298.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400390625,0.0,0.0,0.0,285.0152893066406,294.1499938964844,284.0067138671875,282.0392761230469,289.7428894042969,287.12127685546875,285.11962890625,0.0,0.0,0.0,0.0,1.0,1.0,1.0669525159212599e-12,1.319249348573265e-17,-1.0669656347675473e-12,1.8133570816800121e-12,0.0,0.0,0.0,0.0,60.0,1.5816527820788906e-06,-0.0,-0.0,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181260,298.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.04058837890625,0.0,0.0,-2.558414363609124e-13,298.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0405578613281,0.0,0.0,-2.694136688914661e-13,298.8604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411071777344,0.0,0.0,-1.9898832744318778e-13,298.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.04010009765625,0.0,0.0,-2.6941337073586884e-13,298.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400390625,0.0,0.0,-1.2779784825875384e-12,285.0152893066406,294.1499938964844,283.9754333496094,282.0454406738281,289.7428894042969,287.12127685546875,285.1197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6442108091707652e-12,1.5233813110113462e-17,1.6441956303403504e-12,-8.42147044374103e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.469708763579547e-06,-0.0,-5.066788513209878e-25,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181320,298.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.04058837890625,0.0,0.0,-2.558414363609124e-13,298.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0405578613281,0.0,0.0,-2.694136688914661e-13,298.8604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411071777344,0.0,0.0,-1.9898832744318778e-13,298.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.04010009765625,0.0,0.0,-2.6941337073586884e-13,298.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400390625,0.0,0.0,-1.2779784825875384e-12,285.0152893066406,294.1499938964844,283.9754333496094,282.0454406738281,289.7428894042969,287.12127685546875,285.1197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6442108091707652e-12,1.5233813110113462e-17,1.6441956303403504e-12,-8.42147044374103e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.469708763579547e-06,-0.0,-5.066788513209878e-25,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181380,298.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.04058837890625,0.0,0.0,-5.116828727218248e-13,298.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0405578613281,0.0,0.0,-5.388273377829322e-13,298.8563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411071777344,0.0,0.0,-3.979766548863756e-13,298.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04010009765625,0.0,0.0,-5.388267414717377e-13,298.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400390625,0.0,0.0,-2.555956965175077e-12,285.0152893066406,294.1499938964844,283.9453430175781,282.0500793457031,289.7428894042969,287.12127685546875,285.1198425292969,0.0,0.0,0.0,0.0,1.0,1.0,-4.3553719658584455e-12,-1.4890190703130358e-17,4.3553871446888595e-12,-3.497680660727309e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,1.3656436976816622e-06,-0.0,-2.0267154052839512e-24,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181440,298.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.04058837890625,0.0,0.0,-5.116828727218248e-13,298.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0405578613281,0.0,0.0,-5.388273377829322e-13,298.8563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411071777344,0.0,0.0,-3.979766548863756e-13,298.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04010009765625,0.0,0.0,-5.388267414717377e-13,298.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400390625,0.0,0.0,-2.555956965175077e-12,285.0152893066406,294.1499938964844,283.9453430175781,282.0500793457031,289.7428894042969,287.12127685546875,285.1198425292969,0.0,0.0,0.0,0.0,1.0,1.0,-4.3553719658584455e-12,-1.4890190703130358e-17,4.3553871446888595e-12,-3.497680660727309e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,1.3656436976816622e-06,-0.0,-2.0267154052839512e-24,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181500,298.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.04058837890625,0.0,0.0,-2.558414363609124e-13,298.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0405578613281,0.0,0.0,-2.694136688914661e-13,298.8543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411071777344,0.0,0.0,-1.9898832744318778e-13,298.13482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04010009765625,0.0,0.0,-2.6941337073586884e-13,298.3359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400390625,0.0,0.0,-1.2779784825875384e-12,285.0152893066406,294.1499938964844,283.9307556152344,282.0517578125,289.7428894042969,287.12127685546875,285.119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6442108091707652e-12,1.5233813110113462e-17,1.6441956303403504e-12,-8.42147044374103e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.31611602682824e-06,-0.0,-5.066788513209878e-25,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181560,298.32550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04058837890625,0.0,0.0,0.0,298.3080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0405578613281,0.0,0.0,0.0,298.8523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411071777344,0.0,0.0,0.0,298.13311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04010009765625,0.0,0.0,0.0,298.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400390625,0.0,0.0,0.0,285.0152893066406,294.1499938964844,283.9164733886719,282.052978515625,289.7428894042969,287.12127685546875,285.11993408203125,0.0,0.0,0.0,0.0,1.0,1.0,1.0669525159212599e-12,1.319249348573265e-17,-1.0669656347675473e-12,1.8133570816800121e-12,0.0,0.0,0.0,0.0,60.0,1.2686149375440436e-06,-0.0,-0.0,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181620,298.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.04058837890625,0.0,0.0,-2.558414363609124e-13,298.3046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0405578613281,0.0,0.0,-2.694136688914661e-13,298.8482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411071777344,0.0,0.0,-1.9898832744318778e-13,298.1297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.04010009765625,0.0,0.0,-2.6941337073586884e-13,298.3327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400390625,0.0,0.0,-1.2779784825875384e-12,285.0152893066406,294.1499938964844,283.8888244628906,282.05389404296875,289.7428894042969,287.12127685546875,285.1200256347656,0.0,0.0,0.0,0.0,1.0,1.0,-1.6442108091707652e-12,1.5233813110113462e-17,1.6441956303403504e-12,-8.42147044374103e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.1791463521149126e-06,-0.0,-5.066788513209878e-25,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181680,298.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.04058837890625,0.0,0.0,-2.558414363609124e-13,298.3046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0405578613281,0.0,0.0,-2.694136688914661e-13,298.8482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411071777344,0.0,0.0,-1.9898832744318778e-13,298.1297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.04010009765625,0.0,0.0,-2.6941337073586884e-13,298.3327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400390625,0.0,0.0,-1.2779784825875384e-12,285.0152893066406,294.1499938964844,283.8888244628906,282.05389404296875,289.7428894042969,287.12127685546875,285.1200256347656,0.0,0.0,0.0,0.0,1.0,1.0,-1.6442108091707652e-12,1.5233813110113462e-17,1.6441956303403504e-12,-8.42147044374103e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.1791463521149126e-06,-0.0,-5.066788513209878e-25,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181740,298.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04058837890625,0.0,0.0,-2.558414363609124e-13,298.3012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0405578613281,0.0,0.0,-2.694136688914661e-13,298.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411071777344,0.0,0.0,-1.9898832744318778e-13,298.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.04010009765625,0.0,0.0,-2.6941337073586884e-13,298.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400390625,0.0,0.0,-1.2779784825875384e-12,285.0152893066406,294.1499938964844,283.8624267578125,282.05255126953125,289.7428894042969,287.12127685546875,285.1200866699219,0.0,0.0,0.0,0.0,1.0,1.0,-1.6442108091707652e-12,1.5233813110113462e-17,1.6441956303403504e-12,-8.42147044374103e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.0951655440294417e-06,-0.0,-5.066788513209878e-25,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181800,298.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04058837890625,0.0,0.0,-2.558414363609124e-13,298.3012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0405578613281,0.0,0.0,-2.694136688914661e-13,298.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411071777344,0.0,0.0,-1.9898832744318778e-13,298.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.04010009765625,0.0,0.0,-2.6941337073586884e-13,298.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400390625,0.0,0.0,-1.2779784825875384e-12,285.0152893066406,294.1499938964844,283.8624267578125,282.05255126953125,289.7428894042969,287.12127685546875,285.1200866699219,0.0,0.0,0.0,0.0,1.0,1.0,-1.6442108091707652e-12,1.5233813110113462e-17,1.6441956303403504e-12,-8.42147044374103e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.0951655440294417e-06,-0.0,-5.066788513209878e-25,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181860,298.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04058837890625,0.0,0.0,-5.116828727218248e-13,298.2977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0405578613281,0.0,0.0,-5.388273377829322e-13,298.84014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411071777344,0.0,0.0,-3.979766548863756e-13,298.1229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04010009765625,0.0,0.0,-5.388267414717377e-13,298.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400390625,0.0,0.0,-2.555956965175077e-12,285.0152893066406,294.1499938964844,283.8373107910156,282.0487060546875,289.7428894042969,287.12127685546875,285.12017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6998680024346569e-12,1.4615399649279017e-17,1.699853474125546e-12,8.393295823985739e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.017970703287574e-06,-0.0,-2.0267154052839512e-24,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181920,298.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04058837890625,0.0,0.0,-5.116828727218248e-13,298.2977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0405578613281,0.0,0.0,-5.388273377829322e-13,298.84014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411071777344,0.0,0.0,-3.979766548863756e-13,298.1229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04010009765625,0.0,0.0,-5.388267414717377e-13,298.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400390625,0.0,0.0,-2.555956965175077e-12,285.0152893066406,294.1499938964844,283.8373107910156,282.0487060546875,289.7428894042969,287.12127685546875,285.12017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6998680024346569e-12,1.4615399649279017e-17,1.699853474125546e-12,8.393295823985739e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.017970703287574e-06,-0.0,-2.0267154052839512e-24,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181980,298.3125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04058837890625,0.0,0.0,0.0,298.2943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0405578613281,0.0,0.0,0.0,298.8360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411071777344,0.0,0.0,0.0,298.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.04010009765625,0.0,0.0,0.0,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400390625,0.0,0.0,0.0,285.0152893066406,294.1499938964844,283.8135070800781,282.04217529296875,289.7428894042969,287.12127685546875,285.1202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5885536159068736e-12,1.5852226570947906e-17,1.5885377865551553e-12,-2.52362367114678e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.461042509428808e-07,-0.0,-0.0,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182040,298.3125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04058837890625,0.0,0.0,0.0,298.2943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0405578613281,0.0,0.0,0.0,298.8360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411071777344,0.0,0.0,0.0,298.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.04010009765625,0.0,0.0,0.0,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400390625,0.0,0.0,0.0,285.0152893066406,294.1499938964844,283.8135070800781,282.04217529296875,289.7428894042969,287.12127685546875,285.1202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5885536159068736e-12,1.5852226570947906e-17,1.5885377865551553e-12,-2.52362367114678e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.461042509428808e-07,-0.0,-0.0,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182100,298.3108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.04058837890625,0.0,0.0,0.0,298.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0405578613281,0.0,0.0,0.0,298.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411071777344,0.0,0.0,0.0,298.11785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04010009765625,0.0,0.0,0.0,298.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400390625,0.0,0.0,0.0,285.0152893066406,294.1499938964844,283.80206298828125,282.0378112792969,289.7428894042969,287.12127685546875,285.1202697753906,0.0,0.0,0.0,0.0,1.0,1.0,1.0669525159212599e-12,1.319249348573265e-17,-1.0669656347675473e-12,1.8133570816800121e-12,0.0,0.0,0.0,0.0,60.0,9.119472110796778e-07,-0.0,-0.0,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182160,298.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04058837890625,0.0,0.0,0.0,298.2909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0405578613281,0.0,0.0,0.0,298.8320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411071777344,0.0,0.0,0.0,298.1161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.04010009765625,0.0,0.0,0.0,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400390625,0.0,0.0,0.0,285.0152893066406,294.1499938964844,283.7909851074219,282.0326843261719,289.7428894042969,287.12127685546875,285.12030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.5885536159068736e-12,1.5852226570947906e-17,1.5885377865551553e-12,-2.52362367114678e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.791109280537057e-07,-0.0,-0.0,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182220,298.3060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.04058837890625,0.0,0.0,0.0,298.2875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0405578613281,0.0,0.0,0.0,298.82794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411071777344,0.0,0.0,0.0,298.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.04010009765625,0.0,0.0,0.0,298.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400390625,0.0,0.0,0.0,285.0152893066406,294.1499938964844,283.7698059082031,282.0199584960937,289.7428894042969,287.12127685546875,285.120361328125,0.0,0.0,0.0,0.0,1.0,1.0,1.0669525159212599e-12,1.319249348573265e-17,-1.0669656347675473e-12,1.8133570816800121e-12,0.0,0.0,0.0,0.0,60.0,8.165580425156804e-07,-0.0,-0.0,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182280,298.3060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.04058837890625,0.0,0.0,0.0,298.2875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0405578613281,0.0,0.0,0.0,298.82794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411071777344,0.0,0.0,0.0,298.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.04010009765625,0.0,0.0,0.0,298.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400390625,0.0,0.0,0.0,285.0152893066406,294.1499938964844,283.7698059082031,282.0199584960937,289.7428894042969,287.12127685546875,285.120361328125,0.0,0.0,0.0,0.0,1.0,1.0,1.0669525159212599e-12,1.319249348573265e-17,-1.0669656347675473e-12,1.8133570816800121e-12,0.0,0.0,0.0,0.0,60.0,8.165580425156804e-07,-0.0,-0.0,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182340,298.3028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04058837890625,0.0,0.0,-5.116828727218248e-13,298.2841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0405578613281,0.0,0.0,-5.388273377829322e-13,298.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411071777344,0.0,0.0,-3.979766548863756e-13,298.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.04010009765625,0.0,0.0,-5.388267414717377e-13,298.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400390625,0.0,0.0,-2.555956965175077e-12,285.0152893066406,294.1499938964844,283.75,282.0038146972656,289.7428894042969,287.12127685546875,285.12042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-4.3553719658584455e-12,-1.4890190703130358e-17,4.3553871446888595e-12,-3.497680660727309e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,7.590831501147477e-07,-0.0,-2.0267154052839512e-24,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182400,298.3028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04058837890625,0.0,0.0,-5.116828727218248e-13,298.2841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0405578613281,0.0,0.0,-5.388273377829322e-13,298.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411071777344,0.0,0.0,-3.979766548863756e-13,298.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.04010009765625,0.0,0.0,-5.388267414717377e-13,298.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400390625,0.0,0.0,-2.555956965175077e-12,285.0152893066406,294.1499938964844,283.75,282.0038146972656,289.7428894042969,287.12127685546875,285.12042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-4.3553719658584455e-12,-1.4890190703130358e-17,4.3553871446888595e-12,-3.497680660727309e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,7.590831501147477e-07,-0.0,-2.0267154052839512e-24,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182460,298.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.04058837890625,0.0,0.0,-2.558414363609124e-13,298.2808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0405578613281,0.0,0.0,-2.694136688914661e-13,298.81988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411071777344,0.0,0.0,-1.9898832744318778e-13,298.106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04010009765625,0.0,0.0,-2.6941337073586884e-13,298.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400390625,0.0,0.0,-1.2779784825875384e-12,285.0152893066406,294.1499938964844,283.73291015625,281.9877624511719,289.7428894042969,287.12127685546875,285.1204528808594,0.0,0.0,0.0,0.0,1.0,1.0,-1.6442108091707652e-12,1.5233813110113462e-17,1.6441956303403504e-12,-8.42147044374103e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.059347808535676e-07,-0.0,-5.066788513209878e-25,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182520,298.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.04058837890625,0.0,0.0,-2.558414363609124e-13,298.2808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0405578613281,0.0,0.0,-2.694136688914661e-13,298.81988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411071777344,0.0,0.0,-1.9898832744318778e-13,298.106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04010009765625,0.0,0.0,-2.6941337073586884e-13,298.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400390625,0.0,0.0,-1.2779784825875384e-12,285.0152893066406,294.1499938964844,283.73291015625,281.9877624511719,289.7428894042969,287.12127685546875,285.1204528808594,0.0,0.0,0.0,0.0,1.0,1.0,-1.6442108091707652e-12,1.5233813110113462e-17,1.6441956303403504e-12,-8.42147044374103e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.059347808535676e-07,-0.0,-5.066788513209878e-25,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182580,298.296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04058837890625,0.0,0.0,-2.558414363609124e-13,298.2776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0405578613281,0.0,0.0,-2.694136688914661e-13,298.8159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411071777344,0.0,0.0,-1.9898832744318778e-13,298.1029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.04010009765625,0.0,0.0,-2.6941337073586884e-13,298.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400390625,0.0,0.0,-1.2779784825875384e-12,285.0152893066406,294.1499938964844,283.7197265625,281.9753723144531,289.7428894042969,287.12127685546875,285.1205139160156,0.0,0.0,0.0,0.0,1.0,1.0,-1.6442108091707652e-12,1.5233813110113462e-17,1.6441956303403504e-12,-8.42147044374103e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.559744178957772e-07,-0.0,-5.066788513209878e-25,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182640,298.296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04058837890625,0.0,0.0,-2.558414363609124e-13,298.2776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0405578613281,0.0,0.0,-2.694136688914661e-13,298.8159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411071777344,0.0,0.0,-1.9898832744318778e-13,298.1029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.04010009765625,0.0,0.0,-2.6941337073586884e-13,298.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400390625,0.0,0.0,-1.2779784825875384e-12,285.0152893066406,294.1499938964844,283.7197265625,281.9753723144531,289.7428894042969,287.12127685546875,285.1205139160156,0.0,0.0,0.0,0.0,1.0,1.0,-1.6442108091707652e-12,1.5233813110113462e-17,1.6441956303403504e-12,-8.42147044374103e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.559744178957772e-07,-0.0,-5.066788513209878e-25,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182700,298.2951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.04058837890625,0.0,0.0,-2.558414363609124e-13,298.2760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0405578613281,0.0,0.0,-2.694136688914661e-13,298.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411071777344,0.0,0.0,-1.9898832744318778e-13,298.1014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04010009765625,0.0,0.0,-2.6941337073586884e-13,298.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400390625,0.0,0.0,-1.2779784825875384e-12,285.0152893066406,294.1499938964844,283.7144775390625,281.970458984375,289.7428894042969,287.12127685546875,285.1205444335937,0.0,0.0,0.0,0.0,1.0,1.0,-1.6442108091707652e-12,1.5233813110113462e-17,1.6441956303403504e-12,-8.42147044374103e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.322239300970978e-07,-0.0,-5.066788513209878e-25,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182760,298.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04058837890625,0.0,0.0,0.0,298.2744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0405578613281,0.0,0.0,0.0,298.81207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411071777344,0.0,0.0,0.0,298.0998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.04010009765625,0.0,0.0,0.0,298.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400390625,0.0,0.0,0.0,285.0152893066406,294.1499938964844,283.7101135253906,281.9663391113281,289.7428894042969,287.12127685546875,285.1205444335937,0.0,0.0,0.0,0.0,1.0,1.0,-1.5885536159068736e-12,1.5852226570947906e-17,1.5885377865551553e-12,-2.52362367114678e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.092248554523394e-07,-0.0,-0.0,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182820,298.2906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.04058837890625,0.0,0.0,-5.116828727218248e-13,298.27130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0405578613281,0.0,0.0,-5.388273377829322e-13,298.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411071777344,0.0,0.0,-3.979766548863756e-13,298.0968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.04010009765625,0.0,0.0,-5.388267414717377e-13,298.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400390625,0.0,0.0,-2.555956965175077e-12,285.0152893066406,294.1499938964844,283.7038269042969,281.96044921875,289.7428894042969,287.12127685546875,285.12060546875,0.0,0.0,0.0,0.0,1.0,1.0,-4.3553719658584455e-12,-1.4890189048769133e-17,4.3553871446888595e-12,-3.497680660727309e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,5.659136945723731e-07,-0.0,-2.0267154052839512e-24,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182880,298.2906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.04058837890625,0.0,0.0,-5.116828727218248e-13,298.27130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0405578613281,0.0,0.0,-5.388273377829322e-13,298.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411071777344,0.0,0.0,-3.979766548863756e-13,298.0968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.04010009765625,0.0,0.0,-5.388267414717377e-13,298.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400390625,0.0,0.0,-2.555956965175077e-12,285.0152893066406,294.1499938964844,283.7038269042969,281.96044921875,289.7428894042969,287.12127685546875,285.12060546875,0.0,0.0,0.0,0.0,1.0,1.0,-4.3553719658584455e-12,-1.4890189048769133e-17,4.3553871446888595e-12,-3.497680660727309e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,5.659136945723731e-07,-0.0,-2.0267154052839512e-24,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
