time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12182940,298.28778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04058837890625,0.0,0.0,-7.67524281977683e-13,298.26824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0405578613281,0.0,0.0,-8.082410066743987e-13,298.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411071777344,0.0,0.0,-5.969649687770362e-13,298.0938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04010009765625,0.0,0.0,-8.082400851025517e-13,298.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400390625,0.0,0.0,-3.833935339342398e-12,285.0152893066406,294.1499938964844,283.7005615234375,281.9573669433594,289.7428894042969,287.12127685546875,285.1206359863281,0.0,0.0,0.0,0.0,1.0,1.0,-4.411029267542554e-12,-1.5508602509603578e-17,4.411044880053838e-12,-1.816203979744524e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,5.261777005216572e-07,-0.0,-4.560109464673664e-24,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183000,298.28778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04058837890625,0.0,0.0,-7.67524281977683e-13,298.26824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0405578613281,0.0,0.0,-8.082410066743987e-13,298.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411071777344,0.0,0.0,-5.969649687770362e-13,298.0938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04010009765625,0.0,0.0,-8.082400851025517e-13,298.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400390625,0.0,0.0,-3.833935339342398e-12,285.0152893066406,294.1499938964844,283.7005615234375,281.9573669433594,289.7428894042969,287.12127685546875,285.1206359863281,0.0,0.0,0.0,0.0,1.0,1.0,-4.411029267542554e-12,-1.5508602509603578e-17,4.411044880053838e-12,-1.816203979744524e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,5.261777005216572e-07,-0.0,-4.560109464673664e-24,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183060,298.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.04058837890625,0.0,0.0,-2.558414363609124e-13,298.2652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0405578613281,0.0,0.0,-2.694136688914661e-13,298.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411071777344,0.0,0.0,-1.9898832744318778e-13,298.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04010009765625,0.0,0.0,-2.6941337073586884e-13,298.3080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400390625,0.0,0.0,-1.2779784825875384e-12,285.0152893066406,294.1499938964844,283.70001220703125,281.95684814453125,289.7428894042969,287.12127685546875,285.12066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6442108091707652e-12,1.5233813110113462e-17,1.6441956303403504e-12,-8.42147044374103e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.887871227765572e-07,-0.0,-5.066788513209878e-25,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183120,298.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.04058837890625,0.0,0.0,-2.558414363609124e-13,298.2652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0405578613281,0.0,0.0,-2.694136688914661e-13,298.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411071777344,0.0,0.0,-1.9898832744318778e-13,298.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04010009765625,0.0,0.0,-2.6941337073586884e-13,298.3080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400390625,0.0,0.0,-1.2779784825875384e-12,285.0152893066406,294.1499938964844,283.70001220703125,281.95684814453125,289.7428894042969,287.12127685546875,285.12066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6442108091707652e-12,1.5233813110113462e-17,1.6441956303403504e-12,-8.42147044374103e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.887871227765572e-07,-0.0,-5.066788513209878e-25,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183180,298.2821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.04058837890625,0.0,0.0,-2.558414363609124e-13,298.26226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0405578613281,0.0,0.0,-2.694136688914661e-13,298.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411071777344,0.0,0.0,-1.9898832744318778e-13,298.08807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04010009765625,0.0,0.0,-2.6941337073586884e-13,298.30621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400390625,0.0,0.0,-1.2779784825875384e-12,285.0152893066406,294.1499938964844,283.701904296875,281.9586486816406,289.7428894042969,287.12127685546875,285.1206970214844,0.0,0.0,0.0,0.0,1.0,1.0,-1.6442108091707652e-12,1.5233813110113462e-17,1.6441956303403504e-12,-8.42147044374103e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.539242013379409e-07,-0.0,-5.066788513209878e-25,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183240,298.2821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.04058837890625,0.0,0.0,-2.558414363609124e-13,298.26226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0405578613281,0.0,0.0,-2.694136688914661e-13,298.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411071777344,0.0,0.0,-1.9898832744318778e-13,298.08807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04010009765625,0.0,0.0,-2.6941337073586884e-13,298.30621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400390625,0.0,0.0,-1.2779784825875384e-12,285.0152893066406,294.1499938964844,283.701904296875,281.9586486816406,289.7428894042969,287.12127685546875,285.1206970214844,0.0,0.0,0.0,0.0,1.0,1.0,-1.6442108091707652e-12,1.5233813110113462e-17,1.6441956303403504e-12,-8.42147044374103e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.539242013379409e-07,-0.0,-5.066788513209878e-25,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183300,298.28076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04058837890625,0.0,0.0,-2.558414363609124e-13,298.26080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0405578613281,0.0,0.0,-2.694136688914661e-13,298.7952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411071777344,0.0,0.0,-1.9898832744318778e-13,298.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.04010009765625,0.0,0.0,-2.6941337073586884e-13,298.3052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400390625,0.0,0.0,-1.2779784825875384e-12,285.0152893066406,294.1499938964844,283.70367431640625,281.9602966308594,289.7428894042969,287.12127685546875,285.1207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6442108091707652e-12,1.5233813110113462e-17,1.6441956303403504e-12,-8.42147044374103e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.3748326561399153e-07,-0.0,-5.066788513209878e-25,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183360,298.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04058837890625,0.0,0.0,0.0,298.25933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0405578613281,0.0,0.0,0.0,298.79345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411071777344,0.0,0.0,0.0,298.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04010009765625,0.0,0.0,0.0,298.3044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400390625,0.0,0.0,0.0,285.0152893066406,294.1499938964844,283.7059326171875,281.9624328613281,289.7428894042969,287.12127685546875,285.1207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.5885536159068736e-12,1.5852226570947906e-17,1.5885377865551553e-12,-2.52362367114678e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.218165940983454e-07,-0.0,-0.0,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183420,298.2767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.04058837890625,0.0,0.0,-2.558414363609124e-13,298.2564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0405578613281,0.0,0.0,-2.694136688914661e-13,298.78985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411071777344,0.0,0.0,-1.9898832744318778e-13,298.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.04010009765625,0.0,0.0,-2.6941337073586884e-13,298.3026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400390625,0.0,0.0,-1.2779784825875384e-12,285.0152893066406,294.1499938964844,283.7118225097656,281.96795654296875,289.7428894042969,287.12127685546875,285.1207580566406,0.0,0.0,0.0,0.0,1.0,1.0,-1.6442108091707652e-12,1.5233813110113462e-17,1.6441956303403504e-12,-8.42147044374103e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.922821463220316e-07,-0.0,-5.066788513209878e-25,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183480,298.2767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.04058837890625,0.0,0.0,-2.558414363609124e-13,298.2564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0405578613281,0.0,0.0,-2.694136688914661e-13,298.78985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411071777344,0.0,0.0,-1.9898832744318778e-13,298.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.04010009765625,0.0,0.0,-2.6941337073586884e-13,298.3026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400390625,0.0,0.0,-1.2779784825875384e-12,285.0152893066406,294.1499938964844,283.7118225097656,281.96795654296875,289.7428894042969,287.12127685546875,285.1207580566406,0.0,0.0,0.0,0.0,1.0,1.0,-1.6442108091707652e-12,1.5233813110113462e-17,1.6441956303403504e-12,-8.42147044374103e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.922821463220316e-07,-0.0,-5.066788513209878e-25,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183540,298.2740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.04058837890625,0.0,0.0,-2.558414363609124e-13,298.2535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0405578613281,0.0,0.0,-2.694136688914661e-13,298.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411071777344,0.0,0.0,-1.9898832744318778e-13,298.07977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04010009765625,0.0,0.0,-2.6941337073586884e-13,298.30096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400390625,0.0,0.0,-1.2779784825875384e-12,285.0152893066406,294.1499938964844,283.71929931640625,281.9749755859375,289.7428894042969,287.12127685546875,285.12078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-4.299715097855206e-12,-1.427177558793469e-17,4.2997294093238825e-12,-5.179157450130312e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.651386748515506e-07,-0.0,-5.066788513209878e-25,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183600,298.2740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.04058837890625,0.0,0.0,-2.558414363609124e-13,298.2535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0405578613281,0.0,0.0,-2.694136688914661e-13,298.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411071777344,0.0,0.0,-1.9898832744318778e-13,298.07977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04010009765625,0.0,0.0,-2.6941337073586884e-13,298.30096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400390625,0.0,0.0,-1.2779784825875384e-12,285.0152893066406,294.1499938964844,283.71929931640625,281.9749755859375,289.7428894042969,287.12127685546875,285.12078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-4.299715097855206e-12,-1.427177558793469e-17,4.2997294093238825e-12,-5.179157450130312e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.651386748515506e-07,-0.0,-5.066788513209878e-25,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183660,298.2714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.04058837890625,0.0,0.0,0.0,298.2504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0405578613281,0.0,0.0,0.0,298.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411071777344,0.0,0.0,0.0,298.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.04010009765625,0.0,0.0,0.0,298.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400390625,0.0,0.0,0.0,285.0152893066406,294.1499938964844,283.72802734375,281.9831848144531,289.7428894042969,287.12127685546875,285.1208190917969,0.0,0.0,0.0,0.0,1.0,1.0,1.0669525159212599e-12,1.3192494312913262e-17,-1.0669656347675473e-12,1.8133570816800121e-12,0.0,0.0,0.0,0.0,60.0,3.4063671705553134e-07,-0.0,-0.0,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183720,298.2714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.04058837890625,0.0,0.0,0.0,298.2504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0405578613281,0.0,0.0,0.0,298.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411071777344,0.0,0.0,0.0,298.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.04010009765625,0.0,0.0,0.0,298.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400390625,0.0,0.0,0.0,285.0152893066406,294.1499938964844,283.72802734375,281.9831848144531,289.7428894042969,287.12127685546875,285.1208190917969,0.0,0.0,0.0,0.0,1.0,1.0,1.0669525159212599e-12,1.3192494312913262e-17,-1.0669656347675473e-12,1.8133570816800121e-12,0.0,0.0,0.0,0.0,60.0,3.4063671705553134e-07,-0.0,-0.0,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183780,298.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.04058837890625,0.0,0.0,-2.558414363609124e-13,298.24688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0405578613281,0.0,0.0,-2.694136688914661e-13,298.7793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411071777344,0.0,0.0,-1.9898832744318778e-13,298.0745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.04010009765625,0.0,0.0,-2.6941337073586884e-13,298.2978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400390625,0.0,0.0,-1.2779784825875384e-12,285.0152893066406,294.1499938964844,283.7377624511719,281.9923095703125,289.7428894042969,287.12127685546875,285.1208190917969,0.0,0.0,0.0,0.0,1.0,1.0,1.0112952142371512e-12,1.2574080852078818e-17,-1.011307790982352e-12,3.4948337626627968e-12,0.0,0.0,0.0,0.0,60.0,3.163852113630128e-07,-0.0,-5.066788513209878e-25,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183840,298.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.04058837890625,0.0,0.0,-2.558414363609124e-13,298.24688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0405578613281,0.0,0.0,-2.694136688914661e-13,298.7793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411071777344,0.0,0.0,-1.9898832744318778e-13,298.0745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.04010009765625,0.0,0.0,-2.6941337073586884e-13,298.2978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400390625,0.0,0.0,-1.2779784825875384e-12,285.0152893066406,294.1499938964844,283.7377624511719,281.9923095703125,289.7428894042969,287.12127685546875,285.1208190917969,0.0,0.0,0.0,0.0,1.0,1.0,1.0112952142371512e-12,1.2574080852078818e-17,-1.011307790982352e-12,3.4948337626627968e-12,0.0,0.0,0.0,0.0,60.0,3.163852113630128e-07,-0.0,-5.066788513209878e-25,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183900,298.26763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04058837890625,0.0,0.0,0.0,298.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0405578613281,0.0,0.0,0.0,298.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411071777344,0.0,0.0,0.0,298.0732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.04010009765625,0.0,0.0,0.0,298.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400390625,0.0,0.0,0.0,285.0152893066406,294.1499938964844,283.7428894042969,281.99713134765625,289.7428894042969,287.12127685546875,285.120849609375,0.0,0.0,0.0,0.0,1.0,1.0,-1.5885536159068736e-12,1.5852226570947906e-17,1.5885377865551553e-12,-2.52362367114678e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.040431408862787e-07,-0.0,-0.0,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183960,298.26641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04058837890625,0.0,0.0,-2.558414363609124e-13,298.242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0405578613281,0.0,0.0,-2.694136688914661e-13,298.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411071777344,0.0,0.0,-1.9898832744318778e-13,298.072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04010009765625,0.0,0.0,-2.6941337073586884e-13,298.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400390625,0.0,0.0,-1.2779784825875384e-12,285.0152893066406,294.1499938964844,283.7481689453125,282.0021057128906,289.7428894042969,287.12127685546875,285.120849609375,0.0,0.0,0.0,0.0,1.0,1.0,1.0112952142371512e-12,1.2574080024898209e-17,-1.011307790982352e-12,3.4948337626627968e-12,0.0,0.0,0.0,0.0,60.0,2.937049430329353e-07,-0.0,-5.066788513209878e-25,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184020,298.2640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04058837890625,0.0,0.0,2.558414363609124e-13,298.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0405578613281,0.0,0.0,2.694136688914661e-13,298.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411071777344,0.0,0.0,1.9898832744318778e-13,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04010009765625,0.0,0.0,2.6941337073586884e-13,298.29510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400390625,0.0,0.0,1.2779784825875384e-12,285.0152893066406,294.1499938964844,283.7590026855469,282.01226806640625,289.7428894042969,287.12127685546875,285.1208801269531,0.0,0.0,0.0,0.0,1.0,1.0,1.1226097091851517e-12,1.3810906119386485e-17,-1.1226234785527422e-12,1.3188041424975344e-13,0.0,0.0,0.0,0.0,60.0,2.71571195753495e-07,-0.0,-5.066788513209878e-25,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184080,298.2640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04058837890625,0.0,0.0,2.558414363609124e-13,298.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0405578613281,0.0,0.0,2.694136688914661e-13,298.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411071777344,0.0,0.0,1.9898832744318778e-13,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04010009765625,0.0,0.0,2.6941337073586884e-13,298.29510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400390625,0.0,0.0,1.2779784825875384e-12,285.0152893066406,294.1499938964844,283.7590026855469,282.01226806640625,289.7428894042969,287.12127685546875,285.1208801269531,0.0,0.0,0.0,0.0,1.0,1.0,1.1226097091851517e-12,1.3810906119386485e-17,-1.1226234785527422e-12,1.3188041424975344e-13,0.0,0.0,0.0,0.0,60.0,2.71571195753495e-07,-0.0,-5.066788513209878e-25,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184140,298.2616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.04058837890625,0.0,0.0,0.0,298.2345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0405578613281,0.0,0.0,0.0,298.7694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411071777344,0.0,0.0,0.0,298.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04010009765625,0.0,0.0,0.0,298.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400390625,0.0,0.0,0.0,285.0152893066406,294.1499938964844,283.7699279785156,282.02252197265625,289.7428894042969,287.12127685546875,285.1208801269531,0.0,0.0,0.0,0.0,1.0,1.0,1.0669525159212599e-12,1.319249348573265e-17,-1.0669656347675473e-12,1.8133570816800121e-12,0.0,0.0,0.0,0.0,60.0,2.5355905108881416e-07,-0.0,-0.0,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184200,298.2616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.04058837890625,0.0,0.0,0.0,298.2345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0405578613281,0.0,0.0,0.0,298.7694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411071777344,0.0,0.0,0.0,298.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04010009765625,0.0,0.0,0.0,298.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400390625,0.0,0.0,0.0,285.0152893066406,294.1499938964844,283.7699279785156,282.02252197265625,289.7428894042969,287.12127685546875,285.1208801269531,0.0,0.0,0.0,0.0,1.0,1.0,1.0669525159212599e-12,1.319249348573265e-17,-1.0669656347675473e-12,1.8133570816800121e-12,0.0,0.0,0.0,0.0,60.0,2.5355905108881416e-07,-0.0,-0.0,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184260,298.2594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.04058837890625,0.0,0.0,0.0,298.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0405578613281,0.0,0.0,0.0,298.7662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411071777344,0.0,0.0,0.0,298.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.04010009765625,0.0,0.0,0.0,298.2926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400390625,0.0,0.0,0.0,285.0152893066406,294.1499938964844,283.7806701660156,282.0326232910156,289.7428894042969,287.12127685546875,285.12091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5885536159068736e-12,1.5852226570947906e-17,1.5885377865551553e-12,-2.52362367114678e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.350003853734961e-07,-0.0,-0.0,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184320,298.2594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.04058837890625,0.0,0.0,0.0,298.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0405578613281,0.0,0.0,0.0,298.7662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411071777344,0.0,0.0,0.0,298.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.04010009765625,0.0,0.0,0.0,298.2926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400390625,0.0,0.0,0.0,285.0152893066406,294.1499938964844,283.7806701660156,282.0326232910156,289.7428894042969,287.12127685546875,285.12091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5885536159068736e-12,1.5852226570947906e-17,1.5885377865551553e-12,-2.52362367114678e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.350003853734961e-07,-0.0,-0.0,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184380,298.2571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.04058837890625,0.0,0.0,0.0,298.22589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0405578613281,0.0,0.0,0.0,298.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411071777344,0.0,0.0,0.0,298.0626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04010009765625,0.0,0.0,0.0,298.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400390625,0.0,0.0,0.0,285.0152893066406,294.1499938964844,283.7909851074219,282.04229736328125,289.7428894042969,287.12127685546875,285.12091064453125,0.0,0.0,0.0,0.0,1.0,1.0,1.0669525159212599e-12,1.319249348573265e-17,-1.0669656347675473e-12,1.8133570816800121e-12,0.0,0.0,0.0,0.0,60.0,2.1762583912732225e-07,-0.0,-0.0,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184440,298.2571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.04058837890625,0.0,0.0,0.0,298.22589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0405578613281,0.0,0.0,0.0,298.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411071777344,0.0,0.0,0.0,298.0626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04010009765625,0.0,0.0,0.0,298.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400390625,0.0,0.0,0.0,285.0152893066406,294.1499938964844,283.7909851074219,282.04229736328125,289.7428894042969,287.12127685546875,285.12091064453125,0.0,0.0,0.0,0.0,1.0,1.0,1.0669525159212599e-12,1.319249348573265e-17,-1.0669656347675473e-12,1.8133570816800121e-12,0.0,0.0,0.0,0.0,60.0,2.1762583912732225e-07,-0.0,-0.0,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184500,298.2560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.04058837890625,0.0,0.0,-2.558414363609124e-13,298.2237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0405578613281,0.0,0.0,-2.694136688914661e-13,298.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411071777344,0.0,0.0,-1.9898832744318778e-13,298.0614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.04010009765625,0.0,0.0,-2.6941337073586884e-13,298.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400390625,0.0,0.0,-1.2779784825875384e-12,285.0152893066406,294.1499938964844,283.7958374023437,282.046875,289.7428894042969,287.12127685546875,285.1209411621094,0.0,0.0,0.0,0.0,1.0,1.0,-1.6442108091707652e-12,1.5233813110113462e-17,1.6441956303403504e-12,-8.42147044374103e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.0986081494811525e-07,-0.0,-5.066788513209878e-25,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184560,298.2549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.04058837890625,0.0,0.0,0.0,298.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0405578613281,0.0,0.0,0.0,298.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411071777344,0.0,0.0,0.0,298.06036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04010009765625,0.0,0.0,0.0,298.290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400390625,0.0,0.0,0.0,285.0152893066406,294.1499938964844,283.8005065917969,282.0512390136719,289.7428894042969,287.12127685546875,285.1209411621094,0.0,0.0,0.0,0.0,1.0,1.0,-1.5885536159068736e-12,1.5852226570947906e-17,1.5885377865551553e-12,-2.52362367114678e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.022096339260316e-07,-0.0,-0.0,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184620,298.2527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.04058837890625,0.0,0.0,-2.558414363609124e-13,298.2173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0405578613281,0.0,0.0,-2.694136688914661e-13,298.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411071777344,0.0,0.0,-1.9898832744318778e-13,298.05816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04010009765625,0.0,0.0,-2.6941337073586884e-13,298.28912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400390625,0.0,0.0,-1.2779784825875384e-12,285.0152893066406,294.1499938964844,283.8089904785156,282.0592041015625,289.7428894042969,287.12127685546875,285.1209411621094,0.0,0.0,0.0,0.0,1.0,1.0,-1.5885516643429633e-12,-1.6313096866676726e-17,1.5885679273755504e-12,-2.523653161445872e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,1.8800031398313882e-07,-0.0,-5.066788513209878e-25,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184680,298.2527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.04058837890625,0.0,0.0,-2.558414363609124e-13,298.2173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0405578613281,0.0,0.0,-2.694136688914661e-13,298.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411071777344,0.0,0.0,-1.9898832744318778e-13,298.05816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04010009765625,0.0,0.0,-2.6941337073586884e-13,298.28912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400390625,0.0,0.0,-1.2779784825875384e-12,285.0152893066406,294.1499938964844,283.8089904785156,282.0592041015625,289.7428894042969,287.12127685546875,285.1209411621094,0.0,0.0,0.0,0.0,1.0,1.0,-1.5885516643429633e-12,-1.6313096866676726e-17,1.5885679273755504e-12,-2.523653161445872e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,1.8800031398313882e-07,-0.0,-5.066788513209878e-25,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184740,298.2506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04058837890625,0.0,0.0,0.0,298.21307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0405578613281,0.0,0.0,0.0,298.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411071777344,0.0,0.0,0.0,298.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04010009765625,0.0,0.0,0.0,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400390625,0.0,0.0,0.0,285.0152893066406,294.1499938964844,283.8161315917969,282.06591796875,289.7428894042969,287.12127685546875,285.1209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.5885536159068736e-12,1.5852226570947906e-17,1.5885377865551553e-12,-2.52362367114678e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.7472460456247068e-07,-0.0,-0.0,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184800,298.2506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04058837890625,0.0,0.0,0.0,298.21307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0405578613281,0.0,0.0,0.0,298.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411071777344,0.0,0.0,0.0,298.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04010009765625,0.0,0.0,0.0,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400390625,0.0,0.0,0.0,285.0152893066406,294.1499938964844,283.8161315917969,282.06591796875,289.7428894042969,287.12127685546875,285.1209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.5885536159068736e-12,1.5852226570947906e-17,1.5885377865551553e-12,-2.52362367114678e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.7472460456247068e-07,-0.0,-0.0,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184860,298.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.04058837890625,0.0,0.0,-2.558414363609124e-13,298.2088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0405578613281,0.0,0.0,-2.694136688914661e-13,298.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411071777344,0.0,0.0,-1.9898832744318778e-13,298.0538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.04010009765625,0.0,0.0,-2.6941337073586884e-13,298.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400390625,0.0,0.0,-1.2779784825875384e-12,285.0152893066406,294.1499938964844,283.8216552734375,282.07110595703125,289.7428894042969,287.12127685546875,285.1209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6442108091707652e-12,1.5233813110113462e-17,1.6441956303403504e-12,-8.42147044374103e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.6267856040030892e-07,-0.0,-5.066788513209878e-25,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184920,298.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.04058837890625,0.0,0.0,-2.558414363609124e-13,298.2088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0405578613281,0.0,0.0,-2.694136688914661e-13,298.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411071777344,0.0,0.0,-1.9898832744318778e-13,298.0538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.04010009765625,0.0,0.0,-2.6941337073586884e-13,298.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400390625,0.0,0.0,-1.2779784825875384e-12,285.0152893066406,294.1499938964844,283.8216552734375,282.07110595703125,289.7428894042969,287.12127685546875,285.1209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6442108091707652e-12,1.5233813110113462e-17,1.6441956303403504e-12,-8.42147044374103e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.6267856040030892e-07,-0.0,-5.066788513209878e-25,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184980,298.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04058837890625,0.0,0.0,-5.116828727218248e-13,298.2047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0405578613281,0.0,0.0,-5.388273377829322e-13,298.7476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411071777344,0.0,0.0,-3.979766548863756e-13,298.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04010009765625,0.0,0.0,-5.388267414717377e-13,298.28570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400390625,0.0,0.0,-2.555956965175077e-12,285.0152893066406,294.1499938964844,283.8252258300781,282.074462890625,289.7428894042969,287.12127685546875,285.1210021972656,0.0,0.0,0.0,0.0,1.0,1.0,-4.3553719658584455e-12,-1.4890190703130358e-17,4.3553871446888595e-12,-3.497680660727309e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,1.512018030780382e-07,-0.0,-2.0267154052839512e-24,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185040,298.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04058837890625,0.0,0.0,-5.116828727218248e-13,298.2047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0405578613281,0.0,0.0,-5.388273377829322e-13,298.7476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411071777344,0.0,0.0,-3.979766548863756e-13,298.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04010009765625,0.0,0.0,-5.388267414717377e-13,298.28570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400390625,0.0,0.0,-2.555956965175077e-12,285.0152893066406,294.1499938964844,283.8252258300781,282.074462890625,289.7428894042969,287.12127685546875,285.1210021972656,0.0,0.0,0.0,0.0,1.0,1.0,-4.3553719658584455e-12,-1.4890190703130358e-17,4.3553871446888595e-12,-3.497680660727309e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,1.512018030780382e-07,-0.0,-2.0267154052839512e-24,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185100,298.2452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.04058837890625,0.0,0.0,-2.558414363609124e-13,298.20263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0405578613281,0.0,0.0,-2.694136688914661e-13,298.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411071777344,0.0,0.0,-1.9898832744318778e-13,298.0505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.04010009765625,0.0,0.0,-2.6941337073586884e-13,298.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400390625,0.0,0.0,-1.2779784825875384e-12,285.0152893066406,294.1499938964844,283.82623291015625,282.07537841796875,289.7428894042969,287.12127685546875,285.1210021972656,0.0,0.0,0.0,0.0,1.0,1.0,-1.6442108091707652e-12,1.5233813110113462e-17,1.6441956303403504e-12,-8.42147044374103e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.457594436260479e-07,-0.0,-5.066788513209878e-25,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185160,298.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04058837890625,0.0,0.0,0.0,298.2005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0405578613281,0.0,0.0,0.0,298.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411071777344,0.0,0.0,0.0,298.0494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.04010009765625,0.0,0.0,0.0,298.2845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400390625,0.0,0.0,0.0,285.0152893066406,294.1499938964844,283.8266296386719,282.0757751464844,289.7428894042969,287.12127685546875,285.1210021972656,0.0,0.0,0.0,0.0,1.0,1.0,3.722458539329177e-12,1.0532760400517397e-17,-3.722468947670032e-12,6.150337617666368e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.430041152161721e-07,-0.0,-0.0,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185220,298.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.04058837890625,0.0,0.0,2.558414363609124e-13,298.19647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0405578613281,0.0,0.0,2.694136688914661e-13,298.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411071777344,0.0,0.0,1.9898832744318778e-13,298.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.04010009765625,0.0,0.0,2.6941337073586884e-13,298.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400390625,0.0,0.0,1.2779784825875384e-12,285.0152893066406,294.1499938964844,283.82550048828125,282.07470703125,289.7428894042969,287.12127685546875,285.1210021972656,0.0,0.0,0.0,0.0,1.0,1.0,-1.5328943626588545e-12,-1.5694683405842282e-17,1.5329100835903553e-12,-4.205129734008439e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.625874830324392e-07,-0.0,-5.066788513209878e-25,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
