time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12185280,298.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.04058837890625,0.0,0.0,2.558414363609124e-13,298.19647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0405578613281,0.0,0.0,2.694136688914661e-13,298.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411071777344,0.0,0.0,1.9898832744318778e-13,298.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.04010009765625,0.0,0.0,2.6941337073586884e-13,298.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400390625,0.0,0.0,1.2779784825875384e-12,285.0152893066406,294.1499938964844,283.82550048828125,282.07470703125,289.7428894042969,287.12127685546875,285.1210021972656,0.0,0.0,0.0,0.0,1.0,1.0,-1.5328943626588545e-12,-1.5694683405842282e-17,1.5329100835903553e-12,-4.205129734008439e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.625874830324392e-07,-0.0,-5.066788513209878e-25,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185340,298.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04058837890625,0.0,0.0,-5.116828727218248e-13,298.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0405578613281,0.0,0.0,-5.388273377829322e-13,298.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411071777344,0.0,0.0,-3.979766548863756e-13,298.0451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.04010009765625,0.0,0.0,-5.388267414717377e-13,298.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400390625,0.0,0.0,-2.555956965175077e-12,285.0152893066406,294.1499938964844,283.82159423828125,282.071044921875,289.7428894042969,287.12127685546875,285.1210021972656,0.0,0.0,0.0,0.0,1.0,1.0,-1.6998680024346569e-12,1.4615399649279017e-17,1.699853474125546e-12,8.393295823985739e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.3259760578421265e-07,-0.0,-2.0267154052839512e-24,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185400,298.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04058837890625,0.0,0.0,-5.116828727218248e-13,298.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0405578613281,0.0,0.0,-5.388273377829322e-13,298.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411071777344,0.0,0.0,-3.979766548863756e-13,298.0451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.04010009765625,0.0,0.0,-5.388267414717377e-13,298.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400390625,0.0,0.0,-2.555956965175077e-12,285.0152893066406,294.1499938964844,283.82159423828125,282.071044921875,289.7428894042969,287.12127685546875,285.1210021972656,0.0,0.0,0.0,0.0,1.0,1.0,-1.6998680024346569e-12,1.4615399649279017e-17,1.699853474125546e-12,8.393295823985739e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.3259760578421265e-07,-0.0,-2.0267154052839512e-24,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185460,298.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.04058837890625,0.0,0.0,0.0,298.1883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0405578613281,0.0,0.0,0.0,298.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411071777344,0.0,0.0,0.0,298.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.04010009765625,0.0,0.0,0.0,298.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400390625,0.0,0.0,0.0,285.0152893066406,294.1499938964844,283.8146057128906,282.0644836425781,289.7428894042969,287.12127685546875,285.1210327148437,0.0,0.0,0.0,0.0,1.0,1.0,-4.244057796171097e-12,-1.3653364608642082e-17,4.244071240278036e-12,-6.86063402269288e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.1606559979782105e-07,-0.0,-0.0,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185520,298.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.04058837890625,0.0,0.0,0.0,298.1883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0405578613281,0.0,0.0,0.0,298.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411071777344,0.0,0.0,0.0,298.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.04010009765625,0.0,0.0,0.0,298.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400390625,0.0,0.0,0.0,285.0152893066406,294.1499938964844,283.8146057128906,282.0644836425781,289.7428894042969,287.12127685546875,285.1210327148437,0.0,0.0,0.0,0.0,1.0,1.0,-4.244057796171097e-12,-1.3653364608642082e-17,4.244071240278036e-12,-6.86063402269288e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.1606559979782105e-07,-0.0,-0.0,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185580,298.2354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.04058837890625,0.0,0.0,-2.558414363609124e-13,298.18426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0405578613281,0.0,0.0,-2.694136688914661e-13,298.7322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411071777344,0.0,0.0,-1.9898832744318778e-13,298.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.04010009765625,0.0,0.0,-2.6941337073586884e-13,298.2799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400390625,0.0,0.0,-1.2779784825875384e-12,285.0152893066406,294.1499938964844,283.8042297363281,282.05474853515625,289.7428894042969,287.12127685546875,285.1210327148437,0.0,0.0,0.0,0.0,1.0,1.0,-1.6442108091707652e-12,1.5233811455752237e-17,1.6441956303403504e-12,-8.42147044374103e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.0549968720852121e-07,-0.0,-5.066788513209878e-25,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185640,298.2354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.04058837890625,0.0,0.0,-2.558414363609124e-13,298.18426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0405578613281,0.0,0.0,-2.694136688914661e-13,298.7322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411071777344,0.0,0.0,-1.9898832744318778e-13,298.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.04010009765625,0.0,0.0,-2.6941337073586884e-13,298.2799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400390625,0.0,0.0,-1.2779784825875384e-12,285.0152893066406,294.1499938964844,283.8042297363281,282.05474853515625,289.7428894042969,287.12127685546875,285.1210327148437,0.0,0.0,0.0,0.0,1.0,1.0,-1.6442108091707652e-12,1.5233811455752237e-17,1.6441956303403504e-12,-8.42147044374103e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.0549968720852121e-07,-0.0,-5.066788513209878e-25,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185700,298.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.04058837890625,0.0,0.0,0.0,298.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0405578613281,0.0,0.0,0.0,298.7307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411071777344,0.0,0.0,0.0,298.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04010009765625,0.0,0.0,0.0,298.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400390625,0.0,0.0,0.0,285.0152893066406,294.1499938964844,283.7976989746094,282.0486145019531,289.7428894042969,287.12127685546875,285.1210327148437,0.0,0.0,0.0,0.0,1.0,1.0,-1.5885536159068736e-12,1.5852224916586678e-17,1.5885377865551553e-12,-2.52362367114678e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.0142361617226925e-07,-0.0,-0.0,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185760,298.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04058837890625,0.0,0.0,0.0,298.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0405578613281,0.0,0.0,0.0,298.72918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411071777344,0.0,0.0,0.0,298.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.04010009765625,0.0,0.0,0.0,298.2788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400390625,0.0,0.0,0.0,285.0152893066406,294.1499938964844,283.79022216796875,282.04156494140625,289.7428894042969,287.12127685546875,285.1210327148437,0.0,0.0,0.0,0.0,1.0,1.0,-1.5885536159068736e-12,1.5852224916586678e-17,1.5885377865551553e-12,-2.52362367114678e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.757525987197369e-08,-0.0,-0.0,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185820,298.2309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.04058837890625,0.0,0.0,-2.558414363609124e-13,298.1761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0405578613281,0.0,0.0,-2.694136688914661e-13,298.72607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411071777344,0.0,0.0,-1.9898832744318778e-13,298.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04010009765625,0.0,0.0,-2.6941337073586884e-13,298.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400390625,0.0,0.0,-1.2779784825875384e-12,285.0152893066406,294.1499938964844,283.772216796875,282.0246887207031,289.7428894042969,287.12127685546875,285.1210327148437,0.0,0.0,0.0,0.0,1.0,1.0,-1.6442108091707652e-12,1.5233811455752237e-17,1.6441956303403504e-12,-8.42147044374103e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.103987963499097e-08,-0.0,-5.066788513209878e-25,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185880,298.2309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.04058837890625,0.0,0.0,-2.558414363609124e-13,298.1761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0405578613281,0.0,0.0,-2.694136688914661e-13,298.72607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411071777344,0.0,0.0,-1.9898832744318778e-13,298.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04010009765625,0.0,0.0,-2.6941337073586884e-13,298.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400390625,0.0,0.0,-1.2779784825875384e-12,285.0152893066406,294.1499938964844,283.772216796875,282.0246887207031,289.7428894042969,287.12127685546875,285.1210327148437,0.0,0.0,0.0,0.0,1.0,1.0,-1.6442108091707652e-12,1.5233811455752237e-17,1.6441956303403504e-12,-8.42147044374103e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.103987963499097e-08,-0.0,-5.066788513209878e-25,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185940,298.2287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.04058837890625,0.0,0.0,1.335492272325211e-09,298.172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0405578613281,0.0,0.0,1.406339267262524e-09,298.7229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411071777344,0.0,0.0,1.0387191107241731e-09,298.0339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.04010009765625,0.0,0.0,1.406337823972592e-09,298.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400390625,0.0,0.0,6.671047270145891e-09,285.0152893066406,294.1499938964844,283.75,282.0038146972656,289.7428894042969,287.12127685546875,285.1210632324219,0.0,0.0,0.0,0.0,1.0,1.0,-1.4231850364865297e-08,1.7781999830934758e-14,1.4231832601296901e-08,-3.2564358320996696e-08,0.0,0.0,0.0,-8.015194907784463e-08,60.0,-8.204633559216745e-06,-0.0,-1.380618788117248e-17,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186000,298.2287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.04058837890625,0.0,0.0,1.335492272325211e-09,298.172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0405578613281,0.0,0.0,1.406339267262524e-09,298.7229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411071777344,0.0,0.0,1.0387191107241731e-09,298.0339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.04010009765625,0.0,0.0,1.406337823972592e-09,298.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400390625,0.0,0.0,6.671047270145891e-09,285.0152893066406,294.1499938964844,283.75,282.0038146972656,289.7428894042969,287.12127685546875,285.1210632324219,0.0,0.0,0.0,0.0,1.0,1.0,-1.4231850364865297e-08,1.7781999830934758e-14,1.4231832601296901e-08,-3.2564358320996696e-08,0.0,0.0,0.0,-8.015194907784463e-08,60.0,-8.204633559216745e-06,-0.0,-1.380618788117248e-17,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186060,298.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04058837890625,0.0,0.0,7.980717420252859e-09,298.16802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0405578613281,0.0,0.0,8.404089868463416e-09,298.7197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411071777344,0.0,0.0,6.207241831646115e-09,298.0316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04010009765625,0.0,0.0,8.404080986679219e-09,298.2752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400390625,0.0,0.0,3.986525953791897e-08,285.0152893066406,294.1499938964844,283.7240295410156,281.9794311523437,289.7428894042969,287.12127685546875,285.1210632324219,0.0,0.0,0.0,0.0,1.0,1.0,-8.50290220455463e-08,1.0636608781255941e-13,8.502891546413593e-08,-1.945718253182349e-07,0.0,0.0,0.0,-4.789471859112382e-07,60.0,-1.3372865396377163e-05,-0.0,-4.93031779394041e-16,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186120,298.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04058837890625,0.0,0.0,7.980717420252859e-09,298.16802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0405578613281,0.0,0.0,8.404089868463416e-09,298.7197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411071777344,0.0,0.0,6.207241831646115e-09,298.0316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04010009765625,0.0,0.0,8.404080986679219e-09,298.2752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400390625,0.0,0.0,3.986525953791897e-08,285.0152893066406,294.1499938964844,283.7240295410156,281.9794311523437,289.7428894042969,287.12127685546875,285.1210632324219,0.0,0.0,0.0,0.0,1.0,1.0,-8.50290220455463e-08,1.0636608781255941e-13,8.502891546413593e-08,-1.945718253182349e-07,0.0,0.0,0.0,-4.789471859112382e-07,60.0,-1.3372865396377163e-05,-0.0,-4.93031779394041e-16,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186180,298.2240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.04052734375,0.0,0.0,1.326189789097043e-07,298.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0404968261719,0.0,0.0,1.3965434675355937e-07,298.716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0410461425781,0.0,0.0,1.0314838760905333e-07,298.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400390625,0.0,0.0,1.396541904341575e-07,298.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0399780273437,0.0,0.0,6.624580350944598e-07,285.01519775390625,294.1499938964844,283.6951599121094,281.9523010253906,289.7428894042969,287.1212463378906,285.1210632324219,0.0,0.0,0.0,0.0,1.0,1.0,-1.4130387171462644e-06,1.7673862590453226e-12,1.4130368981568608e-06,-3.233414872738649e-06,0.0,0.0,0.0,-7.95925734564662e-06,60.0,-0.0005632276879623,-0.0,-1.3614523191544242e-13,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186240,298.2240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.04052734375,0.0,0.0,1.326189789097043e-07,298.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0404968261719,0.0,0.0,1.3965434675355937e-07,298.716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0410461425781,0.0,0.0,1.0314838760905333e-07,298.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400390625,0.0,0.0,1.396541904341575e-07,298.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0399780273437,0.0,0.0,6.624580350944598e-07,285.01519775390625,294.1499938964844,283.6951599121094,281.9523010253906,289.7428894042969,287.1212463378906,285.1210632324219,0.0,0.0,0.0,0.0,1.0,1.0,-1.4130387171462644e-06,1.7673862590453226e-12,1.4130368981568608e-06,-3.233414872738649e-06,0.0,0.0,0.0,-7.95925734564662e-06,60.0,-0.0005632276879623,-0.0,-1.3614523191544242e-13,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186300,298.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04052734375,0.0,0.0,2.832620111803408e-07,298.1618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0404968261719,0.0,0.0,2.982888815949991e-07,298.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0410461425781,0.0,0.0,2.203154991775591e-07,298.02801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400390625,0.0,0.0,2.982885689561954e-07,298.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0399780273437,0.0,0.0,1.414949565514689e-06,285.01519775390625,294.1499938964844,283.6797180175781,281.93780517578125,289.7428894042969,287.1212463378906,285.1210632324219,0.0,0.0,0.0,0.0,1.0,1.0,-3.0181520287442254e-06,3.774989869309575e-12,3.018148163391743e-06,-6.906328053446487e-06,0.0,0.0,0.0,-1.700040593277663e-05,60.0,-0.001721077482216,-0.0,-6.211087959055729e-13,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186360,298.2216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04052734375,0.0,0.0,5.534351430469542e-07,298.15972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0404968261719,0.0,0.0,5.827945415148861e-07,298.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0410461425781,0.0,0.0,4.30450768362789e-07,298.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400390625,0.0,0.0,5.827939162372786e-07,298.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0399780273437,0.0,0.0,2.764517830655677e-06,285.01519775390625,294.1499938964844,283.6636047363281,281.92266845703125,289.7428894042969,287.1212463378906,285.1210632324219,0.0,0.0,0.0,0.0,1.0,1.0,-5.89686260354938e-06,7.375553293109682e-12,5.896855327591766e-06,-1.3493565347744152e-05,0.0,0.0,0.0,-3.321537224110216e-05,60.0,-0.0037393604870885,-0.0,-2.3709615000477857e-12,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186420,298.2192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0405578613281,0.0,0.0,1.5789831877555116e-06,298.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.04052734375,0.0,0.0,1.6627473087282851e-06,298.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04107666015625,0.0,0.0,1.2281014960535686e-06,298.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400695800781,0.0,0.0,1.6627454897388816e-06,298.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400085449219,0.0,0.0,7.887332685641013e-06,285.0152282714844,294.1499938964844,283.6295471191406,281.89068603515625,289.74285888671875,287.1213073730469,285.1210632324219,0.0,0.0,0.0,0.0,1.0,1.0,-1.682418951531872e-05,2.1042953837757672e-11,1.682416768744588e-05,-3.849808854283765e-05,0.0,0.0,0.0,-9.476591367274524e-05,60.0,-0.011850400827825,-0.0,-1.929949949852628e-11,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186480,298.2192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0405578613281,0.0,0.0,1.5789831877555116e-06,298.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.04052734375,0.0,0.0,1.6627473087282851e-06,298.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04107666015625,0.0,0.0,1.2281014960535686e-06,298.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400695800781,0.0,0.0,1.6627454897388816e-06,298.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400085449219,0.0,0.0,7.887332685641013e-06,285.0152282714844,294.1499938964844,283.6295471191406,281.89068603515625,289.74285888671875,287.1213073730469,285.1210632324219,0.0,0.0,0.0,0.0,1.0,1.0,-1.682418951531872e-05,2.1042953837757672e-11,1.682416768744588e-05,-3.849808854283765e-05,0.0,0.0,0.0,-9.476591367274524e-05,60.0,-0.011850400827825,-0.0,-1.929949949852628e-11,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186540,298.21661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04071044921875,0.0,0.0,3.3668504784145625e-06,298.1509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406799316406,0.0,0.0,3.5454597764328355e-06,298.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.04119873046875,0.0,0.0,2.6186687591689406e-06,298.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04022216796875,0.0,0.0,3.545455911080353e-06,298.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0401611328125,0.0,0.0,1.6818083167891018e-05,285.01544189453125,294.1499938964844,283.5932006835937,281.8565673828125,289.7426147460937,287.1215209960937,285.1210632324219,0.0,0.0,0.0,0.0,1.0,1.0,-3.587422907003201e-05,4.486981272644464e-11,3.587418541428633e-05,-8.208938379539177e-05,0.0,0.0,0.0,-0.0002020693791564,60.0,-0.0277238879352808,-0.0,-8.774829474145207e-11,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186600,298.21661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04071044921875,0.0,0.0,3.3668504784145625e-06,298.1509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406799316406,0.0,0.0,3.5454597764328355e-06,298.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.04119873046875,0.0,0.0,2.6186687591689406e-06,298.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04022216796875,0.0,0.0,3.545455911080353e-06,298.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0401611328125,0.0,0.0,1.6818083167891018e-05,285.01544189453125,294.1499938964844,283.5932006835937,281.8565673828125,289.7426147460937,287.1215209960937,285.1210632324219,0.0,0.0,0.0,0.0,1.0,1.0,-3.587422907003201e-05,4.486981272644464e-11,3.587418541428633e-05,-8.208938379539177e-05,0.0,0.0,0.0,-0.0002020693791564,60.0,-0.0277238879352808,-0.0,-8.774829474145207e-11,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186660,298.2136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.041015625,0.0,0.0,5.536891876545269e-06,298.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0409851074219,0.0,0.0,5.830620921187801e-06,298.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0415344238281,0.0,0.0,4.306483788241167e-06,298.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.04052734375,0.0,0.0,5.830614554724889e-06,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0404663085937,0.0,0.0,2.765786848613061e-05,285.0159606933594,294.1499938964844,283.5548095703125,281.82049560546875,289.74200439453125,287.1220092773437,285.1210632324219,0.0,0.0,0.0,0.0,1.0,1.0,-5.899659299757332e-05,7.379012678665475e-11,5.899652023799717e-05,-0.000134999063448,0.0,0.0,0.0,-0.0003323110868223,60.0,-0.0501501858234405,-0.0,-2.3731389076075965e-10,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186720,298.2136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.041015625,0.0,0.0,5.536891876545269e-06,298.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0409851074219,0.0,0.0,5.830620921187801e-06,298.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0415344238281,0.0,0.0,4.306483788241167e-06,298.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.04052734375,0.0,0.0,5.830614554724889e-06,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0404663085937,0.0,0.0,2.765786848613061e-05,285.0159606933594,294.1499938964844,283.5548095703125,281.82049560546875,289.74200439453125,287.1220092773437,285.1210632324219,0.0,0.0,0.0,0.0,1.0,1.0,-5.899659299757332e-05,7.379012678665475e-11,5.899652023799717e-05,-0.000134999063448,0.0,0.0,0.0,-0.0003323110868223,60.0,-0.0501501858234405,-0.0,-2.3731389076075965e-10,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186780,298.2096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0415954589844,0.0,0.0,8.42894587549381e-06,298.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04156494140625,0.0,0.0,8.876096217136364e-06,298.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0421447753906,0.0,0.0,6.555864729307359e-06,298.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.04107666015625,0.0,0.0,8.876086212694645e-06,298.267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0410461425781,0.0,0.0,4.210424594930373e-05,285.0168762207031,294.1499938964844,283.5145263671875,281.7826538085937,289.7406921386719,287.122802734375,285.12109375,0.0,0.0,0.0,0.0,1.0,1.0,-8.981189603218809e-05,1.123324905316636e-10,8.981177961686626e-05,-0.000205512260436,0.0,0.0,0.0,-0.0005058849346823,60.0,-0.0821613818407058,-0.0,-5.499681265952461e-10,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186840,298.2096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0415954589844,0.0,0.0,8.42894587549381e-06,298.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04156494140625,0.0,0.0,8.876096217136364e-06,298.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0421447753906,0.0,0.0,6.555864729307359e-06,298.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.04107666015625,0.0,0.0,8.876086212694645e-06,298.267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0410461425781,0.0,0.0,4.210424594930373e-05,285.0168762207031,294.1499938964844,283.5145263671875,281.7826538085937,289.7406921386719,287.122802734375,285.12109375,0.0,0.0,0.0,0.0,1.0,1.0,-8.981189603218809e-05,1.123324905316636e-10,8.981177961686626e-05,-0.000205512260436,0.0,0.0,0.0,-0.0005058849346823,60.0,-0.0821613818407058,-0.0,-5.499681265952461e-10,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186900,298.2073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.042236328125,0.0,0.0,1.0900786946876906e-05,298.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04217529296875,0.0,0.0,1.147906732512638e-05,298.69757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04278564453125,0.0,0.0,8.478413292323239e-06,298.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0417175292969,0.0,0.0,1.1479054592200557e-05,298.2665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.04168701171875,0.0,0.0,5.445158240036108e-05,285.017822265625,294.1499938964844,283.4937438964844,281.7631530761719,289.7393493652344,287.1233825683594,285.12109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001161495092674,1.4527441749567768e-10,0.0001161493637482,-0.000265779584879,0.0,0.0,0.0,-0.0006542374030686,60.0,-0.1031304076313972,-0.0,-9.198282135969291e-10,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186960,298.20465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0432434082031,0.0,0.0,1.4729964277648833e-05,298.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.043212890625,0.0,0.0,1.5511379388044588e-05,298.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438537597656,0.0,0.0,1.145667101809522e-05,298.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.042724609375,0.0,0.0,1.5511363017139956e-05,298.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.042724609375,0.0,0.0,7.357908179983497e-05,285.0193176269531,294.1499938964844,283.4725952148437,281.7432861328125,289.73699951171875,287.1238708496094,285.12109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001569496234878,1.963053469777876e-10,0.000156949419761,-0.0003591408021748,0.0,0.0,0.0,-0.0008840530063025,60.0,-0.1351760327816009,-0.0,-1.6795557167270652e-09,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187020,298.19854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0472717285156,0.0,0.0,2.761439282039646e-05,298.1338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0472106933594,0.0,0.0,2.9079319574520923e-05,298.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.04803466796875,0.0,0.0,2.1477921109180897e-05,298.0089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04669189453125,0.0,0.0,2.9079288651701063e-05,298.2641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0467529296875,0.0,0.0,0.0001379393506795,285.0244140625,294.1499938964844,283.42919921875,281.7025451660156,289.7254943847656,287.12091064453125,285.1210632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000294234836474,3.680154792018442e-10,0.0002942344581242,-0.0006732845213264,0.0,0.0,0.0,-0.0016573431203141,60.0,-0.2498383074998855,-0.0,-5.9028537613414755e-09,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187080,298.19854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0472717285156,0.0,0.0,2.761439282039646e-05,298.1338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0472106933594,0.0,0.0,2.9079319574520923e-05,298.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.04803466796875,0.0,0.0,2.1477921109180897e-05,298.0089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04669189453125,0.0,0.0,2.9079288651701063e-05,298.2641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0467529296875,0.0,0.0,0.0001379393506795,285.0244140625,294.1499938964844,283.42919921875,281.7025451660156,289.7254943847656,287.12091064453125,285.1210632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000294234836474,3.680154792018442e-10,0.0002942344581242,-0.0006732845213264,0.0,0.0,0.0,-0.0016573431203141,60.0,-0.2498383074998855,-0.0,-5.9028537613414755e-09,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187140,298.1913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0547790527344,0.0,0.0,4.599271051120013e-05,298.1292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0546875,0.0,0.0,4.8432597395731136e-05,298.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0558166503906,0.0,0.0,3.577220923034474e-05,298.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0540771484375,0.0,0.0,4.843254282604903e-05,298.262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0542907714844,0.0,0.0,0.0002297426690347,285.0302124023437,294.1499938964844,283.38458251953125,281.6606140136719,289.6915588378906,287.0951843261719,285.1210632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004985347623005,6.2143284962346e-10,0.0004985341220162,-0.0011352229630574,0.0,0.0,0.0,-0.0028068178799003,60.0,-0.4532197117805481,-0.0,-1.6374533728935603e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187200,298.1913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0547790527344,0.0,0.0,4.599271051120013e-05,298.1292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0546875,0.0,0.0,4.8432597395731136e-05,298.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0558166503906,0.0,0.0,3.577220923034474e-05,298.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0540771484375,0.0,0.0,4.843254282604903e-05,298.262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0542907714844,0.0,0.0,0.0002297426690347,285.0302124023437,294.1499938964844,283.38458251953125,281.6606140136719,289.6915588378906,287.0951843261719,285.1210632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004985347623005,6.2143284962346e-10,0.0004985341220162,-0.0011352229630574,0.0,0.0,0.0,-0.0028068178799003,60.0,-0.4532197117805481,-0.0,-1.6374533728935603e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187260,298.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.05810546875,0.0,0.0,4.064807217218913e-05,298.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0579833984375,0.0,0.0,4.280442954041064e-05,298.6838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0592346191406,0.0,0.0,3.161525455652736e-05,298.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0574035644531,0.0,0.0,4.280438224668615e-05,298.26055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0576477050781,0.0,0.0,0.000203045157832,285.0342102050781,294.1499938964844,283.3388977050781,281.6177062988281,289.6252136230469,287.05010986328125,285.1210632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007565940613858,8.657149441759771e-10,0.0007565932464785,-0.0015193845611065,0.0,0.0,0.0,-0.004212275147438,60.0,-0.722449779510498,-0.0,-1.2790001946427765e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187320,298.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.05810546875,0.0,0.0,4.064807217218913e-05,298.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0579833984375,0.0,0.0,4.280442954041064e-05,298.6838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0592346191406,0.0,0.0,3.161525455652736e-05,298.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0574035644531,0.0,0.0,4.280438224668615e-05,298.26055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0576477050781,0.0,0.0,0.000203045157832,285.0342102050781,294.1499938964844,283.3388977050781,281.6177062988281,289.6252136230469,287.05010986328125,285.1210632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007565940613858,8.657149441759771e-10,0.0007565932464785,-0.0015193845611065,0.0,0.0,0.0,-0.004212275147438,60.0,-0.722449779510498,-0.0,-1.2790001946427765e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187380,298.1747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0602722167969,0.0,0.0,9.003148443298414e-05,298.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0601501464844,0.0,0.0,9.480759763391688e-05,298.6795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0614929199219,0.0,0.0,7.002467464189976e-05,297.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0595397949219,0.0,0.0,9.480749577051029e-05,298.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0598449707031,0.0,0.0,0.0004497250483836,285.0361022949219,294.1499938964844,283.2923889160156,281.57403564453125,289.55206298828125,286.9939880371094,285.1210327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007492417935281,8.960981956462885e-10,0.0007492409204132,-0.0016066147945821,0.0,0.0,0.0,-0.004210156854242,60.0,-0.8617934584617615,-0.0,-6.274501629377482e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187440,298.1747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0602722167969,0.0,0.0,9.003148443298414e-05,298.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0601501464844,0.0,0.0,9.480759763391688e-05,298.6795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0614929199219,0.0,0.0,7.002467464189976e-05,297.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0595397949219,0.0,0.0,9.480749577051029e-05,298.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0598449707031,0.0,0.0,0.0004497250483836,285.0361022949219,294.1499938964844,283.2923889160156,281.57403564453125,289.55206298828125,286.9939880371094,285.1210327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007492417935281,8.960981956462885e-10,0.0007492409204132,-0.0016066147945821,0.0,0.0,0.0,-0.004210156854242,60.0,-0.8617934584617615,-0.0,-6.274501629377482e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187500,298.1708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0613098144531,0.0,0.0,9.003920422401279e-05,298.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0611572265625,0.0,0.0,9.481573215452954e-05,298.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06256103515625,0.0,0.0,7.003068458288908e-05,297.9977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.060546875,0.0,0.0,9.481563029112294e-05,298.2574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0608825683594,0.0,0.0,0.0004497636400628,285.0368347167969,294.1499938964844,283.2688903808594,281.5519714355469,289.5094299316406,286.9657897949219,285.1210021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007379803573712,8.943407681094581e-10,0.0007379794260486,-0.0016132559394463,0.0,0.0,0.0,-0.0041527552530169,60.0,-0.9225287437438964,-0.0,-6.275575969993953e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
