time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12187560,298.16729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,9.002203296404332e-05,298.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.062255859375,0.0,0.0,9.479764412390068e-05,298.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0636901855469,0.0,0.0,7.001732592470944e-05,297.9959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0616149902344,0.0,0.0,9.479754226049408e-05,298.25634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0619506835937,0.0,0.0,0.0004496778419706,285.0385437011719,294.1499938964844,283.2452697753906,281.52978515625,289.4655456542969,286.9367370605469,285.1209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008547203033231,9.900323894029839e-10,0.0008547193137928,-0.0017480901442468,0.0,0.0,0.0,-0.004782878793776,60.0,-0.9720067977905272,-0.0,-6.27318001988897e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187620,298.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0627746582031,0.0,0.0,9.022966696647929e-05,298.1009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0626220703125,0.0,0.0,9.501629392616452e-05,298.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0640869140625,0.0,0.0,7.017882307991385e-05,297.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0619812011719,0.0,0.0,9.501619933871552e-05,298.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623474121094,0.0,0.0,0.0004507150442805,285.0395202636719,294.1499938964844,283.19775390625,281.4851379394531,289.360107421875,286.85955810546875,285.12091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009570689871907,1.348973266424025e-09,0.0009570675902068,-0.0025893978308886,0.0,0.0,0.0,-0.0054598548449575,60.0,-1.213172435760498,-0.0,-6.302146715597702e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187680,298.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0627746582031,0.0,0.0,9.022966696647929e-05,298.1009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0626220703125,0.0,0.0,9.501629392616452e-05,298.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0640869140625,0.0,0.0,7.017882307991385e-05,297.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0619812011719,0.0,0.0,9.501619933871552e-05,298.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623474121094,0.0,0.0,0.0004507150442805,285.0395202636719,294.1499938964844,283.19775390625,281.4851379394531,289.360107421875,286.85955810546875,285.12091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009570689871907,1.348973266424025e-09,0.0009570675902068,-0.0025893978308886,0.0,0.0,0.0,-0.0054598548449575,60.0,-1.213172435760498,-0.0,-6.302146715597702e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187740,298.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0621337890625,0.0,0.0,9.058130672201514e-05,298.0863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0619812011719,0.0,0.0,9.538658196106552e-05,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0634460449219,0.0,0.0,7.045231177471578e-05,297.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0613708496094,0.0,0.0,9.538648737361656e-05,298.25128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06170654296875,0.0,0.0,0.00045247154776,285.0390014648437,294.1499938964844,283.1499938964844,281.4403076171875,289.2545166015625,286.71337890625,285.1208190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651684667915,1.791379933280268e-09,0.000965166662354,-0.0037443761248141,0.0,0.0,0.0,-0.0057008699513971,60.0,-1.2795089483261108,-0.0,-6.351356773848238e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187800,298.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0621337890625,0.0,0.0,9.058130672201514e-05,298.0863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0619812011719,0.0,0.0,9.538658196106552e-05,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0634460449219,0.0,0.0,7.045231177471578e-05,297.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0613708496094,0.0,0.0,9.538648737361656e-05,298.25128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06170654296875,0.0,0.0,0.00045247154776,285.0390014648437,294.1499938964844,283.1499938964844,281.4403076171875,289.2545166015625,286.71337890625,285.1208190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651684667915,1.791379933280268e-09,0.000965166662354,-0.0037443761248141,0.0,0.0,0.0,-0.0057008699513971,60.0,-1.2795089483261108,-0.0,-6.351356773848238e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187860,298.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0615234375,0.0,0.0,9.092815162148328e-05,298.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0613708496094,0.0,0.0,9.575183503329754e-05,298.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06280517578125,0.0,0.0,7.072208245517686e-05,297.98406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0607604980469,0.0,0.0,9.575173316989094e-05,298.24835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0611267089844,0.0,0.0,0.0004542041278909,285.0385131835937,294.1499938964844,283.1022644042969,281.3954467773437,289.1495361328125,286.5053405761719,285.1206970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688636055216,2.2234680763233428e-09,0.0009688613936305,-0.0048766178078949,0.0,0.0,0.0,-0.0059150741435587,60.0,-1.3199186325073242,-0.0,-6.40008508412393e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187920,298.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0615234375,0.0,0.0,9.092815162148328e-05,298.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0613708496094,0.0,0.0,9.575183503329754e-05,298.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06280517578125,0.0,0.0,7.072208245517686e-05,297.98406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0607604980469,0.0,0.0,9.575173316989094e-05,298.24835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0611267089844,0.0,0.0,0.0004542041278909,285.0385131835937,294.1499938964844,283.1022644042969,281.3954467773437,289.1495361328125,286.5053405761719,285.1206970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688636055216,2.2234680763233428e-09,0.0009688613936305,-0.0048766178078949,0.0,0.0,0.0,-0.0059150741435587,60.0,-1.3199186325073242,-0.0,-6.40008508412393e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187980,298.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0609130859375,0.0,0.0,9.101002797251569e-05,298.0548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.060791015625,0.0,0.0,9.5838047855068e-05,298.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06219482421875,0.0,0.0,7.07857616362162e-05,297.97979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0601806640625,0.0,0.0,9.5837953267619e-05,298.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0605163574219,0.0,0.0,0.0004546131240203,285.0380859375,294.1499938964844,283.0547180175781,281.3507995605469,289.0453491210937,286.2693786621094,285.1205139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697363129816,2.325424075522164e-09,0.0009697339846752,-0.0051437788642942,0.0,0.0,0.0,-0.0059656221419572,60.0,-1.354794144630432,-0.0,-6.41161008729796e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188040,298.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0609130859375,0.0,0.0,9.101002797251569e-05,298.0548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.060791015625,0.0,0.0,9.5838047855068e-05,298.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06219482421875,0.0,0.0,7.07857616362162e-05,297.97979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0601806640625,0.0,0.0,9.5837953267619e-05,298.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0605163574219,0.0,0.0,0.0004546131240203,285.0380859375,294.1499938964844,283.0547180175781,281.3507995605469,289.0453491210937,286.2693786621094,285.1205139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697363129816,2.325424075522164e-09,0.0009697339846752,-0.0051437788642942,0.0,0.0,0.0,-0.0059656221419572,60.0,-1.354794144630432,-0.0,-6.41161008729796e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188100,298.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0606384277344,0.0,0.0,9.099282760871574e-05,298.0487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0605163574219,0.0,0.0,9.581993072060868e-05,298.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0619201660156,0.0,0.0,7.077238115016371e-05,297.9776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0599060058594,0.0,0.0,9.58198361331597e-05,298.2434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.06024169921875,0.0,0.0,0.000454527180409,285.0378723144531,294.1499938964844,283.0310974121094,281.32861328125,288.9935913085937,286.15185546875,285.12042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695535409264,2.303967239214444e-09,0.0009695512126199,-0.0050875535234808,0.0,0.0,0.0,-0.0059549883008003,60.0,-1.3712496757507324,-0.0,-6.409183583855338e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188160,298.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06036376953125,0.0,0.0,9.089164814213292e-05,298.04400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0602111816406,0.0,0.0,9.57133888732642e-05,298.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0616149902344,0.0,0.0,7.06936843926087e-05,297.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05963134765625,0.0,0.0,9.57132942858152e-05,298.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0599670410156,0.0,0.0,0.0004540217923931,285.03765869140625,294.1499938964844,283.0075988769531,281.3065490722656,288.9421081542969,286.04327392578125,285.1203308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684755932539,2.1778889802703816e-09,0.0009684733813628,-0.0047571812756359,0.0,0.0,0.0,-0.0058924877084791,60.0,-1.386607050895691,-0.0,-6.394935780917876e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188220,298.1383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.059814453125,0.0,0.0,9.087582293432206e-05,298.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0596923828125,0.0,0.0,9.56967196543701e-05,298.6332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0610656738281,0.0,0.0,7.06813734723255e-05,297.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.05908203125,0.0,0.0,9.569662506692111e-05,298.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594482421875,0.0,0.0,0.0004539427754934,285.03729248046875,294.1499938964844,282.9610900878906,281.2628479003906,288.83990478515625,285.8504638671875,285.1200866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683050448074,2.1581252340752144e-09,0.000968302891124,-0.0047053946182131,0.0,0.0,0.0,-0.0058826822787523,60.0,-1.4160808324813845,-0.0,-6.392703966184854e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188280,298.1383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.059814453125,0.0,0.0,9.087582293432206e-05,298.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0596923828125,0.0,0.0,9.56967196543701e-05,298.6332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0610656738281,0.0,0.0,7.06813734723255e-05,297.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.05908203125,0.0,0.0,9.569662506692111e-05,298.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594482421875,0.0,0.0,0.0004539427754934,285.03729248046875,294.1499938964844,282.9610900878906,281.2628479003906,288.83990478515625,285.8504638671875,285.1200866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683050448074,2.1581252340752144e-09,0.000968302891124,-0.0047053946182131,0.0,0.0,0.0,-0.0058826822787523,60.0,-1.4160808324813845,-0.0,-6.392703966184854e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188340,298.12994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0592956542969,0.0,0.0,9.139266330748796e-05,298.0397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0591735839844,0.0,0.0,9.624097583582623e-05,298.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.060546875,0.0,0.0,7.108335557859391e-05,297.9649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.05859375,0.0,0.0,9.624088124837726e-05,298.2348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0589294433594,0.0,0.0,0.0004565244889818,285.0369567871094,294.1499938964844,282.9154357910156,281.219970703125,288.7384338378906,285.62384033203125,285.11981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738102089613,2.8019997433403887e-09,0.0009738074149936,-0.0063925697468221,0.0,0.0,0.0,-0.0062018721364438,60.0,-1.4506738185882568,-0.0,-6.465619861728555e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188400,298.12994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0592956542969,0.0,0.0,9.139266330748796e-05,298.0397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0591735839844,0.0,0.0,9.624097583582623e-05,298.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.060546875,0.0,0.0,7.108335557859391e-05,297.9649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.05859375,0.0,0.0,9.624088124837726e-05,298.2348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0589294433594,0.0,0.0,0.0004565244889818,285.0369567871094,294.1499938964844,282.9154357910156,281.219970703125,288.7384338378906,285.62384033203125,285.11981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738102089613,2.8019997433403887e-09,0.0009738074149936,-0.0063925697468221,0.0,0.0,0.0,-0.0062018721364438,60.0,-1.4506738185882568,-0.0,-6.465619861728555e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188460,298.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0588073730469,0.0,0.0,9.211739961756392e-05,298.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0586853027344,0.0,0.0,9.700415830593556e-05,298.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0600280761719,0.0,0.0,7.164703856687993e-05,297.9588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.05810546875,0.0,0.0,9.700406371848658e-05,298.2313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0584411621094,0.0,0.0,0.0004601447144523,285.03662109375,294.1499938964844,282.87078857421875,281.17803955078125,288.6371765136719,285.3192443847656,285.1195068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815321536734,3.704901274659278e-09,0.0009815284283831,-0.0087583903223276,0.0,0.0,0.0,-0.0066494811326265,60.0,-1.4906179904937744,-0.0,-6.56856471437095e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188520,298.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0588073730469,0.0,0.0,9.211739961756392e-05,298.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0586853027344,0.0,0.0,9.700415830593556e-05,298.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0600280761719,0.0,0.0,7.164703856687993e-05,297.9588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.05810546875,0.0,0.0,9.700406371848658e-05,298.2313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0584411621094,0.0,0.0,0.0004601447144523,285.03662109375,294.1499938964844,282.87078857421875,281.17803955078125,288.6371765136719,285.3192443847656,285.1195068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815321536734,3.704901274659278e-09,0.0009815284283831,-0.0087583903223276,0.0,0.0,0.0,-0.0066494811326265,60.0,-1.4906179904937744,-0.0,-6.56856471437095e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188580,298.106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0583190917969,0.0,0.0,9.267590939998628e-05,298.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0581970214844,0.0,0.0,9.759229578776284e-05,298.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0595397949219,0.0,0.0,7.208143506431952e-05,297.9521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0576171875,0.0,0.0,9.759220847627148e-05,298.2277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0579528808594,0.0,0.0,0.000462934578536,285.0363464355469,294.1499938964844,282.8274230957031,281.13726806640625,288.5361633300781,284.9594116210937,285.119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874851675704,4.400708686347343e-09,0.0009874808602035,-0.0105814756825566,0.0,0.0,0.0,-0.0069944355636835,60.0,-1.5308260917663574,-0.0,-6.648451744695194e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188640,298.106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0583190917969,0.0,0.0,9.267590939998628e-05,298.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0581970214844,0.0,0.0,9.759229578776284e-05,298.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0595397949219,0.0,0.0,7.208143506431952e-05,297.9521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0576171875,0.0,0.0,9.759220847627148e-05,298.2277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0579528808594,0.0,0.0,0.000462934578536,285.0363464355469,294.1499938964844,282.8274230957031,281.13726806640625,288.5361633300781,284.9594116210937,285.119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874851675704,4.400708686347343e-09,0.0009874808602035,-0.0105814756825566,0.0,0.0,0.0,-0.0069944355636835,60.0,-1.5308260917663574,-0.0,-6.648451744695194e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188700,298.100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05810546875,0.0,0.0,9.262979438062756e-05,298.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0579833984375,0.0,0.0,9.754372877068818e-05,298.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0592956542969,0.0,0.0,7.20455645932816e-05,297.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0574035644531,0.0,0.0,9.75436414591968e-05,298.22589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0577392578125,0.0,0.0,0.000462704221718,285.03619384765625,294.1499938964844,282.8062438964844,281.1174011230469,288.4859619140625,284.7854919433594,285.11895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869936620816,4.343224890845931e-09,0.0009869892382994,-0.0104308659210801,0.0,0.0,0.0,-0.0069659384898841,60.0,-1.5478731393814087,-0.0,-6.641833749654324e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188760,298.09521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0578918457031,0.0,0.0,9.254922770196572e-05,298.0396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0577697753906,0.0,0.0,9.74588983808644e-05,298.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.05908203125,0.0,0.0,7.198290404630825e-05,297.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.05718994140625,0.0,0.0,9.745880379341544e-05,298.2239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0575256347656,0.0,0.0,0.0004623018030542,285.0360717773437,294.1499938964844,282.78546142578125,281.0978698730469,288.4360046386719,284.626708984375,285.1187438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861355647444,4.242829199085918e-09,0.0009861313737928,-0.0101678222417831,0.0,0.0,0.0,-0.0069161704741418,60.0,-1.5624852180480957,-0.0,-6.630282456399075e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188820,298.0871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0574645996094,0.0,0.0,9.224427776644006e-05,298.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0573425292969,0.0,0.0,9.71377667156048e-05,298.5614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0586242675781,0.0,0.0,7.17457223800011e-05,297.9344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0567626953125,0.0,0.0,9.713767212815584e-05,298.2201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570983886719,0.0,0.0,0.0004607785085681,285.0358581542969,294.1499938964844,282.7452087402344,281.06005859375,288.3371276855469,284.359619140625,285.1183166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828860638663,3.862841602142453e-09,0.0009828822221606,-0.0091722151264548,0.0,0.0,0.0,-0.0067277951166033,60.0,-1.5869357585906982,-0.0,-6.586655842966138e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188880,298.0871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0574645996094,0.0,0.0,9.224427776644006e-05,298.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0573425292969,0.0,0.0,9.71377667156048e-05,298.5614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0586242675781,0.0,0.0,7.17457223800011e-05,297.9344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0567626953125,0.0,0.0,9.713767212815584e-05,298.2201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570983886719,0.0,0.0,0.0004607785085681,285.0358581542969,294.1499938964844,282.7452087402344,281.06005859375,288.3371276855469,284.359619140625,285.1183166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828860638663,3.862841602142453e-09,0.0009828822221606,-0.0091722151264548,0.0,0.0,0.0,-0.0067277951166033,60.0,-1.5869357585906982,-0.0,-6.586655842966138e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188940,298.08062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570373535156,0.0,0.0,9.197326289722696e-05,298.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569152832031,0.0,0.0,9.685237455414608e-05,298.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0582275390625,0.0,0.0,7.153492333600298e-05,297.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0563659667969,0.0,0.0,9.68522799666971e-05,298.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05670166015625,0.0,0.0,0.0004594247438944,285.03564453125,294.1499938964844,282.706787109375,281.0239562988281,288.2395935058594,284.150390625,285.1178283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799974504858,3.525135960913417e-09,0.0009799939580261,-0.0082873692736029,0.0,0.0,0.0,-0.0065603768453001,60.0,-1.6081913709640503,-0.0,-6.54800373922626e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189000,298.08062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570373535156,0.0,0.0,9.197326289722696e-05,298.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569152832031,0.0,0.0,9.685237455414608e-05,298.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0582275390625,0.0,0.0,7.153492333600298e-05,297.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0563659667969,0.0,0.0,9.68522799666971e-05,298.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05670166015625,0.0,0.0,0.0004594247438944,285.03564453125,294.1499938964844,282.706787109375,281.0239562988281,288.2395935058594,284.150390625,285.1178283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799974504858,3.525135960913417e-09,0.0009799939580261,-0.0082873692736029,0.0,0.0,0.0,-0.0065603768453001,60.0,-1.6081913709640503,-0.0,-6.54800373922626e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189060,298.0741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0566711425781,0.0,0.0,9.193586447509006e-05,298.03228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565490722656,0.0,0.0,9.68129897955805e-05,298.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0578308105469,0.0,0.0,7.150584133341908e-05,297.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0559997558594,0.0,0.0,9.681290248408914e-05,298.21148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0563049316406,0.0,0.0,0.0004592379555106,285.03546142578125,294.1499938964844,282.6704406738281,280.9898376464844,288.143310546875,283.9748229980469,285.1173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795977966859,3.4784977120949634e-09,0.0009795943042263,-0.0081651676446199,0.0,0.0,0.0,-0.0065372521057724,60.0,-1.630314588546753,-0.0,-6.54267466870806e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189120,298.0741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0566711425781,0.0,0.0,9.193586447509006e-05,298.03228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565490722656,0.0,0.0,9.68129897955805e-05,298.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0578308105469,0.0,0.0,7.150584133341908e-05,297.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0559997558594,0.0,0.0,9.681290248408914e-05,298.21148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0563049316406,0.0,0.0,0.0004592379555106,285.03546142578125,294.1499938964844,282.6704406738281,280.9898376464844,288.143310546875,283.9748229980469,285.1173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795977966859,3.4784977120949634e-09,0.0009795943042263,-0.0081651676446199,0.0,0.0,0.0,-0.0065372521057724,60.0,-1.630314588546753,-0.0,-6.54267466870806e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189180,298.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0563049316406,0.0,0.0,9.21137470868416e-05,298.0283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561828613281,0.0,0.0,9.700030932435766e-05,298.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.05743408203125,0.0,0.0,7.164419366745278e-05,297.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556335449219,0.0,0.0,9.700022201286627e-05,298.2065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.05596923828125,0.0,0.0,0.0004601265245582,285.0353088378906,294.1499938964844,282.63641357421875,280.95782470703125,288.0479736328125,283.81036376953125,285.1167297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814923396334,3.7000780217510965e-09,0.0009814886143431,-0.0087457513436675,0.0,0.0,0.0,-0.0066470969468355,60.0,-1.654853105545044,-0.0,-6.568012622665266e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189240,298.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0563049316406,0.0,0.0,9.21137470868416e-05,298.0283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561828613281,0.0,0.0,9.700030932435766e-05,298.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.05743408203125,0.0,0.0,7.164419366745278e-05,297.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556335449219,0.0,0.0,9.700022201286627e-05,298.2065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.05596923828125,0.0,0.0,0.0004601265245582,285.0353088378906,294.1499938964844,282.63641357421875,280.95782470703125,288.0479736328125,283.81036376953125,285.1167297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814923396334,3.7000780217510965e-09,0.0009814886143431,-0.0087457513436675,0.0,0.0,0.0,-0.0066470969468355,60.0,-1.654853105545044,-0.0,-6.568012622665266e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189300,298.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,9.223936649505048e-05,298.0258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0559997558594,0.0,0.0,9.713258623378351e-05,298.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0572509765625,0.0,0.0,7.174188795033842e-05,297.8596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.05548095703125,0.0,0.0,9.713249892229214e-05,298.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0557861328125,0.0,0.0,0.0004607540031429,285.0352478027344,294.1499938964844,282.62030029296875,280.9427185058594,288.0006408691406,283.72918701171875,285.116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828305337578,3.8565572957338645e-09,0.0009828266920521,-0.0091557512059807,0.0,0.0,0.0,-0.0067246705293655,60.0,-1.6676819324493408,-0.0,-6.585935352632077e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189360,298.0584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05596923828125,0.0,0.0,9.236342884832992e-05,298.0230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05584716796875,0.0,0.0,9.72632333287038e-05,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570983886719,0.0,0.0,7.183838170021772e-05,297.8503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0552978515625,0.0,0.0,9.726314601721242e-05,298.2012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556030273437,0.0,0.0,0.0004613737110048,285.0351867675781,294.1499938964844,282.6048278808594,280.9281921386719,287.9535217285156,283.6488342285156,285.1161193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841523133218,4.011106113921414e-09,0.0009841483552008,-0.0095606883987784,0.0,0.0,0.0,-0.0068012876436114,60.0,-1.6804124116897583,-0.0,-6.603661262261086e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189420,298.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556335449219,0.0,0.0,9.25576314330101e-05,298.01708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0555114746094,0.0,0.0,9.746773139340804e-05,298.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0567321777344,0.0,0.0,7.198942330433056e-05,297.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.05499267578125,0.0,0.0,9.746764408191666e-05,298.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0552978515625,0.0,0.0,0.0004623437998816,285.0350952148437,294.1499938964844,282.5759582519531,280.90106201171875,287.85992431640625,283.4929504394531,285.1155090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862214792519,4.253017493738298e-09,0.0009862172883003,-0.0101945176720619,0.0,0.0,0.0,-0.0069212149828672,60.0,-1.7045553922653198,-0.0,-6.631454851913078e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189480,298.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556335449219,0.0,0.0,9.25576314330101e-05,298.01708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0555114746094,0.0,0.0,9.746773139340804e-05,298.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0567321777344,0.0,0.0,7.198942330433056e-05,297.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.05499267578125,0.0,0.0,9.746764408191666e-05,298.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0552978515625,0.0,0.0,0.0004623437998816,285.0350952148437,294.1499938964844,282.5759582519531,280.90106201171875,287.85992431640625,283.4929504394531,285.1155090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862214792519,4.253017493738298e-09,0.0009862172883003,-0.0101945176720619,0.0,0.0,0.0,-0.0069212149828672,60.0,-1.7045553922653198,-0.0,-6.631454851913078e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189540,298.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553283691406,0.0,0.0,9.262996900361033e-05,298.01104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0552062988281,0.0,0.0,9.754391066962852e-05,298.56201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0564270019531,0.0,0.0,7.204568828456104e-05,297.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0546875,0.0,0.0,9.754383063409476e-05,298.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.05499267578125,0.0,0.0,0.0004627051821444,285.0350341796875,294.1499938964844,282.54998779296875,280.8766784667969,287.7673645019531,283.3502197265625,285.11480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869923815131,4.3431058749376925e-09,0.0009869880741462,-0.0104305539280176,0.0,0.0,0.0,-0.0069658779539167,60.0,-1.7252308130264282,-0.0,-6.641819538799609e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189600,298.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553283691406,0.0,0.0,9.262996900361033e-05,298.01104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0552062988281,0.0,0.0,9.754391066962852e-05,298.56201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0564270019531,0.0,0.0,7.204568828456104e-05,297.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0546875,0.0,0.0,9.754383063409476e-05,298.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.05499267578125,0.0,0.0,0.0004627051821444,285.0350341796875,294.1499938964844,282.54998779296875,280.8766784667969,287.7673645019531,283.3502197265625,285.11480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869923815131,4.3431058749376925e-09,0.0009869880741462,-0.0104305539280176,0.0,0.0,0.0,-0.0069658779539167,60.0,-1.7252308130264282,-0.0,-6.641819538799609e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189660,298.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0550537109375,0.0,0.0,9.256585326511412e-05,298.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.054931640625,0.0,0.0,9.747638978296892e-05,298.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,7.199581887107342e-05,297.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0544128417969,0.0,0.0,9.747630247147754e-05,298.1851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0547180175781,0.0,0.0,0.0004623848944902,285.03497314453125,294.1499938964844,282.52618408203125,280.85565185546875,287.676025390625,283.2259521484375,285.1141052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863091399893,4.263174258056779e-09,0.0009863049490377,-0.0102211283519864,0.0,0.0,0.0,-0.0069262543693184,60.0,-1.7417572736740112,-0.0,-6.632622984170666e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189720,298.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0550537109375,0.0,0.0,9.256585326511412e-05,298.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.054931640625,0.0,0.0,9.747638978296892e-05,298.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,7.199581887107342e-05,297.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0544128417969,0.0,0.0,9.747630247147754e-05,298.1851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0547180175781,0.0,0.0,0.0004623848944902,285.03497314453125,294.1499938964844,282.52618408203125,280.85565185546875,287.676025390625,283.2259521484375,285.1141052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863091399893,4.263174258056779e-09,0.0009863049490377,-0.0102211283519864,0.0,0.0,0.0,-0.0069262543693184,60.0,-1.7417572736740112,-0.0,-6.632622984170666e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189780,298.02960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0547790527344,0.0,0.0,9.238977509085088e-05,298.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0546569824219,0.0,0.0,9.729096927912906e-05,298.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.05584716796875,0.0,0.0,7.185886352090165e-05,297.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0541687011719,0.0,0.0,9.72908892435953e-05,298.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.054443359375,0.0,0.0,0.0004615053767338,285.0349426269531,294.1499938964844,282.5036315917969,280.83837890625,287.5859680175781,283.1214904785156,285.1133728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844329906627,4.04375821716485e-09,0.0009844289161264,-0.0096462396904826,0.0,0.0,0.0,-0.0068174819462001,60.0,-1.7548480033874512,-0.0,-6.607409375192219e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189840,298.02960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0547790527344,0.0,0.0,9.238977509085088e-05,298.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0546569824219,0.0,0.0,9.729096927912906e-05,298.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.05584716796875,0.0,0.0,7.185886352090165e-05,297.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0541687011719,0.0,0.0,9.72908892435953e-05,298.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.054443359375,0.0,0.0,0.0004615053767338,285.0349426269531,294.1499938964844,282.5036315917969,280.83837890625,287.5859680175781,283.1214904785156,285.1133728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844329906627,4.04375821716485e-09,0.0009844289161264,-0.0096462396904826,0.0,0.0,0.0,-0.0068174819462001,60.0,-1.7548480033874512,-0.0,-6.607409375192219e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
