time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12189900,298.0271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0546569824219,0.0,0.0,9.22742037801072e-05,297.99853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0545349121094,0.0,0.0,9.716927161207424e-05,298.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.05572509765625,0.0,0.0,7.176897634053603e-05,297.807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0540466308594,0.0,0.0,9.716919157654048e-05,298.1778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0543212890625,0.0,0.0,0.0004609280731528,285.0349426269531,294.1499938964844,282.4927673339844,280.8310546875,287.54150390625,283.0766906738281,285.11297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832014329731,3.899750300462301e-09,0.0009831974748522,-0.0092689208686351,0.0,0.0,0.0,-0.0067460904829204,60.0,-1.7603205442428589,-0.0,-6.59088712495759e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189960,298.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0545349121094,0.0,0.0,9.215479076374322e-05,297.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0544128417969,0.0,0.0,9.70435212366283e-05,298.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556030273437,0.0,0.0,7.167609874159098e-05,297.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0539245605469,0.0,0.0,9.704344120109454e-05,298.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.05419921875,0.0,0.0,0.0004603315901476,285.0349426269531,294.1499938964844,282.4822082519531,280.8246154785156,287.49737548828125,283.0362854003906,285.1125793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819288970902,3.7509528816315205e-09,0.0009819251717999,-0.008879049681127,0.0,0.0,0.0,-0.0066723255440592,60.0,-1.7653142213821411,-0.0,-6.57383694147029e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190020,298.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0542907714844,0.0,0.0,9.196226892527191e-05,297.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05419921875,0.0,0.0,9.684078395366667e-05,298.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05535888671875,0.0,0.0,7.152635953389108e-05,297.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0537109375,0.0,0.0,9.684070391813292e-05,298.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0539855957031,0.0,0.0,0.0004593699122779,285.0349426269531,294.1499938964844,282.4618835449219,280.8140869140625,287.4100952148437,282.9653015136719,285.1117858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798768442124,3.511047896864738e-09,0.0009798733517527,-0.008250456303358,0.0,0.0,0.0,-0.0065533919259905,60.0,-1.774774193763733,-0.0,-6.546393649387029e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190080,298.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0542907714844,0.0,0.0,9.196226892527191e-05,297.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05419921875,0.0,0.0,9.684078395366667e-05,298.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05535888671875,0.0,0.0,7.152635953389108e-05,297.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0537109375,0.0,0.0,9.684070391813292e-05,298.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0539855957031,0.0,0.0,0.0004593699122779,285.0349426269531,294.1499938964844,282.4618835449219,280.8140869140625,287.4100952148437,282.9653015136719,285.1117858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798768442124,3.511047896864738e-09,0.0009798733517527,-0.008250456303358,0.0,0.0,0.0,-0.0065533919259905,60.0,-1.774774193763733,-0.0,-6.546393649387029e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190140,298.0165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0540771484375,0.0,0.0,9.19426602195017e-05,297.9897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0539855957031,0.0,0.0,9.682013478595763e-05,298.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0551147460937,0.0,0.0,7.151110912673175e-05,297.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0534973144531,0.0,0.0,9.682005475042388e-05,298.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.05377197265625,0.0,0.0,0.0004592719778884,285.03497314453125,294.1499938964844,282.4425048828125,280.8065795898437,287.3240966796875,282.90362548828125,285.1109313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796668309718,3.486575916866741e-09,0.0009796633385121,-0.0081863347440958,0.0,0.0,0.0,-0.0065412567928433,60.0,-1.785477876663208,-0.0,-6.543597663721813e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190200,298.0165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0540771484375,0.0,0.0,9.19426602195017e-05,297.9897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0539855957031,0.0,0.0,9.682013478595763e-05,298.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0551147460937,0.0,0.0,7.151110912673175e-05,297.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0534973144531,0.0,0.0,9.682005475042388e-05,298.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.05377197265625,0.0,0.0,0.0004592719778884,285.03497314453125,294.1499938964844,282.4425048828125,280.8065795898437,287.3240966796875,282.90362548828125,285.1109313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796668309718,3.486575916866741e-09,0.0009796633385121,-0.0081863347440958,0.0,0.0,0.0,-0.0065412567928433,60.0,-1.785477876663208,-0.0,-6.543597663721813e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190260,298.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05389404296875,0.0,0.0,9.215007594320924e-05,297.9856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.05377197265625,0.0,0.0,9.70385517575778e-05,298.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0549011230469,0.0,0.0,7.167242438299581e-05,297.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05328369140625,0.0,0.0,9.703847172204404e-05,298.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0535583496094,0.0,0.0,0.0004603080451488,285.0350341796875,294.1499938964844,282.424072265625,280.8018798828125,287.2391662597656,282.8445739746094,285.1100769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818758117035,3.744950127781976e-09,0.0009818720864132,-0.0088633233681321,0.0,0.0,0.0,-0.0066693411208689,60.0,-1.7993760108947754,-0.0,-6.57314984664481e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190320,298.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05389404296875,0.0,0.0,9.215007594320924e-05,297.9856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.05377197265625,0.0,0.0,9.70385517575778e-05,298.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0549011230469,0.0,0.0,7.167242438299581e-05,297.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05328369140625,0.0,0.0,9.703847172204404e-05,298.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0535583496094,0.0,0.0,0.0004603080451488,285.0350341796875,294.1499938964844,282.424072265625,280.8018798828125,287.2391662597656,282.8445739746094,285.1100769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818758117035,3.744950127781976e-09,0.0009818720864132,-0.0088633233681321,0.0,0.0,0.0,-0.0066693411208689,60.0,-1.7993760108947754,-0.0,-6.57314984664481e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190380,298.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0537109375,0.0,0.0,9.246422996511684e-05,297.9806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0535888671875,0.0,0.0,9.73693749983795e-05,298.4892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0547180175781,0.0,0.0,7.191677286755294e-05,297.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531311035156,0.0,0.0,9.736929496284574e-05,298.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05340576171875,0.0,0.0,0.0004618773527909,285.0350952148437,294.1499938964844,282.406494140625,280.7996826171875,287.1551513671875,282.7846984863281,285.10919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852229850366,4.1363201752631085e-09,0.0009852189105004,-0.0098887626081705,0.0,0.0,0.0,-0.0068633607588708,60.0,-1.81602942943573,-0.0,-6.618039805061926e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190440,298.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0537109375,0.0,0.0,9.246422996511684e-05,297.9806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0535888671875,0.0,0.0,9.73693749983795e-05,298.4892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0547180175781,0.0,0.0,7.191677286755294e-05,297.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531311035156,0.0,0.0,9.736929496284574e-05,298.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05340576171875,0.0,0.0,0.0004618773527909,285.0350952148437,294.1499938964844,282.406494140625,280.7996826171875,287.1551513671875,282.7846984863281,285.10919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852229850366,4.1363201752631085e-09,0.0009852189105004,-0.0098887626081705,0.0,0.0,0.0,-0.0068633607588708,60.0,-1.81602942943573,-0.0,-6.618039805061926e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190500,298.00311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,9.258546197088437e-05,297.97802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0534973144531,0.0,0.0,9.749703895067796e-05,298.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0546264648437,0.0,0.0,7.201106200227514e-05,297.845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05303955078125,0.0,0.0,9.74969589151442e-05,298.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533142089844,0.0,0.0,0.0004624829161912,285.0351257324219,294.1499938964844,282.3979797363281,280.7994689941406,287.1134948730469,282.7548522949219,285.1087341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865148458629,4.287344257392078e-09,0.000986510538496,-0.0102844564244151,0.0,0.0,0.0,-0.006938231177628,60.0,-1.8243863582611084,-0.0,-6.635403337895697e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190560,298.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05352783203125,0.0,0.0,9.265307744499296e-05,297.9754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0534362792969,0.0,0.0,9.756823419593276e-05,298.4814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0545349121094,0.0,0.0,7.206364534795284e-05,297.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0529479980469,0.0,0.0,9.7568154160399e-05,298.1606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.05322265625,0.0,0.0,0.0004628206661436,285.03515625,294.1499938964844,282.3896484375,280.7998046875,287.0720520019531,282.7257385253906,285.1082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987235456705,4.371561335148044e-09,0.0009872311493381,-0.0105051072314381,0.0,0.0,0.0,-0.0069799832999706,60.0,-1.832096815109253,-0.0,-6.645095851354199e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190620,297.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533752441406,0.0,0.0,9.243340173270552e-05,297.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.05328369140625,0.0,0.0,9.73369023995474e-05,298.47723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0543518066406,0.0,0.0,7.189278403529897e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05279541015625,0.0,0.0,9.733682963997126e-05,298.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0530700683594,0.0,0.0,0.0004617233353201,285.0352783203125,294.1499938964844,282.3734741210937,280.802001953125,286.9900817871094,282.67266845703125,285.1073303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848974877968,4.097831407534613e-09,0.0009848934132605,-0.0097879143431782,0.0,0.0,0.0,-0.0068442989140748,60.0,-1.8434356451034544,-0.0,-6.613618097617291e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190680,297.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533752441406,0.0,0.0,9.243340173270552e-05,297.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.05328369140625,0.0,0.0,9.73369023995474e-05,298.47723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0543518066406,0.0,0.0,7.189278403529897e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05279541015625,0.0,0.0,9.733682963997126e-05,298.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0530700683594,0.0,0.0,0.0004617233353201,285.0352783203125,294.1499938964844,282.3734741210937,280.802001953125,286.9900817871094,282.67266845703125,285.1073303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848974877968,4.097831407534613e-09,0.0009848934132605,-0.0097879143431782,0.0,0.0,0.0,-0.0068442989140748,60.0,-1.8434356451034544,-0.0,-6.613618097617291e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190740,297.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05322265625,0.0,0.0,9.17814759304747e-05,297.9688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531311035156,0.0,0.0,9.665039397077636e-05,298.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05419921875,0.0,0.0,7.138573710108176e-05,297.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0526733398437,0.0,0.0,9.66503212112002e-05,298.1579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0529479980469,0.0,0.0,0.0004584668786264,285.0353698730469,294.1499938964844,282.35791015625,280.8059997558594,286.90972900390625,282.6333923339844,285.1063537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779502870514,3.285567817812307e-09,0.0009779470274224,-0.0076596466824412,0.0,0.0,0.0,-0.0064416206441819,60.0,-1.844096541404724,-0.0,-6.520652817698648e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190800,297.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05322265625,0.0,0.0,9.17814759304747e-05,297.9688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531311035156,0.0,0.0,9.665039397077636e-05,298.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05419921875,0.0,0.0,7.138573710108176e-05,297.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0526733398437,0.0,0.0,9.66503212112002e-05,298.1579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0529479980469,0.0,0.0,0.0004584668786264,285.0353698730469,294.1499938964844,282.35791015625,280.8059997558594,286.90972900390625,282.6333923339844,285.1063537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779502870514,3.285567817812307e-09,0.0009779470274224,-0.0076596466824412,0.0,0.0,0.0,-0.0064416206441819,60.0,-1.844096541404724,-0.0,-6.520652817698648e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190860,297.99639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531005859375,0.0,0.0,9.11262322915718e-05,297.9626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0530090332031,0.0,0.0,9.596038580639288e-05,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0540466308594,0.0,0.0,7.087609264999628e-05,297.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.05255126953125,0.0,0.0,9.596031304681674e-05,298.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05279541015625,0.0,0.0,0.0004551937745418,285.0354919433594,294.1499938964844,282.3428649902344,280.8116149902344,286.8310546875,282.60675048828125,285.1053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709676960483,2.469164872564988e-09,0.0009709651931189,-0.0055204289965331,0.0,0.0,0.0,-0.0060368911363184,60.0,-1.8407459259033203,-0.0,-6.427875831604979e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190920,297.99639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531005859375,0.0,0.0,9.11262322915718e-05,297.9626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0530090332031,0.0,0.0,9.596038580639288e-05,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0540466308594,0.0,0.0,7.087609264999628e-05,297.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.05255126953125,0.0,0.0,9.596031304681674e-05,298.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05279541015625,0.0,0.0,0.0004551937745418,285.0354919433594,294.1499938964844,282.3428649902344,280.8116149902344,286.8310546875,282.60675048828125,285.1053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709676960483,2.469164872564988e-09,0.0009709651931189,-0.0055204289965331,0.0,0.0,0.0,-0.0060368911363184,60.0,-1.8407459259033203,-0.0,-6.427875831604979e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190980,297.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.052978515625,0.0,0.0,9.08320798771456e-05,297.9515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0528869628906,0.0,0.0,9.565063373884186e-05,298.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0539245605469,0.0,0.0,7.06473074387759e-05,297.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05242919921875,0.0,0.0,9.565056097926572e-05,298.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0527038574219,0.0,0.0,0.0004537244676612,285.03564453125,294.1499938964844,282.3282470703125,280.81854248046875,286.7538757324219,282.5882873535156,285.1043395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678315254859,2.102653828828238e-09,0.0009678294300101,-0.0045600370503962,0.0,0.0,0.0,-0.0058551868423819,60.0,-1.8401353359222408,-0.0,-6.386441242511864e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191040,297.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.052978515625,0.0,0.0,9.08320798771456e-05,297.9515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0528869628906,0.0,0.0,9.565063373884186e-05,298.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0539245605469,0.0,0.0,7.06473074387759e-05,297.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05242919921875,0.0,0.0,9.565056097926572e-05,298.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0527038574219,0.0,0.0,0.0004537244676612,285.03564453125,294.1499938964844,282.3282470703125,280.81854248046875,286.7538757324219,282.5882873535156,285.1043395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678315254859,2.102653828828238e-09,0.0009678294300101,-0.0045600370503962,0.0,0.0,0.0,-0.0058551868423819,60.0,-1.8401353359222408,-0.0,-6.386441242511864e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191100,298.0001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0529479980469,0.0,0.0,9.087945363717154e-05,297.9454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0528259277344,0.0,0.0,9.57005177042447e-05,298.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0538635253906,0.0,0.0,7.068415288813412e-05,297.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0523986816406,0.0,0.0,9.570045222062618e-05,298.1557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0526428222656,0.0,0.0,0.0004539611109066,285.03570556640625,294.1499938964844,282.32110595703125,280.8224792480469,286.7157592773437,282.5798034667969,285.10382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683354292064,2.161656409427337e-09,0.000968333275523,-0.0047146473079919,0.0,0.0,0.0,-0.0058844336308538,60.0,-1.8429335355758667,-0.0,-6.393102580659615e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191160,298.0005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0528869628906,0.0,0.0,9.098335431190208e-05,297.9394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.05279541015625,0.0,0.0,9.580992627888918e-05,298.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0538330078125,0.0,0.0,7.076495967339724e-05,297.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0523376464844,0.0,0.0,9.580986079527064e-05,298.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0526123046875,0.0,0.0,0.0004544800904113,285.0357971191406,294.1499938964844,282.3139953613281,280.8266296386719,286.6778564453125,282.5707092285156,285.1033020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694422478787,2.2910813246568296e-09,0.0009694399777799,-0.0050537888891994,0.0,0.0,0.0,-0.0059485947713255,60.0,-1.847808003425598,-0.0,-6.40772697124703e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191220,298.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.05279541015625,0.0,0.0,9.099581075133756e-05,297.9296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0527038574219,0.0,0.0,9.582305210642517e-05,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0537109375,0.0,0.0,7.077465124893934e-05,297.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05224609375,0.0,0.0,9.582297934684902e-05,298.15435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0525207519531,0.0,0.0,0.0004545423435047,285.03594970703125,294.1499938964844,282.300048828125,280.8355712890625,286.6028137207031,282.5516967773437,285.10223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695759508758,2.306572932653239e-09,0.0009695736807771,-0.0050943815149366,0.0,0.0,0.0,-0.0059562809765338,60.0,-1.8581366539001465,-0.0,-6.409478459090678e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191280,298.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.05279541015625,0.0,0.0,9.099581075133756e-05,297.9296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0527038574219,0.0,0.0,9.582305210642517e-05,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0537109375,0.0,0.0,7.077465124893934e-05,297.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05224609375,0.0,0.0,9.582297934684902e-05,298.15435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0525207519531,0.0,0.0,0.0004545423435047,285.03594970703125,294.1499938964844,282.300048828125,280.8355712890625,286.6028137207031,282.5516967773437,285.10223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695759508758,2.306572932653239e-09,0.0009695736807771,-0.0050943815149366,0.0,0.0,0.0,-0.0059562809765338,60.0,-1.8581366539001465,-0.0,-6.409478459090678e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191340,298.0004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0527038574219,0.0,0.0,9.087713988265024e-05,297.9245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0526123046875,0.0,0.0,9.569808025844397e-05,298.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,7.06823484506458e-05,297.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0521850585937,0.0,0.0,9.56980074988678e-05,298.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.05242919921875,0.0,0.0,0.0004539495566859,285.0361328125,294.1499938964844,282.2862854003906,280.8451843261719,286.52886962890625,282.5341186523437,285.1011657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683121461421,2.1586841203458107e-09,0.0009683099924586,-0.0047068567946553,0.0,0.0,0.0,-0.0058829709887504,60.0,-1.86549973487854,-0.0,-6.392767204488338e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191400,298.0004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0527038574219,0.0,0.0,9.087713988265024e-05,297.9245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0526123046875,0.0,0.0,9.569808025844397e-05,298.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,7.06823484506458e-05,297.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0521850585937,0.0,0.0,9.56980074988678e-05,298.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.05242919921875,0.0,0.0,0.0004539495566859,285.0361328125,294.1499938964844,282.2862854003906,280.8451843261719,286.52886962890625,282.5341186523437,285.1011657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683121461421,2.1586841203458107e-09,0.0009683099924586,-0.0047068567946553,0.0,0.0,0.0,-0.0058829709887504,60.0,-1.86549973487854,-0.0,-6.392767204488338e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191460,298.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0526428222656,0.0,0.0,9.053901885636152e-05,297.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.05255126953125,0.0,0.0,9.534201672067866e-05,298.513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0535583496094,0.0,0.0,7.041935896268114e-05,297.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0521240234375,0.0,0.0,9.534195123706012e-05,298.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0523681640625,0.0,0.0,0.000452260574093,285.03631591796875,294.1499938964844,282.27264404296875,280.8551940917969,286.45611572265625,282.5203857421875,285.1000671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647091501392,1.737392230083401e-09,0.0009647074039094,-0.0036029038019478,0.0,0.0,0.0,-0.0056741177104413,60.0,-1.868725061416626,-0.0,-6.345280922914753e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191520,298.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0526428222656,0.0,0.0,9.053901885636152e-05,297.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.05255126953125,0.0,0.0,9.534201672067866e-05,298.513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0535583496094,0.0,0.0,7.041935896268114e-05,297.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0521240234375,0.0,0.0,9.534195123706012e-05,298.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0523681640625,0.0,0.0,0.000452260574093,285.03631591796875,294.1499938964844,282.27264404296875,280.8551940917969,286.45611572265625,282.5203857421875,285.1000671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647091501392,1.737392230083401e-09,0.0009647074039094,-0.0036029038019478,0.0,0.0,0.0,-0.0056741177104413,60.0,-1.868725061416626,-0.0,-6.345280922914753e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191580,297.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0525817871094,0.0,0.0,9.018761193146928e-05,297.93035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.052490234375,0.0,0.0,9.497197606833652e-05,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.053466796875,0.0,0.0,7.014604489086196e-05,297.8561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.05206298828125,0.0,0.0,9.4971910584718e-05,298.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.05230712890625,0.0,0.0,0.0004505052638705,285.0364990234375,294.1499938964844,282.259033203125,280.8653869628906,286.3846435546875,282.5112609863281,285.0989685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609641274437,1.2995572395979591e-09,0.0009609628468751,-0.0024555881973356,0.0,0.0,0.0,-0.0054570608772337,60.0,-1.870563268661499,-0.0,-6.296117760484776e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191640,297.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0525817871094,0.0,0.0,9.018761193146928e-05,297.93035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.052490234375,0.0,0.0,9.497197606833652e-05,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.053466796875,0.0,0.0,7.014604489086196e-05,297.8561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.05206298828125,0.0,0.0,9.4971910584718e-05,298.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.05230712890625,0.0,0.0,0.0004505052638705,285.0364990234375,294.1499938964844,282.259033203125,280.8653869628906,286.3846435546875,282.5112609863281,285.0989685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609641274437,1.2995572395979591e-09,0.0009609628468751,-0.0024555881973356,0.0,0.0,0.0,-0.0054570608772337,60.0,-1.870563268661499,-0.0,-6.296117760484776e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191700,297.997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05255126953125,0.0,0.0,9.005019092001021e-05,297.93408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0524597167969,0.0,0.0,9.48272572713904e-05,298.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0534362792969,0.0,0.0,7.00391610735096e-05,297.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0520324707031,0.0,0.0,9.482719178777188e-05,298.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0522766113281,0.0,0.0,0.0004498187918215,285.03662109375,294.1499938964844,282.2522277832031,280.8704833984375,286.3493957519531,282.50848388671875,285.0984191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009594992734491,1.128328652733046e-09,0.0009594981092959,-0.0020068930462002,0.0,0.0,0.0,-0.0053721726872026,60.0,-1.871265292167664,-0.0,-6.27694376476029e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191760,297.99530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.052734375,0.0,0.0,6.491953536169603e-05,297.9380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0526428222656,0.0,0.0,6.836344982730225e-05,298.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,5.049306128057651e-05,297.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.05224609375,0.0,0.0,6.836340617155656e-05,298.15167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.052490234375,0.0,0.0,0.0003242861421313,285.0368957519531,294.1499938964844,282.2453918457031,280.8755187988281,286.316650390625,282.50634765625,285.09783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008714215946383,9.989543636734766e-10,0.0008714206051081,-0.0017548450268805,0.0,0.0,0.0,-0.0048601473681628,60.0,-1.810526967048645,-0.0,-3.2623432844047784e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191820,297.99139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556030273437,0.0,0.0,4.343551700003445e-05,297.9454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0555114746094,0.0,0.0,4.573972546495497e-05,298.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0566101074219,0.0,0.0,3.378323890501633e-05,297.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0550842285156,0.0,0.0,4.573969636112452e-05,298.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553894042969,0.0,0.0,0.0002169691433664,285.0403137207031,294.1499938964844,282.23162841796875,280.8853759765625,286.2808837890625,282.4961853027344,285.0967102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008426200947724,9.592772132194227e-10,0.0008426191052421,-0.0016793349059298,0.0,0.0,0.0,-0.0046882373280823,60.0,-1.1710124015808103,-0.0,-1.4603894094022962e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191880,297.99139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556030273437,0.0,0.0,4.343551700003445e-05,297.9454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0555114746094,0.0,0.0,4.573972546495497e-05,298.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0566101074219,0.0,0.0,3.378323890501633e-05,297.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0550842285156,0.0,0.0,4.573969636112452e-05,298.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553894042969,0.0,0.0,0.0002169691433664,285.0403137207031,294.1499938964844,282.23162841796875,280.8853759765625,286.2808837890625,282.4961853027344,285.0967102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008426200947724,9.592772132194227e-10,0.0008426191052421,-0.0016793349059298,0.0,0.0,0.0,-0.0046882373280823,60.0,-1.1710124015808103,-0.0,-1.4603894094022962e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191940,297.9888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0577392578125,0.0,0.0,9.003398008644581e-05,297.9512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0576171875,0.0,0.0,9.481018787482752e-05,298.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0588073730469,0.0,0.0,7.002655183896422e-05,297.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.05718994140625,0.0,0.0,9.4810122391209e-05,298.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0575256347656,0.0,0.0,0.0004497378249652,285.0429382324219,294.1499938964844,282.2176818847656,280.89471435546875,286.245361328125,282.4909362792969,285.0955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007081200601533,8.564695064272595e-10,0.000708119245246,-0.0015435521490871,0.0,0.0,0.0,-0.0039855153299868,60.0,-1.0893900394439695,-0.0,-6.274677133433215e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192000,297.9888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0577392578125,0.0,0.0,9.003398008644581e-05,297.9512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0576171875,0.0,0.0,9.481018787482752e-05,298.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0588073730469,0.0,0.0,7.002655183896422e-05,297.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.05718994140625,0.0,0.0,9.4810122391209e-05,298.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0575256347656,0.0,0.0,0.0004497378249652,285.0429382324219,294.1499938964844,282.2176818847656,280.89471435546875,286.245361328125,282.4909362792969,285.0955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007081200601533,8.564695064272595e-10,0.000708119245246,-0.0015435521490871,0.0,0.0,0.0,-0.0039855153299868,60.0,-1.0893900394439695,-0.0,-6.274677133433215e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192060,297.9880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.060546875,0.0,0.0,3.951244070776738e-05,297.9543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0604248046875,0.0,0.0,4.1608534957049415e-05,298.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0617370605469,0.0,0.0,3.073195330216549e-05,297.8509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0599670410156,0.0,0.0,4.160850585321896e-05,298.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0603942871094,0.0,0.0,0.0001973725884454,285.04571533203125,294.1499938964844,282.2034606933594,280.9032897949219,286.1989440917969,282.4874572753906,285.0944519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005675831926055,6.73385680549643e-10,0.0005675824941135,-0.0012027593329548,0.0,0.0,0.0,-0.0031746476888656,60.0,-1.2587517499923706,-0.0,-1.208498456861662e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192120,297.9880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.060546875,0.0,0.0,3.951244070776738e-05,297.9543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0604248046875,0.0,0.0,4.1608534957049415e-05,298.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0617370605469,0.0,0.0,3.073195330216549e-05,297.8509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0599670410156,0.0,0.0,4.160850585321896e-05,298.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0603942871094,0.0,0.0,0.0001973725884454,285.04571533203125,294.1499938964844,282.2034606933594,280.9032897949219,286.1989440917969,282.4874572753906,285.0944519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005675831926055,6.73385680549643e-10,0.0005675824941135,-0.0012027593329548,0.0,0.0,0.0,-0.0031746476888656,60.0,-1.2587517499923706,-0.0,-1.208498456861662e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192180,297.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678100585937,0.0,0.0,2.9771128538413905e-05,297.95562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06768798828125,0.0,0.0,3.135045335511677e-05,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0692443847656,0.0,0.0,2.3155362214311023e-05,297.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0671691894531,0.0,0.0,3.1350435165222734e-05,298.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0677185058594,0.0,0.0,0.0001487127738073,285.0531921386719,294.1499938964844,282.1888732910156,280.9109191894531,286.1756286621094,282.49566650390625,285.09332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000318498496199,3.9804248785912927e-10,0.0003184981178492,-0.0007279623532667,0.0,0.0,0.0,-0.0017938171513378,60.0,-0.8479639887809753,-0.0,-6.8607071135318165e-09,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
