time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12192240,297.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678100585937,0.0,0.0,2.9771128538413905e-05,297.95562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06768798828125,0.0,0.0,3.135045335511677e-05,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0692443847656,0.0,0.0,2.3155362214311023e-05,297.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0671691894531,0.0,0.0,3.1350435165222734e-05,298.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0677185058594,0.0,0.0,0.0001487127738073,285.0531921386719,294.1499938964844,282.1888732910156,280.9109191894531,286.1756286621094,282.49566650390625,285.09332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000318498496199,3.9804248785912927e-10,0.0003184981178492,-0.0007279623532667,0.0,0.0,0.0,-0.0017938171513378,60.0,-0.8479639887809753,-0.0,-6.8607071135318165e-09,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192300,297.9890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706481933594,0.0,0.0,2.21018217416713e-05,297.9559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07049560546875,0.0,0.0,2.3274298655451275e-05,298.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,1.7190333892358467e-05,297.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699768066406,0.0,0.0,2.3274282284546643e-05,298.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0705871582031,0.0,0.0,0.0001104030379792,285.0563659667969,294.1499938964844,282.1814270019531,280.9142761230469,286.1711730957031,282.49969482421875,285.0927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002387257991358,2.97782104530242e-10,0.0002387254935456,-0.0005441487883217,0.0,0.0,0.0,-0.0013441818300634,60.0,-0.6553232073783875,-0.0,-3.7812410980109235e-09,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192360,297.9895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,1.6347792552551255e-05,297.9560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.072509765625,0.0,0.0,1.7215026673511602e-05,298.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07427978515625,0.0,0.0,1.2714972399407998e-05,297.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07196044921875,0.0,0.0,1.7215013940585777e-05,298.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726318359375,0.0,0.0,8.166051702573895e-05,285.0586853027344,294.1499938964844,282.1738586425781,280.91729736328125,286.1693420410156,282.5032043457031,285.0922241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001752961979946,2.1897562929584772e-10,0.0001752959797158,-0.0004003947251476,0.0,0.0,0.0,-0.0009872243972495,60.0,-0.4809612333774566,-0.0,-2.068695215129424e-09,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192420,297.9899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,1.2627895557670854e-05,297.9559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0739440917969,0.0,0.0,1.329779206571402e-05,298.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,9.821713319979608e-06,297.8471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733947753906,0.0,0.0,1.3297782970767004e-05,298.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,6.307887815637514e-05,285.06060791015625,294.1499938964844,282.1658630371094,280.9200744628906,286.16827392578125,282.5062866210937,285.0916442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001257877156604,1.5951269471958796e-10,0.0001257875555893,-0.0002935740631073,0.0,0.0,0.0,-0.0007098657079041,60.0,-0.3515048623085022,-0.0,-1.2343553956739584e-09,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192480,297.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,9.812560165300964e-06,297.95574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748596191406,0.0,0.0,1.0333105819881894e-05,298.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0767517089844,0.0,0.0,7.632004781044088e-06,297.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743103027344,0.0,0.0,1.033309945341898e-05,298.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750427246094,0.0,0.0,4.901571082882583e-05,285.0619506835937,294.1499938964844,282.1583557128906,280.9222717285156,286.1676940917969,282.50836181640625,285.09112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-9.874243551166728e-05,1.2495016132874068e-10,9.874231182038784e-05,-0.0002297538158018,0.0,0.0,0.0,-0.0005570760695263,60.0,-0.265720009803772,-0.0,-7.453202499618781e-10,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192540,297.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755615234375,0.0,0.0,6.308996944426326e-06,297.9550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,6.643682354479097e-06,298.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0773010253906,0.0,0.0,4.9070058594224975e-06,297.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,6.643677807005588e-06,298.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755615234375,0.0,0.0,3.151470809825696e-05,285.0627746582031,294.1499938964844,282.1422424316406,280.9255676269531,286.1668701171875,282.5108642578125,285.0900573730469,0.0,0.0,0.0,0.0,1.0,1.0,-6.72240203130059e-05,8.408026358486254e-11,6.722394027747214e-05,-0.0001538245123811,0.0,0.0,0.0,-0.0003786536399275,60.0,-0.1752969473600387,-0.0,-3.081050692355092e-10,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192600,297.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755615234375,0.0,0.0,6.308996944426326e-06,297.9550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,6.643682354479097e-06,298.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0773010253906,0.0,0.0,4.9070058594224975e-06,297.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,6.643677807005588e-06,298.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755615234375,0.0,0.0,3.151470809825696e-05,285.0627746582031,294.1499938964844,282.1422424316406,280.9255676269531,286.1668701171875,282.5108642578125,285.0900573730469,0.0,0.0,0.0,0.0,1.0,1.0,-6.72240203130059e-05,8.408026358486254e-11,6.722394027747214e-05,-0.0001538245123811,0.0,0.0,0.0,-0.0003786536399275,60.0,-0.1752969473600387,-0.0,-3.081050692355092e-10,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192660,297.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07586669921875,0.0,0.0,4.027140221296577e-06,297.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757141113281,0.0,0.0,4.240775979269529e-06,298.4940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,3.1322256290877704e-06,297.84405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751342773437,0.0,0.0,4.2407727960380726e-06,298.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758972167969,0.0,0.0,2.0116376617806964e-05,285.06329345703125,294.1499938964844,282.1254577636719,280.92694091796875,286.16656494140625,282.5120544433594,285.0890197753906,0.0,0.0,0.0,0.0,1.0,1.0,-4.291045115678571e-05,5.367008226730974e-11,4.2910396587103605e-05,-9.818914986681192e-05,0.0,0.0,0.0,-0.0002417022333247,60.0,-0.1163996011018753,-0.0,-1.2553699746398195e-10,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192720,297.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07586669921875,0.0,0.0,4.027140221296577e-06,297.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757141113281,0.0,0.0,4.240775979269529e-06,298.4940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,3.1322256290877704e-06,297.84405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751342773437,0.0,0.0,4.2407727960380726e-06,298.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758972167969,0.0,0.0,2.0116376617806964e-05,285.06329345703125,294.1499938964844,282.1254577636719,280.92694091796875,286.16656494140625,282.5120544433594,285.0890197753906,0.0,0.0,0.0,0.0,1.0,1.0,-4.291045115678571e-05,5.367008226730974e-11,4.2910396587103605e-05,-9.818914986681192e-05,0.0,0.0,0.0,-0.0002417022333247,60.0,-0.1163996011018753,-0.0,-1.2553699746398195e-10,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192780,297.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,1.9824612991214963e-06,297.95269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758056640625,0.0,0.0,2.08762867259793e-06,298.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777282714844,0.0,0.0,1.5419169585584314e-06,297.8431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,2.087627308355877e-06,298.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,9.90279295365326e-06,285.0634765625,294.1499938964844,282.10791015625,280.9262084960937,286.1664733886719,282.5124816894531,285.0880432128906,0.0,0.0,0.0,0.0,1.0,1.0,-2.1123971237102523e-05,2.6420643450819622e-11,2.112394577125088e-05,-4.8336441977880895e-05,0.0,0.0,0.0,-0.0001189852046081,60.0,-0.0681682601571083,-0.0,-3.04219947844242e-11,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192840,297.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,1.9824612991214963e-06,297.95269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758056640625,0.0,0.0,2.08762867259793e-06,298.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777282714844,0.0,0.0,1.5419169585584314e-06,297.8431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,2.087627308355877e-06,298.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,9.90279295365326e-06,285.0634765625,294.1499938964844,282.10791015625,280.9262084960937,286.1664733886719,282.5124816894531,285.0880432128906,0.0,0.0,0.0,0.0,1.0,1.0,-2.1123971237102523e-05,2.6420643450819622e-11,2.112394577125088e-05,-4.8336441977880895e-05,0.0,0.0,0.0,-0.0001189852046081,60.0,-0.0681682601571083,-0.0,-3.04219947844242e-11,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192900,297.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,1.233678858625353e-06,297.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758056640625,0.0,0.0,1.2991242783755297e-06,298.49090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777282714844,0.0,0.0,9.59529643296264e-07,297.8426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752258300781,0.0,0.0,1.299123368880828e-06,298.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,6.162474164739251e-06,285.0634460449219,294.1499938964844,282.0988464355469,280.9249572753906,286.1664733886719,282.51251220703125,285.0875549316406,0.0,0.0,0.0,0.0,1.0,1.0,-1.3145399861969054e-05,1.6441525224619724e-11,1.3145383491064422e-05,-3.0079641874181107e-05,0.0,0.0,0.0,-7.404421921819448e-05,60.0,-0.0481455698609352,-0.0,-1.1781009327804792e-11,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192960,297.9873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,6.982486411288846e-07,297.9512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758056640625,0.0,0.0,7.352899729085038e-07,298.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07769775390625,0.0,0.0,5.430832175079559e-07,297.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752258300781,0.0,0.0,7.352894613177341e-07,298.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,3.487892399789416e-06,285.0634155273437,294.1499938964844,282.08953857421875,280.9231262207031,286.1664733886719,282.51251220703125,285.0870666503906,0.0,0.0,0.0,0.0,1.0,1.0,-7.440250556101091e-06,9.30579484997862e-12,7.4402414611540735e-06,-1.7024907720042393e-05,0.0,0.0,0.0,-4.190874460618943e-05,60.0,-0.0319320894777774,-0.0,-3.773969851905701e-12,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193020,297.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,1.3384311614572653e-07,297.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758056640625,0.0,0.0,1.4094334233050176e-07,298.48760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07769775390625,0.0,0.0,1.0410037987185208e-07,297.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752258300781,0.0,0.0,1.409432570653735e-07,298.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,6.685732500955055e-07,285.0634460449219,294.1499938964844,282.0702514648437,280.9174499511719,286.1664733886719,282.5125427246094,285.0861511230469,0.0,0.0,0.0,0.0,1.0,1.0,-1.4262359400163405e-06,1.7838151745649957e-12,1.426234121026937e-06,-3.263499365857569e-06,0.0,0.0,0.0,-8.033559424802661e-06,60.0,-0.0115270856767892,-0.0,-1.386660968341613e-13,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193080,297.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,1.3384311614572653e-07,297.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758056640625,0.0,0.0,1.4094334233050176e-07,298.48760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07769775390625,0.0,0.0,1.0410037987185208e-07,297.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752258300781,0.0,0.0,1.409432570653735e-07,298.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,6.685732500955055e-07,285.0634460449219,294.1499938964844,282.0702514648437,280.9174499511719,286.1664733886719,282.5125427246094,285.0861511230469,0.0,0.0,0.0,0.0,1.0,1.0,-1.4262359400163405e-06,1.7838151745649957e-12,1.426234121026937e-06,-3.263499365857569e-06,0.0,0.0,0.0,-8.033559424802661e-06,60.0,-0.0115270856767892,-0.0,-1.386660968341613e-13,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193140,297.98388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.075927734375,0.0,0.0,2.9805966583751342e-09,297.9481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,3.1387139554084342e-09,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07769775390625,0.0,0.0,2.318245817534148e-09,297.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751953125,0.0,0.0,3.1387119570069903e-09,298.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,1.4888679622515612e-08,285.0633850097656,294.1499938964844,282.04998779296875,280.9089660644531,286.1664733886719,282.51251220703125,285.0852966308594,0.0,0.0,0.0,0.0,1.0,1.0,-3.1776433928598635e-08,3.9752015156165055e-14,3.177639129603449e-08,-7.26999260791672e-08,0.0,0.0,0.0,-1.789885573089123e-07,60.0,-0.0031824617180973,-0.0,-6.876771978160006e-17,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193200,297.98388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.075927734375,0.0,0.0,2.9805966583751342e-09,297.9481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,3.1387139554084342e-09,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07769775390625,0.0,0.0,2.318245817534148e-09,297.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751953125,0.0,0.0,3.1387119570069903e-09,298.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,1.4888679622515612e-08,285.0633850097656,294.1499938964844,282.04998779296875,280.9089660644531,286.1664733886719,282.51251220703125,285.0852966308594,0.0,0.0,0.0,0.0,1.0,1.0,-3.1776433928598635e-08,3.9752015156165055e-14,3.177639129603449e-08,-7.26999260791672e-08,0.0,0.0,0.0,-1.789885573089123e-07,60.0,-0.0031824617180973,-0.0,-6.876771978160006e-17,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193260,297.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.075927734375,0.0,0.0,0.0,297.94635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,0.0,298.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07769775390625,0.0,0.0,0.0,297.83843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751953125,0.0,0.0,0.0,298.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,0.0,285.0633850097656,294.1499938964844,282.027587890625,280.89703369140625,286.1664733886719,282.51251220703125,285.08447265625,0.0,0.0,0.0,0.0,1.0,1.0,-3.29257216109824e-12,1.5700917038938478e-17,3.292556548586956e-12,-5.559033702112748e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-0.0006946766516193,-0.0,-0.0,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193320,297.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.075927734375,0.0,0.0,0.0,297.94635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,0.0,298.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07769775390625,0.0,0.0,0.0,297.83843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751953125,0.0,0.0,0.0,298.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,0.0,285.0633850097656,294.1499938964844,282.027587890625,280.89703369140625,286.1664733886719,282.51251220703125,285.08447265625,0.0,0.0,0.0,0.0,1.0,1.0,-3.29257216109824e-12,1.5700917038938478e-17,3.292556548586956e-12,-5.559033702112748e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-0.0006946766516193,-0.0,-0.0,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193380,297.97967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.075927734375,0.0,0.0,0.0,297.9444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,0.0,298.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07769775390625,0.0,0.0,0.0,297.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751953125,0.0,0.0,0.0,298.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,0.0,285.0633850097656,294.1499938964844,282.00201416015625,280.8813171386719,286.1664733886719,282.51251220703125,285.08367919921875,0.0,0.0,0.0,0.0,1.0,1.0,2.018440102558028e-12,1.0381450868507969e-17,-2.018450510898884e-12,3.1149275867003996e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-0.0001503856328781,-0.0,-0.0,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193440,297.97967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.075927734375,0.0,0.0,0.0,297.9444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,0.0,298.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07769775390625,0.0,0.0,0.0,297.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751953125,0.0,0.0,0.0,298.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,0.0,285.0633850097656,294.1499938964844,282.00201416015625,280.8813171386719,286.1664733886719,282.51251220703125,285.08367919921875,0.0,0.0,0.0,0.0,1.0,1.0,2.018440102558028e-12,1.0381450868507969e-17,-2.018450510898884e-12,3.1149275867003996e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-0.0001503856328781,-0.0,-0.0,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193500,297.978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.075927734375,0.0,0.0,0.0,297.9433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,0.0,298.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07769775390625,0.0,0.0,0.0,297.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751953125,0.0,0.0,0.0,298.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,0.0,285.0633850097656,294.1499938964844,281.9881286621094,280.8721008300781,286.1664733886719,282.51251220703125,285.08331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-6.370660834802144e-13,1.3041183953723225e-17,6.37053018844036e-13,-1.222053057706174e-12,0.0,0.0,0.0,0.0,60.0,-7.830914546502754e-05,-0.0,-0.0,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193560,297.9773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.075927734375,0.0,0.0,0.0,297.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,0.0,298.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07769775390625,0.0,0.0,0.0,297.8351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751953125,0.0,0.0,0.0,298.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,0.0,285.0633850097656,294.1499938964844,281.9735717773437,280.862060546875,286.1664733886719,282.51251220703125,285.0829467773437,0.0,0.0,0.0,0.0,1.0,1.0,-6.370660834802144e-13,1.3041183953723225e-17,6.37053018844036e-13,-1.222053057706174e-12,0.0,0.0,0.0,0.0,60.0,-4.290316792321392e-05,-0.0,-0.0,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193620,297.9758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.075927734375,0.0,0.0,0.0,297.9410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,0.0,298.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07769775390625,0.0,0.0,0.0,297.833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751953125,0.0,0.0,0.0,298.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,0.0,285.0633850097656,294.1499938964844,281.9552001953125,280.848876953125,286.1664733886719,282.51251220703125,285.0825500488281,0.0,0.0,0.0,0.0,1.0,1.0,-6.370660834802144e-13,1.3041183953723225e-17,6.37053018844036e-13,-1.222053057706174e-12,0.0,0.0,0.0,0.0,60.0,-2.310031050001271e-05,-0.0,-3.4256341803785802e-37,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193680,297.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.075927734375,0.0,0.0,0.0,297.9401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,0.0,298.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07769775390625,0.0,0.0,0.0,297.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751953125,0.0,0.0,0.0,298.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,0.0,285.0633850097656,294.1499938964844,281.94244384765625,280.8394775390625,286.1664733886719,282.51251220703125,285.082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-6.370660834802144e-13,1.3041183953723225e-17,6.37053018844036e-13,-1.222053057706174e-12,0.0,0.0,0.0,0.0,60.0,-1.5577359590679407e-05,-0.0,-0.0,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193740,297.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.075927734375,0.0,0.0,2.5584520396346193e-13,297.9378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,2.6941751780917844e-13,298.4720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07769775390625,0.0,0.0,1.9899105150114613e-13,297.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751953125,0.0,0.0,2.6941732807379826e-13,298.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,1.2779982150670777e-12,285.0633850097656,294.1499938964844,281.90887451171875,280.81378173828125,286.1664733886719,282.51251220703125,285.0816345214844,0.0,0.0,0.0,0.0,1.0,1.0,2.0740971874017026e-12,1.0999864329342413e-17,-2.0741082462638616e-12,1.433451014137832e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-9.35410844249418e-06,-0.0,-5.066788513209878e-25,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193800,297.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.075927734375,0.0,0.0,2.5584520396346193e-13,297.9378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,2.6941751780917844e-13,298.4720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07769775390625,0.0,0.0,1.9899105150114613e-13,297.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751953125,0.0,0.0,2.6941732807379826e-13,298.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,1.2779982150670777e-12,285.0633850097656,294.1499938964844,281.90887451171875,280.81378173828125,286.1664733886719,282.51251220703125,285.0816345214844,0.0,0.0,0.0,0.0,1.0,1.0,2.0740971874017026e-12,1.0999864329342413e-17,-2.0741082462638616e-12,1.433451014137832e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-9.35410844249418e-06,-0.0,-5.066788513209878e-25,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193860,297.9694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.075927734375,0.0,0.0,0.0,297.9353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,0.0,298.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07769775390625,0.0,0.0,0.0,297.8289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751953125,0.0,0.0,0.0,298.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,0.0,285.0633850097656,294.1499938964844,281.87310791015625,280.7852783203125,286.1664733886719,282.51251220703125,285.0810241699219,0.0,0.0,0.0,0.0,1.0,1.0,-6.370660834802144e-13,1.3041183953723225e-17,6.37053018844036e-13,-1.222053057706174e-12,0.0,0.0,0.0,0.0,60.0,-7.595818260597298e-06,-0.0,-0.0,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193920,297.9694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.075927734375,0.0,0.0,0.0,297.9353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,0.0,298.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07769775390625,0.0,0.0,0.0,297.8289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751953125,0.0,0.0,0.0,298.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,0.0,285.0633850097656,294.1499938964844,281.87310791015625,280.7852783203125,286.1664733886719,282.51251220703125,285.0810241699219,0.0,0.0,0.0,0.0,1.0,1.0,-6.370660834802144e-13,1.3041183953723225e-17,6.37053018844036e-13,-1.222053057706174e-12,0.0,0.0,0.0,0.0,60.0,-7.595818260597298e-06,-0.0,-0.0,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193980,297.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.075927734375,0.0,0.0,0.0,297.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,0.0,298.46600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07769775390625,0.0,0.0,0.0,297.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751953125,0.0,0.0,0.0,298.1404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,0.0,285.0633850097656,294.1499938964844,281.8353576660156,280.7541198730469,286.1664733886719,282.51251220703125,285.0804748535156,0.0,0.0,0.0,0.0,1.0,1.0,-6.370660834802144e-13,1.3041183953723225e-17,6.37053018844036e-13,-1.222053057706174e-12,0.0,0.0,0.0,0.0,60.0,-6.81844949212973e-06,-0.0,-0.0,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194040,297.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.075927734375,0.0,0.0,0.0,297.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,0.0,298.46600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07769775390625,0.0,0.0,0.0,297.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751953125,0.0,0.0,0.0,298.1404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,0.0,285.0633850097656,294.1499938964844,281.8353576660156,280.7541198730469,286.1664733886719,282.51251220703125,285.0804748535156,0.0,0.0,0.0,0.0,1.0,1.0,-6.370660834802144e-13,1.3041183953723225e-17,6.37053018844036e-13,-1.222053057706174e-12,0.0,0.0,0.0,0.0,60.0,-6.81844949212973e-06,-0.0,-0.0,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194100,297.96514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.075927734375,0.0,0.0,0.0,297.9315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,0.0,298.4644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07769775390625,0.0,0.0,0.0,297.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751953125,0.0,0.0,0.0,298.13970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,0.0,285.0633850097656,294.1499938964844,281.8158264160156,280.7376403808594,286.1664733886719,282.51251220703125,285.0802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-6.370660834802144e-13,1.3041183953723225e-17,6.37053018844036e-13,-1.222053057706174e-12,0.0,0.0,0.0,0.0,60.0,-6.535242391692009e-06,-0.0,-0.0,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194160,297.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.075927734375,0.0,0.0,2.5584520396346193e-13,297.9302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,2.6941751780917844e-13,298.4628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07769775390625,0.0,0.0,1.9899105150114613e-13,297.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751953125,0.0,0.0,2.6941732807379826e-13,298.13897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,1.2779982150670777e-12,285.0633850097656,294.1499938964844,281.7958679199219,280.7206115722656,286.1664733886719,282.51251220703125,285.0799255371094,0.0,0.0,0.0,0.0,1.0,1.0,2.0740971874017026e-12,1.0999864329342413e-17,-2.0741082462638616e-12,1.433451014137832e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.279155513766455e-06,-0.0,-5.066788513209878e-25,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194220,297.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.075927734375,0.0,0.0,5.116904079269239e-13,297.927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,5.388350356183569e-13,298.4596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07769775390625,0.0,0.0,3.979821030022923e-13,297.8218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751953125,0.0,0.0,5.388346561475965e-13,298.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,2.555996430134156e-12,285.0633850097656,294.1499938964844,281.7548522949219,280.6849365234375,286.1664733886719,282.51251220703125,285.0794372558594,0.0,0.0,0.0,0.0,1.0,1.0,4.785260729334162e-12,8.958544704961601e-18,-4.785269402951542e-12,4.088954869141404e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,-5.816510110889794e-06,-0.0,-2.0267154052839512e-24,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194280,297.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.075927734375,0.0,0.0,5.116904079269239e-13,297.927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,5.388350356183569e-13,298.4596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07769775390625,0.0,0.0,3.979821030022923e-13,297.8218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751953125,0.0,0.0,5.388346561475965e-13,298.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,2.555996430134156e-12,285.0633850097656,294.1499938964844,281.7548522949219,280.6849365234375,286.1664733886719,282.51251220703125,285.0794372558594,0.0,0.0,0.0,0.0,1.0,1.0,4.785260729334162e-12,8.958544704961601e-18,-4.785269402951542e-12,4.088954869141404e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,-5.816510110889794e-06,-0.0,-2.0267154052839512e-24,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194340,297.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.075927734375,0.0,0.0,-2.5584520396346193e-13,297.9246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,-2.6941751780917844e-13,298.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07769775390625,0.0,0.0,-1.9899105150114613e-13,297.8192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751953125,0.0,0.0,-2.6941732807379826e-13,298.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,-1.2779982150670777e-12,285.0633850097656,294.1499938964844,281.7125549316406,280.6473388671875,286.1664733886719,282.51251220703125,285.0789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.3482294627823483e-12,1.5082503578104037e-17,3.348214283951933e-12,-3.87755712955018e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.397540007834323e-06,-0.0,-5.066788513209878e-25,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194400,297.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.075927734375,0.0,0.0,-2.5584520396346193e-13,297.9246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,-2.6941751780917844e-13,298.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07769775390625,0.0,0.0,-1.9899105150114613e-13,297.8192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751953125,0.0,0.0,-2.6941732807379826e-13,298.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,-1.2779982150670777e-12,285.0633850097656,294.1499938964844,281.7125549316406,280.6473388671875,286.1664733886719,282.51251220703125,285.0789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.3482294627823483e-12,1.5082503578104037e-17,3.348214283951933e-12,-3.87755712955018e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.397540007834323e-06,-0.0,-5.066788513209878e-25,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194460,297.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.075927734375,0.0,0.0,2.5584520396346193e-13,297.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,2.6941751780917844e-13,298.45294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07769775390625,0.0,0.0,1.9899105150114613e-13,297.8165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751953125,0.0,0.0,2.6941732807379826e-13,298.1342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,1.2779982150670777e-12,285.0633850097656,294.1499938964844,281.669189453125,280.6080627441406,286.1664733886719,282.51251220703125,285.0785522460937,0.0,0.0,0.0,0.0,1.0,1.0,2.0740971874017026e-12,1.0999864329342413e-17,-2.0741082462638616e-12,1.433451014137832e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.0128860493714456e-06,-0.0,-5.066788513209878e-25,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194520,297.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.075927734375,0.0,0.0,2.5584520396346193e-13,297.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,2.6941751780917844e-13,298.45294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07769775390625,0.0,0.0,1.9899105150114613e-13,297.8165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751953125,0.0,0.0,2.6941732807379826e-13,298.1342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,1.2779982150670777e-12,285.0633850097656,294.1499938964844,281.669189453125,280.6080627441406,286.1664733886719,282.51251220703125,285.0785522460937,0.0,0.0,0.0,0.0,1.0,1.0,2.0740971874017026e-12,1.0999864329342413e-17,-2.0741082462638616e-12,1.433451014137832e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.0128860493714456e-06,-0.0,-5.066788513209878e-25,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
