time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12194580,297.9512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.075927734375,0.0,0.0,0.0,297.9188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,0.0,298.44952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07769775390625,0.0,0.0,0.0,297.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751953125,0.0,0.0,0.0,298.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,0.0,285.0633850097656,294.1499938964844,281.6249694824219,280.5673217773437,286.1664733886719,282.51251220703125,285.0781555175781,0.0,0.0,0.0,0.0,1.0,1.0,-6.370660834802144e-13,1.3041183953723225e-17,6.37053018844036e-13,-1.222053057706174e-12,0.0,0.0,0.0,0.0,60.0,-4.654009444493568e-06,-0.0,-0.0,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194640,297.9512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.075927734375,0.0,0.0,0.0,297.9188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,0.0,298.44952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07769775390625,0.0,0.0,0.0,297.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751953125,0.0,0.0,0.0,298.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,0.0,285.0633850097656,294.1499938964844,281.6249694824219,280.5673217773437,286.1664733886719,282.51251220703125,285.0781555175781,0.0,0.0,0.0,0.0,1.0,1.0,-6.370660834802144e-13,1.3041183953723225e-17,6.37053018844036e-13,-1.222053057706174e-12,0.0,0.0,0.0,0.0,60.0,-4.654009444493568e-06,-0.0,-0.0,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194700,297.9497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.075927734375,0.0,0.0,0.0,297.9173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,0.0,298.4477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07769775390625,0.0,0.0,0.0,297.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751953125,0.0,0.0,0.0,298.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,0.0,285.0633850097656,294.1499938964844,281.6026611328125,280.5465087890625,286.1664733886719,282.51251220703125,285.0779724121094,0.0,0.0,0.0,0.0,1.0,1.0,-6.370660834802144e-13,1.3041183953723225e-17,6.37053018844036e-13,-1.222053057706174e-12,0.0,0.0,0.0,0.0,60.0,-4.484545115701621e-06,-0.0,-0.0,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194760,297.9482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.075927734375,0.0,0.0,2.5584520396346193e-13,297.9158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,2.6941751780917844e-13,298.446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07769775390625,0.0,0.0,1.9899105150114613e-13,297.8107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751953125,0.0,0.0,2.6941732807379826e-13,298.1307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,1.2779982150670777e-12,285.0633850097656,294.1499938964844,281.5802001953125,280.525390625,286.1664733886719,282.51251220703125,285.0777893066406,0.0,0.0,0.0,0.0,1.0,1.0,2.0740971874017026e-12,1.0999864329342413e-17,-2.0741082462638616e-12,1.433451014137832e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.321411324781366e-06,-0.0,-5.066788513209878e-25,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194820,297.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.075927734375,0.0,0.0,-2.5584520396346193e-13,297.913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,-2.6941751780917844e-13,298.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07769775390625,0.0,0.0,-1.9899105150114613e-13,297.80865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751953125,0.0,0.0,-2.6941732807379826e-13,298.12957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,-1.2779982150670777e-12,285.0633850097656,294.1499938964844,281.54949951171875,280.4963073730469,286.1664733886719,282.51251220703125,285.0775451660156,0.0,0.0,0.0,0.0,1.0,1.0,-3.3482294627823483e-12,1.5082503578104037e-17,3.348214283951933e-12,-3.87755712955018e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.109295787202427e-06,-0.0,-5.066225463738777e-25,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194880,297.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.075927734375,0.0,0.0,-2.5584520396346193e-13,297.912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,-2.6941751780917844e-13,298.4425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07769775390625,0.0,0.0,-1.9899105150114613e-13,297.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751953125,0.0,0.0,-2.6941732807379826e-13,298.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,-1.2779982150670777e-12,285.0633850097656,294.1499938964844,281.5350341796875,280.48248291015625,286.1664733886719,282.51251220703125,285.0774230957031,0.0,0.0,0.0,0.0,1.0,1.0,-3.3482294627823483e-12,1.5082503578104037e-17,3.348214283951933e-12,-3.87755712955018e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.013838406535797e-06,-0.0,-5.066788513209878e-25,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194940,297.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.075927734375,0.0,0.0,0.0,297.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,0.0,298.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07769775390625,0.0,0.0,0.0,297.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751953125,0.0,0.0,0.0,298.127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,0.0,285.0633850097656,294.1499938964844,281.48974609375,280.4388427734375,286.1664733886719,282.51251220703125,285.0771179199219,0.0,0.0,0.0,0.0,1.0,1.0,2.018440102558028e-12,1.0381450868507969e-17,-2.018450510898884e-12,3.1149275867003996e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.728718411366572e-06,-0.0,-0.0,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195000,297.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.075927734375,0.0,0.0,0.0,297.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,0.0,298.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07769775390625,0.0,0.0,0.0,297.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751953125,0.0,0.0,0.0,298.127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,0.0,285.0633850097656,294.1499938964844,281.48974609375,280.4388427734375,286.1664733886719,282.51251220703125,285.0771179199219,0.0,0.0,0.0,0.0,1.0,1.0,2.018440102558028e-12,1.0381450868507969e-17,-2.018450510898884e-12,3.1149275867003996e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.728718411366572e-06,-0.0,-0.0,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195060,297.93902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.075927734375,0.0,0.0,0.0,297.9066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,0.0,298.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07769775390625,0.0,0.0,0.0,297.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751953125,0.0,0.0,0.0,298.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,0.0,285.0633850097656,294.1499938964844,281.44451904296875,280.3946838378906,286.1664733886719,282.51251220703125,285.0768127441406,0.0,0.0,0.0,0.0,1.0,1.0,-6.370660834802144e-13,1.3041183953723225e-17,6.37053018844036e-13,-1.222053057706174e-12,0.0,0.0,0.0,0.0,60.0,-3.464866722424631e-06,-0.0,-0.0,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195120,297.93902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.075927734375,0.0,0.0,0.0,297.9066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,0.0,298.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07769775390625,0.0,0.0,0.0,297.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751953125,0.0,0.0,0.0,298.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,0.0,285.0633850097656,294.1499938964844,281.44451904296875,280.3946838378906,286.1664733886719,282.51251220703125,285.0768127441406,0.0,0.0,0.0,0.0,1.0,1.0,-6.370660834802144e-13,1.3041183953723225e-17,6.37053018844036e-13,-1.222053057706174e-12,0.0,0.0,0.0,0.0,60.0,-3.464866722424631e-06,-0.0,-0.0,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195180,297.9359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.075927734375,0.0,0.0,0.0,297.9034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,0.0,298.4316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07769775390625,0.0,0.0,0.0,297.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751953125,0.0,0.0,0.0,298.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,0.0,285.0633850097656,294.1499938964844,281.3996276855469,280.3502502441406,286.1664733886719,282.51251220703125,285.0765380859375,0.0,0.0,0.0,0.0,1.0,1.0,-6.370660834802144e-13,1.3041183953723225e-17,6.37053018844036e-13,-1.222053057706174e-12,0.0,0.0,0.0,0.0,60.0,-3.219778591301292e-06,-0.0,-0.0,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195240,297.9359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.075927734375,0.0,0.0,0.0,297.9034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,0.0,298.4316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07769775390625,0.0,0.0,0.0,297.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751953125,0.0,0.0,0.0,298.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,0.0,285.0633850097656,294.1499938964844,281.3996276855469,280.3502502441406,286.1664733886719,282.51251220703125,285.0765380859375,0.0,0.0,0.0,0.0,1.0,1.0,-6.370660834802144e-13,1.3041183953723225e-17,6.37053018844036e-13,-1.222053057706174e-12,0.0,0.0,0.0,0.0,60.0,-3.219778591301292e-06,-0.0,-0.0,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195300,297.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.075927734375,0.0,0.0,0.0,297.90185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,0.0,298.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07769775390625,0.0,0.0,0.0,297.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751953125,0.0,0.0,0.0,298.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,0.0,285.0633850097656,294.1499938964844,281.3773803710937,280.3280029296875,286.1664733886719,282.51251220703125,285.0763854980469,0.0,0.0,0.0,0.0,1.0,1.0,-6.370660834802144e-13,1.3041183953723225e-17,6.37053018844036e-13,-1.222053057706174e-12,0.0,0.0,0.0,0.0,60.0,-3.103804147031042e-06,-0.0,-0.0,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195360,297.9328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.075927734375,0.0,0.0,0.0,297.9002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,0.0,298.4280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07769775390625,0.0,0.0,0.0,297.794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751953125,0.0,0.0,0.0,298.12158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,0.0,285.0633850097656,294.1499938964844,281.35528564453125,280.3057861328125,286.1664733886719,282.51251220703125,285.0762634277344,0.0,0.0,0.0,0.0,1.0,1.0,-6.370660834802144e-13,1.3041183953723225e-17,6.37053018844036e-13,-1.222053057706174e-12,0.0,0.0,0.0,0.0,60.0,-2.992178906424669e-06,-0.0,-0.0,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195420,297.9296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.075927734375,0.0,0.0,2.5584520396346193e-13,297.8970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,2.6941751780917844e-13,298.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07769775390625,0.0,0.0,1.9899105150114613e-13,297.79132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751953125,0.0,0.0,2.6941732807379826e-13,298.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,1.2779982150670777e-12,285.0633850097656,294.1499938964844,281.3117370605469,280.2615051269531,286.1664733886719,282.51251220703125,285.0760192871094,0.0,0.0,0.0,0.0,1.0,1.0,2.0740971874017026e-12,1.0999864329342413e-17,-2.0741082462638616e-12,1.433451014137832e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.780724116746569e-06,-0.0,-5.066788513209878e-25,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195480,297.9296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.075927734375,0.0,0.0,2.5584520396346193e-13,297.8970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,2.6941751780917844e-13,298.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07769775390625,0.0,0.0,1.9899105150114613e-13,297.79132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751953125,0.0,0.0,2.6941732807379826e-13,298.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,1.2779982150670777e-12,285.0633850097656,294.1499938964844,281.3117370605469,280.2615051269531,286.1664733886719,282.51251220703125,285.0760192871094,0.0,0.0,0.0,0.0,1.0,1.0,2.0740971874017026e-12,1.0999864329342413e-17,-2.0741082462638616e-12,1.433451014137832e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.780724116746569e-06,-0.0,-5.066788513209878e-25,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195540,297.9265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.075927734375,0.0,0.0,2.5584520396346193e-13,297.8938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,2.6941751780917844e-13,298.4206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07769775390625,0.0,0.0,1.9899105150114613e-13,297.7879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751953125,0.0,0.0,2.6941732807379826e-13,298.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,1.2779982150670777e-12,285.0633850097656,294.1499938964844,281.2691955566406,280.2176818847656,286.1664733886719,282.51251220703125,285.0758056640625,0.0,0.0,0.0,0.0,1.0,1.0,2.0740971874017026e-12,1.09998635021618e-17,-2.0741082462638616e-12,1.433451014137832e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.584161620688974e-06,-0.0,-5.066788513209878e-25,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195600,297.9265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.075927734375,0.0,0.0,2.5584520396346193e-13,297.8938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,2.6941751780917844e-13,298.4206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07769775390625,0.0,0.0,1.9899105150114613e-13,297.7879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751953125,0.0,0.0,2.6941732807379826e-13,298.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,1.2779982150670777e-12,285.0633850097656,294.1499938964844,281.2691955566406,280.2176818847656,286.1664733886719,282.51251220703125,285.0758056640625,0.0,0.0,0.0,0.0,1.0,1.0,2.0740971874017026e-12,1.09998635021618e-17,-2.0741082462638616e-12,1.433451014137832e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.584161620688974e-06,-0.0,-5.066788513209878e-25,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195660,297.92340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.075927734375,0.0,0.0,-2.5584520396346193e-13,297.8905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,-2.6941751780917844e-13,298.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07769775390625,0.0,0.0,-1.9899105150114613e-13,297.7845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751953125,0.0,0.0,-2.6941732807379826e-13,298.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,-1.2779982150670777e-12,285.0633850097656,294.1499938964844,281.2279052734375,280.17449951171875,286.1664733886719,282.51251220703125,285.0755920410156,0.0,0.0,0.0,0.0,1.0,1.0,-6.927232767441064e-13,1.2422770492888779e-17,6.927108626292311e-13,4.594235690665027e-13,0.0,0.0,0.0,0.0,60.0,-2.401353185632616e-06,-0.0,-5.066788513209878e-25,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195720,297.92340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.075927734375,0.0,0.0,-2.5584520396346193e-13,297.8905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,-2.6941751780917844e-13,298.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07769775390625,0.0,0.0,-1.9899105150114613e-13,297.7845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751953125,0.0,0.0,-2.6941732807379826e-13,298.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,-1.2779982150670777e-12,285.0633850097656,294.1499938964844,281.2279052734375,280.17449951171875,286.1664733886719,282.51251220703125,285.0755920410156,0.0,0.0,0.0,0.0,1.0,1.0,-6.927232767441064e-13,1.2422770492888779e-17,6.927108626292311e-13,4.594235690665027e-13,0.0,0.0,0.0,0.0,60.0,-2.401353185632616e-06,-0.0,-5.066788513209878e-25,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195780,297.9202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.075927734375,0.0,0.0,-5.116904079269239e-13,297.8873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,-5.388350356183569e-13,298.4131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07769775390625,0.0,0.0,-3.979821030022923e-13,297.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751953125,0.0,0.0,-5.388346561475965e-13,298.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,-2.555996430134156e-12,285.0633850097656,294.1499938964844,281.1880798339844,280.1322326660156,286.1664733886719,282.51251220703125,285.07537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.403886547626023e-12,1.4464090117269593e-17,3.403872019316912e-12,-2.196080556987612e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.2318433821055805e-06,-0.0,-2.0267154052839512e-24,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195840,297.9202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.075927734375,0.0,0.0,-5.116904079269239e-13,297.8873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,-5.388350356183569e-13,298.4131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07769775390625,0.0,0.0,-3.979821030022923e-13,297.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751953125,0.0,0.0,-5.388346561475965e-13,298.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,-2.555996430134156e-12,285.0633850097656,294.1499938964844,281.1880798339844,280.1322326660156,286.1664733886719,282.51251220703125,285.07537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.403886547626023e-12,1.4464090117269593e-17,3.403872019316912e-12,-2.196080556987612e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.2318433821055805e-06,-0.0,-2.0267154052839512e-24,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195900,297.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.075927734375,0.0,0.0,0.0,297.8857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,0.0,298.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07769775390625,0.0,0.0,0.0,297.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751953125,0.0,0.0,0.0,298.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,0.0,285.0633850097656,294.1499938964844,281.1687927246094,280.11151123046875,286.1664733886719,282.51251220703125,285.0753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-6.370660834802144e-13,1.3041183953723225e-17,6.37053018844036e-13,-1.222053057706174e-12,0.0,0.0,0.0,0.0,60.0,-2.152439492419944e-06,-0.0,-0.0,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195960,297.9171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.075927734375,0.0,0.0,0.0,297.88409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,0.0,298.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07769775390625,0.0,0.0,0.0,297.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751953125,0.0,0.0,0.0,298.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,0.0,285.0633850097656,294.1499938964844,281.1499328613281,280.0910949707031,286.1664733886719,282.51251220703125,285.0752258300781,0.0,0.0,0.0,0.0,1.0,1.0,2.018440102558028e-12,1.0381450868507969e-17,-2.018450510898884e-12,3.1149275867003996e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.075654492728063e-06,-0.0,-0.0,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196020,297.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.075927734375,0.0,0.0,0.0,297.8816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,0.0,298.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07769775390625,0.0,0.0,0.0,297.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751953125,0.0,0.0,0.0,298.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,0.0,285.0633850097656,294.1499938964844,281.12225341796875,280.06072998046875,286.1664733886719,282.51251220703125,285.0750732421875,0.0,0.0,0.0,0.0,1.0,1.0,2.018440102558028e-12,1.0381450868507969e-17,-2.018450510898884e-12,3.1149275867003996e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.963209570021718e-06,-0.0,-1.5597368218122078e-33,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196080,297.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.075927734375,0.0,0.0,2.5584520396346193e-13,297.880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,2.6941751780917844e-13,298.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07769775390625,0.0,0.0,1.9899105150114613e-13,297.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751953125,0.0,0.0,2.6941732807379826e-13,298.1099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,1.2779982150670777e-12,285.0633850097656,294.1499938964844,281.1137390136719,280.05133056640625,286.1664733886719,282.51251220703125,285.0750427246094,0.0,0.0,0.0,0.0,1.0,1.0,2.0740971874017026e-12,1.09998635021618e-17,-2.0741082462638616e-12,1.433451014137832e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.9292119759484194e-06,-0.0,-5.066788513209878e-25,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196140,297.91082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.075927734375,0.0,0.0,-2.5584520396346193e-13,297.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,-2.6941751780917844e-13,298.40203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07769775390625,0.0,0.0,-1.9899105150114613e-13,297.7710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751953125,0.0,0.0,-2.6941732807379826e-13,298.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,-1.2779982150670777e-12,285.0633850097656,294.1499938964844,281.0797119140625,280.0131530761719,286.1664733886719,282.51251220703125,285.07489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.3482294627823483e-12,1.5082503578104037e-17,3.348214283951933e-12,-3.87755712955018e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.7934719380718889e-06,-0.0,-5.066788513209878e-25,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196200,297.91082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.075927734375,0.0,0.0,-2.5584520396346193e-13,297.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,-2.6941751780917844e-13,298.40203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07769775390625,0.0,0.0,-1.9899105150114613e-13,297.7710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751953125,0.0,0.0,-2.6941732807379826e-13,298.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,-1.2779982150670777e-12,285.0633850097656,294.1499938964844,281.0797119140625,280.0131530761719,286.1664733886719,282.51251220703125,285.07489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.3482294627823483e-12,1.5082503578104037e-17,3.348214283951933e-12,-3.87755712955018e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.7934719380718889e-06,-0.0,-5.066788513209878e-25,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196260,297.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.075927734375,0.0,0.0,2.5584520396346193e-13,297.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,2.6941751780917844e-13,298.3983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07769775390625,0.0,0.0,1.9899105150114613e-13,297.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751953125,0.0,0.0,2.6941732807379826e-13,298.1060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,1.2779982150670777e-12,285.0633850097656,294.1499938964844,281.0480651855469,279.976806640625,286.1664733886719,282.51251220703125,285.0747375488281,0.0,0.0,0.0,0.0,1.0,1.0,-5.814088902163228e-13,1.3659596587377057e-17,5.813952292689495e-13,-2.903529630268742e-12,0.0,0.0,0.0,0.0,60.0,-1.6665444491081871e-06,-0.0,-5.066788513209878e-25,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196320,297.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.075927734375,0.0,0.0,2.5584520396346193e-13,297.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,2.6941751780917844e-13,298.3983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07769775390625,0.0,0.0,1.9899105150114613e-13,297.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751953125,0.0,0.0,2.6941732807379826e-13,298.1060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,1.2779982150670777e-12,285.0633850097656,294.1499938964844,281.0480651855469,279.976806640625,286.1664733886719,282.51251220703125,285.0747375488281,0.0,0.0,0.0,0.0,1.0,1.0,-5.814088902163228e-13,1.3659596587377057e-17,5.813952292689495e-13,-2.903529630268742e-12,0.0,0.0,0.0,0.0,60.0,-1.6665444491081871e-06,-0.0,-5.066788513209878e-25,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196380,297.9046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.075927734375,0.0,0.0,0.0,297.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,0.0,298.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07769775390625,0.0,0.0,0.0,297.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751953125,0.0,0.0,0.0,298.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,0.0,285.0633850097656,294.1499938964844,281.01904296875,279.9425048828125,286.1664733886719,282.51251220703125,285.0746154785156,0.0,0.0,0.0,0.0,1.0,1.0,-6.370660834802144e-13,1.3041183126542612e-17,6.37053018844036e-13,-1.222053057706174e-12,0.0,0.0,0.0,0.0,60.0,-1.5493175169467577e-06,-0.0,-0.0,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196440,297.9046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.075927734375,0.0,0.0,0.0,297.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,0.0,298.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07769775390625,0.0,0.0,0.0,297.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751953125,0.0,0.0,0.0,298.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,0.0,285.0633850097656,294.1499938964844,281.01904296875,279.9425048828125,286.1664733886719,282.51251220703125,285.0746154785156,0.0,0.0,0.0,0.0,1.0,1.0,-6.370660834802144e-13,1.3041183126542612e-17,6.37053018844036e-13,-1.222053057706174e-12,0.0,0.0,0.0,0.0,60.0,-1.5493175169467577e-06,-0.0,-0.0,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196500,297.9031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.075927734375,0.0,0.0,2.5584520396346193e-13,297.8696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,2.6941751780917844e-13,298.3928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07769775390625,0.0,0.0,1.9899105150114613e-13,297.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751953125,0.0,0.0,2.6941732807379826e-13,298.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,1.2779982150670777e-12,285.0633850097656,294.1499938964844,281.0055847167969,279.9262084960937,286.1664733886719,282.51251220703125,285.0745544433594,0.0,0.0,0.0,0.0,1.0,1.0,2.0740971874017026e-12,1.09998635021618e-17,-2.0741082462638616e-12,1.433451014137832e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.4940741266400437e-06,-0.0,-5.066788513209878e-25,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196560,297.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.075927734375,0.0,0.0,0.0,297.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,0.0,298.3910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07769775390625,0.0,0.0,0.0,297.7611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751953125,0.0,0.0,0.0,298.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,0.0,285.0633850097656,294.1499938964844,280.99285888671875,279.9105224609375,286.1664733886719,282.51251220703125,285.0744934082031,0.0,0.0,0.0,0.0,1.0,1.0,-6.370660834802144e-13,1.3041183953723225e-17,6.37053018844036e-13,-1.222053057706174e-12,0.0,0.0,0.0,0.0,60.0,-1.4406525679078186e-06,-0.0,-0.0,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196620,297.8985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.075927734375,0.0,0.0,6.426831289374491e-10,297.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,6.767768012672092e-10,298.38739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07769775390625,0.0,0.0,4.998655378507522e-10,297.75787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751953125,0.0,0.0,6.767763571779991e-10,298.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,3.210331556147139e-09,285.0633850097656,294.1499938964844,280.96978759765625,279.88104248046875,286.1664733886719,282.51251220703125,285.0743713378906,0.0,0.0,0.0,0.0,1.0,1.0,-6.843749567053692e-09,8.541177002317248e-15,6.843741129358705e-09,-1.5663298214008137e-08,0.0,0.0,0.0,-3.854802343994379e-08,60.0,-1.3684218174603302e-05,-0.0,-3.197216435688431e-18,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196680,297.8985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.075927734375,0.0,0.0,6.426831289374491e-10,297.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,6.767768012672092e-10,298.38739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07769775390625,0.0,0.0,4.998655378507522e-10,297.75787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751953125,0.0,0.0,6.767763571779991e-10,298.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,3.210331556147139e-09,285.0633850097656,294.1499938964844,280.96978759765625,279.88104248046875,286.1664733886719,282.51251220703125,285.0743713378906,0.0,0.0,0.0,0.0,1.0,1.0,-6.843749567053692e-09,8.541177002317248e-15,6.843741129358705e-09,-1.5663298214008137e-08,0.0,0.0,0.0,-3.854802343994379e-08,60.0,-1.3684218174603302e-05,-0.0,-3.197216435688431e-18,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196740,297.89556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.075927734375,0.0,0.0,2.197966031403098e-09,297.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,2.314565872296725e-09,298.3837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07769775390625,0.0,0.0,1.7095321824811551e-09,297.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751953125,0.0,0.0,2.314564317984491e-09,298.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,1.0979282372147736e-08,285.0633850097656,294.1499938964844,280.95001220703125,279.8543395996094,286.1664733886719,282.51251220703125,285.0742492675781,0.0,0.0,0.0,0.0,1.0,1.0,-2.3415767103074362e-08,2.930096012284007e-14,2.3415738681364928e-08,-5.3584571446663176e-08,0.0,0.0,0.0,-1.319131115451455e-07,60.0,-1.0149717127205804e-05,-0.0,-3.739557487026885e-17,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196800,297.89556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.075927734375,0.0,0.0,2.197966031403098e-09,297.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,2.314565872296725e-09,298.3837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07769775390625,0.0,0.0,1.7095321824811551e-09,297.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751953125,0.0,0.0,2.314564317984491e-09,298.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,1.0979282372147736e-08,285.0633850097656,294.1499938964844,280.95001220703125,279.8543395996094,286.1664733886719,282.51251220703125,285.0742492675781,0.0,0.0,0.0,0.0,1.0,1.0,-2.3415767103074362e-08,2.930096012284007e-14,2.3415738681364928e-08,-5.3584571446663176e-08,0.0,0.0,0.0,-1.319131115451455e-07,60.0,-1.0149717127205804e-05,-0.0,-3.739557487026885e-17,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196860,297.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.075927734375,0.0,0.0,1.3306329549322984e-07,297.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,1.4012216809078384e-07,298.3802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07769775390625,0.0,0.0,1.0349385348717989e-07,297.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751953125,0.0,0.0,1.401220686148008e-07,298.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,6.646779411312309e-07,285.0633850097656,294.1499938964844,280.93487548828125,279.8304748535156,286.1664733886719,282.51251220703125,285.0741577148437,0.0,0.0,0.0,0.0,1.0,1.0,-1.417755242982821e-06,1.7732828009806025e-12,1.4177534239934175e-06,-3.244205572627834e-06,0.0,0.0,0.0,-7.98581459093839e-06,60.0,-0.0021659089252352,-0.0,-1.3705497240584785e-13,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196920,297.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.075927734375,0.0,0.0,1.3306329549322984e-07,297.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,1.4012216809078384e-07,298.3802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07769775390625,0.0,0.0,1.0349385348717989e-07,297.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751953125,0.0,0.0,1.401220686148008e-07,298.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,6.646779411312309e-07,285.0633850097656,294.1499938964844,280.93487548828125,279.8304748535156,286.1664733886719,282.51251220703125,285.0741577148437,0.0,0.0,0.0,0.0,1.0,1.0,-1.417755242982821e-06,1.7732828009806025e-12,1.4177534239934175e-06,-3.244205572627834e-06,0.0,0.0,0.0,-7.98581459093839e-06,60.0,-0.0021659089252352,-0.0,-1.3705497240584785e-13,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
