time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12196980,297.8896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07586669921875,0.0,0.0,7.126801051526854e-07,297.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757141113281,0.0,0.0,7.50487004097522e-07,298.3766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,5.543076895264676e-07,297.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751342773437,0.0,0.0,7.504864925067523e-07,298.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758972167969,0.0,0.0,3.559980314093991e-06,285.0633239746094,294.1499938964844,280.925537109375,279.8095397949219,286.1664733886719,282.5124816894531,285.0740661621094,0.0,0.0,0.0,0.0,1.0,1.0,-7.593491773150163e-06,9.49759281637652e-12,7.593482223455794e-06,-1.7375907191308215e-05,0.0,0.0,0.0,-4.277199332136661e-05,60.0,-0.012555475346744,-0.0,-3.9315833574860015e-12,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197040,297.8896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07586669921875,0.0,0.0,7.126801051526854e-07,297.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757141113281,0.0,0.0,7.50487004097522e-07,298.3766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,5.543076895264676e-07,297.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751342773437,0.0,0.0,7.504864925067523e-07,298.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758972167969,0.0,0.0,3.559980314093991e-06,285.0633239746094,294.1499938964844,280.925537109375,279.8095397949219,286.1664733886719,282.5124816894531,285.0740661621094,0.0,0.0,0.0,0.0,1.0,1.0,-7.593491773150163e-06,9.49759281637652e-12,7.593482223455794e-06,-1.7375907191308215e-05,0.0,0.0,0.0,-4.277199332136661e-05,60.0,-0.012555475346744,-0.0,-3.9315833574860015e-12,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197100,297.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07586669921875,0.0,0.0,1.2467919532355154e-06,297.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757141113281,0.0,0.0,1.3129330227457103e-06,298.37481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,9.697287168819455e-07,297.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,1.3129321132510086e-06,298.09375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758972167969,0.0,0.0,6.227976882655639e-06,285.0633239746094,294.1499938964844,280.9229736328125,279.8001403808594,286.1664428710937,282.5125427246094,285.0740051269531,0.0,0.0,0.0,0.0,1.0,1.0,-1.3284417036629748e-05,1.661554574483581e-11,1.3284400665725116e-05,-3.039821058337111e-05,0.0,0.0,0.0,-7.482737419195473e-05,60.0,-0.0241139493882656,-0.0,-1.2032787093108066e-11,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197160,297.8866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758972167969,0.0,0.0,2.001363100134768e-06,297.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07574462890625,0.0,0.0,2.1075334188935813e-06,298.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0776672363281,0.0,0.0,1.55661848566524e-06,297.7449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,2.107531827277853e-06,298.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.075927734375,0.0,0.0,9.997211236623116e-06,285.0633850097656,294.1499938964844,280.9218444824219,279.79150390625,286.1664123535156,282.5126342773437,285.073974609375,0.0,0.0,0.0,0.0,1.0,1.0,-2.1324345652828924e-05,2.667155038493796e-11,2.132431836798787e-05,-4.87956203869544e-05,0.0,0.0,0.0,-0.0001201140112243,60.0,-0.0408891662955284,-0.0,-3.100487921958717e-11,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197220,297.88409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,3.7530048757616896e-06,297.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758361816406,0.0,0.0,3.9520978134532925e-06,298.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777587890625,0.0,0.0,2.919008693424985e-06,297.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,3.952095084969187e-06,298.0912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760192871094,0.0,0.0,1.874701410997659e-05,285.0635070800781,294.1499938964844,280.92303466796875,279.7787170410156,286.1662902832031,282.5130310058594,285.0738830566406,0.0,0.0,0.0,0.0,1.0,1.0,-3.9988128264667466e-05,5.001532521475838e-11,3.998807733296417e-05,-9.150305413641036e-05,0.0,0.0,0.0,-0.0002252418053103,60.0,-0.0824358537793159,-0.0,-1.0902759944864115e-10,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197280,297.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,4.129636181460228e-06,297.8495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758361816406,0.0,0.0,4.348708898760378e-06,298.369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777587890625,0.0,0.0,3.2119448860612465e-06,297.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,4.348706170276273e-06,298.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760192871094,0.0,0.0,2.062836392724421e-05,285.0635070800781,294.1499938964844,280.9237060546875,279.7765197753906,286.166259765625,282.5131225585937,285.0738830566406,0.0,0.0,0.0,0.0,1.0,1.0,-4.4001157220918685e-05,5.5034629631300896e-11,4.400110265123658e-05,-0.0001006858728942,0.0,0.0,0.0,-0.000247846066486,60.0,-0.0916905477643013,-0.0,-1.3200847359673418e-10,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197340,297.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,6.696868695144076e-06,297.84637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762634277344,0.0,0.0,7.052130513329757e-06,298.3657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782165527344,0.0,0.0,5.208684342505876e-06,297.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,7.052125511108898e-06,298.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0764465332031,0.0,0.0,3.345220466144383e-05,285.064208984375,294.1499938964844,280.9309997558594,279.7645568847656,286.16571044921875,282.5145263671875,285.07379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-7.135531632229686e-05,8.924785910302546e-11,7.135522901080549e-05,-0.0001632789208088,0.0,0.0,0.0,-0.0004019242769572,60.0,-0.1610458940267563,-0.0,-3.47153694679747e-10,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197400,297.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,6.696868695144076e-06,297.84637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762634277344,0.0,0.0,7.052130513329757e-06,298.3657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782165527344,0.0,0.0,5.208684342505876e-06,297.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,7.052125511108898e-06,298.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0764465332031,0.0,0.0,3.345220466144383e-05,285.064208984375,294.1499938964844,280.9309997558594,279.7645568847656,286.16571044921875,282.5145263671875,285.07379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-7.135531632229686e-05,8.924785910302546e-11,7.135522901080549e-05,-0.0001632789208088,0.0,0.0,0.0,-0.0004019242769572,60.0,-0.1610458940267563,-0.0,-3.47153694679747e-10,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197460,297.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772705078125,0.0,0.0,9.719212357595096e-06,297.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771179199219,0.0,0.0,1.0234805813524872e-05,298.362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790710449219,0.0,0.0,7.559400273748906e-06,297.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765075683594,0.0,0.0,1.0234798537567258e-05,298.0871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0773010253906,0.0,0.0,4.854942017118447e-05,285.0655212402344,294.1499938964844,280.943603515625,279.7557373046875,286.16455078125,282.5170593261719,285.07373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001035585373756,1.2952609818039915e-10,0.0001035584064084,-0.0002369679568801,0.0,0.0,0.0,-0.0005833159084431,60.0,-0.2436918765306472,-0.0,-7.312069838505405e-10,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197520,297.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772705078125,0.0,0.0,9.719212357595096e-06,297.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771179199219,0.0,0.0,1.0234805813524872e-05,298.362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790710449219,0.0,0.0,7.559400273748906e-06,297.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765075683594,0.0,0.0,1.0234798537567258e-05,298.0871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0773010253906,0.0,0.0,4.854942017118447e-05,285.0655212402344,294.1499938964844,280.943603515625,279.7557373046875,286.16455078125,282.5170593261719,285.07373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001035585373756,1.2952609818039915e-10,0.0001035584064084,-0.0002369679568801,0.0,0.0,0.0,-0.0005833159084431,60.0,-0.2436918765306472,-0.0,-7.312069838505405e-10,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197580,297.87286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790405273437,0.0,0.0,1.5198203072941396e-05,297.83990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0788879394531,0.0,0.0,1.600445102667436e-05,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809326171875,0.0,0.0,1.1820844520116223e-05,297.7305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782775878906,0.0,0.0,1.600444011273794e-05,298.08514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791320800781,0.0,0.0,7.59180766181089e-05,285.06817626953125,294.1499938964844,280.96142578125,279.75006103515625,286.1617126464844,282.5214538574219,285.0736389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001619368995307,2.025430795304928e-10,0.0001619366958038,-0.0003705526469275,0.0,0.0,0.0,-0.0009121448965743,60.0,-0.3682527244091034,-0.0,-1.787980208334261e-09,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197640,297.87286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790405273437,0.0,0.0,1.5198203072941396e-05,297.83990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0788879394531,0.0,0.0,1.600445102667436e-05,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809326171875,0.0,0.0,1.1820844520116223e-05,297.7305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782775878906,0.0,0.0,1.600444011273794e-05,298.08514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791320800781,0.0,0.0,7.59180766181089e-05,285.06817626953125,294.1499938964844,280.96142578125,279.75006103515625,286.1617126464844,282.5214538574219,285.0736389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001619368995307,2.025430795304928e-10,0.0001619366958038,-0.0003705526469275,0.0,0.0,0.0,-0.0009121448965743,60.0,-0.3682527244091034,-0.0,-1.787980208334261e-09,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197700,297.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805969238281,0.0,0.0,1.986098686757032e-05,297.8382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804443359375,0.0,0.0,2.0914591004839167e-05,298.3564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0825500488281,0.0,0.0,1.5447460100403987e-05,297.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.079833984375,0.0,0.0,2.091457645292394e-05,298.0841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0807189941406,0.0,0.0,9.9209624750074e-05,285.0703125,294.1499938964844,280.9722595214844,279.7484130859375,286.15887451171875,282.5243225097656,285.0736083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002116184623446,2.64682609163458e-10,0.0002116182004101,-0.0004842369526159,0.0,0.0,0.0,-0.0011919874232262,60.0,-0.4648787677288055,-0.0,-3.053372887862338e-09,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197760,297.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829467773437,0.0,0.0,2.6265026463079263e-05,297.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0827941894531,0.0,0.0,2.7658357794280164e-05,298.3546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849914550781,0.0,0.0,2.0428389689186588e-05,297.7271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821533203125,0.0,0.0,2.765833960438613e-05,298.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830993652344,0.0,0.0,0.0001311990927206,285.0732116699219,294.1499938964844,280.9843444824219,279.7475891113281,286.1537780761719,282.5267333984375,285.0735778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002798531786538,3.500275624901404e-10,0.0002798528294079,-0.0006403755396604,0.0,0.0,0.0,-0.0015763351693749,60.0,-0.6027179956436157,-0.0,-5.339909403545562e-09,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197820,297.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.090087890625,0.0,0.0,4.406348671182059e-05,297.83306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0898742675781,0.0,0.0,4.640100814867765e-05,298.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0923767089844,0.0,0.0,3.427165938774124e-05,297.7243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892028808594,0.0,0.0,4.640097540686838e-05,298.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09033203125,0.0,0.0,0.0002201059833168,285.07928466796875,294.1499938964844,281.01226806640625,279.7483825683594,286.13018798828125,282.52178955078125,285.073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004706762265413,5.884063791761204e-10,0.0004706756444647,-0.0010762542951852,0.0,0.0,0.0,-0.0026510120369493,60.0,-1.0192712545394895,-0.0,-1.5029200994831626e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197880,297.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.090087890625,0.0,0.0,4.406348671182059e-05,297.83306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0898742675781,0.0,0.0,4.640100814867765e-05,298.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0923767089844,0.0,0.0,3.427165938774124e-05,297.7243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892028808594,0.0,0.0,4.640097540686838e-05,298.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09033203125,0.0,0.0,0.0002201059833168,285.07928466796875,294.1499938964844,281.01226806640625,279.7483825683594,286.13018798828125,282.52178955078125,285.073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004706762265413,5.884063791761204e-10,0.0004706756444647,-0.0010762542951852,0.0,0.0,0.0,-0.0026510120369493,60.0,-1.0192712545394895,-0.0,-1.5029200994831626e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197940,297.85650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924987792969,0.0,0.0,9.003421291708946e-05,297.82940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0923156738281,0.0,0.0,9.48104279814288e-05,298.34698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948791503906,0.0,0.0,7.002672646194696e-05,297.7216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915832519531,0.0,0.0,9.481036249781027e-05,298.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928039550781,0.0,0.0,0.0004497389891184,285.0814208984375,294.1499938964844,281.0450439453125,279.7524719238281,286.07940673828125,282.5028381347656,285.0733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007848015520721,9.334975015207192e-10,0.0007848006207495,-0.001669377903454,0.0,0.0,0.0,-0.0044058319181203,60.0,-1.6480237245559692,-0.0,-6.274702712971704e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198000,297.85650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924987792969,0.0,0.0,9.003421291708946e-05,297.82940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0923156738281,0.0,0.0,9.48104279814288e-05,298.34698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948791503906,0.0,0.0,7.002672646194696e-05,297.7216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915832519531,0.0,0.0,9.481036249781027e-05,298.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928039550781,0.0,0.0,0.0004497389891184,285.0814208984375,294.1499938964844,281.0450439453125,279.7524719238281,286.07940673828125,282.5028381347656,285.0733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007848015520721,9.334975015207192e-10,0.0007848006207495,-0.001669377903454,0.0,0.0,0.0,-0.0044058319181203,60.0,-1.6480237245559692,-0.0,-6.274702712971704e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198060,297.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940856933594,0.0,0.0,9.019160643219948e-05,297.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939025878906,0.0,0.0,9.49761742958799e-05,298.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965270996094,0.0,0.0,7.01491444488056e-05,297.7187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931701660156,0.0,0.0,9.4976116088219e-05,298.0765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09442138671875,0.0,0.0,0.0004505252290982,285.083251953125,294.1499938964844,281.08258056640625,279.75994873046875,286.01202392578125,282.4756164550781,285.0732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006247520213946,9.67586566424927e-10,0.0006247510318644,-0.0019190474413335,0.0,0.0,0.0,-0.0036167739890515,60.0,-2.018151044845581,-0.0,-6.29665848350669e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198120,297.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940856933594,0.0,0.0,9.019160643219948e-05,297.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939025878906,0.0,0.0,9.49761742958799e-05,298.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965270996094,0.0,0.0,7.01491444488056e-05,297.7187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931701660156,0.0,0.0,9.4976116088219e-05,298.0765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09442138671875,0.0,0.0,0.0004505252290982,285.083251953125,294.1499938964844,281.08258056640625,279.75994873046875,286.01202392578125,282.4756164550781,285.0732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006247520213946,9.67586566424927e-10,0.0006247510318644,-0.0019190474413335,0.0,0.0,0.0,-0.0036167739890515,60.0,-2.018151044845581,-0.0,-6.29665848350669e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198180,297.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921630859375,0.0,0.0,9.006143227452412e-05,297.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09197998046875,0.0,0.0,9.483908797847108e-05,298.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945129394531,0.0,0.0,7.004789222264662e-05,297.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912780761719,0.0,0.0,9.483902977081016e-05,298.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09246826171875,0.0,0.0,0.0004498749622143,285.0806579589844,294.1499938964844,281.124755859375,279.77081298828125,285.9278259277344,282.4479064941406,285.0730895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426311055198,1.225308965402405e-09,0.0010426298249512,-0.00217872322537,0.0,0.0,0.0,-0.0058339526876807,60.0,-2.5390772819519043,-0.0,-6.278491326838775e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198240,297.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921630859375,0.0,0.0,9.006143227452412e-05,297.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09197998046875,0.0,0.0,9.483908797847108e-05,298.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945129394531,0.0,0.0,7.004789222264662e-05,297.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912780761719,0.0,0.0,9.483902977081016e-05,298.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09246826171875,0.0,0.0,0.0004498749622143,285.0806579589844,294.1499938964844,281.124755859375,279.77081298828125,285.9278259277344,282.4479064941406,285.0730895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426311055198,1.225308965402405e-09,0.0010426298249512,-0.00217872322537,0.0,0.0,0.0,-0.0058339526876807,60.0,-2.5390772819519043,-0.0,-6.278491326838775e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198300,297.84185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919494628906,0.0,0.0,9.00976956472732e-05,297.818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917358398437,0.0,0.0,9.487727947998792e-05,298.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0942687988281,0.0,0.0,7.007610111031681e-05,297.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0910339355469,0.0,0.0,9.48772139963694e-05,298.072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922546386719,0.0,0.0,0.0004500561335589,285.0804443359375,294.1499938964844,281.1475524902344,279.77752685546875,285.8870849609375,282.4340209960937,285.072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009600032353773,1.187327902663071e-09,0.0009600020130164,-0.0021614984143525,0.0,0.0,0.0,-0.0054014180786907,60.0,-2.576850652694702,-0.0,-6.28354683840371e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198360,297.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917053222656,0.0,0.0,9.010872599901631e-05,297.8147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915222167969,0.0,0.0,9.488889918429776e-05,298.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940246582031,0.0,0.0,7.008467946434394e-05,297.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,9.488883370067924e-05,298.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920104980469,0.0,0.0,0.0004501112562138,285.0802307128906,294.1499938964844,281.1714782714844,279.7851257324219,285.8467712402344,282.4202575683594,285.0728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601205238141,1.2010580308086103e-09,0.0009601193596608,-0.0021974777337163,0.0,0.0,0.0,-0.0054082246497273,60.0,-2.575408697128296,-0.0,-6.285084452883893e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198420,297.8378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09130859375,0.0,0.0,9.023088932735844e-05,297.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,9.501753811491652e-05,298.3320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935974121094,0.0,0.0,7.017969619482756e-05,297.7106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904235839844,0.0,0.0,9.5017472631298e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09161376953125,0.0,0.0,0.0004507214471232,285.079833984375,294.1499938964844,281.2183532714844,279.8013916015625,285.77392578125,282.39227294921875,285.0726318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614212904125,1.3532236442515e-09,0.0009614199516363,-0.0025962197687476,0.0,0.0,0.0,-0.005483656655997,60.0,-2.5549685955047607,-0.0,-6.302133925828457e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198480,297.8377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912780761719,0.0,0.0,9.02511746971868e-05,297.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0910949707031,0.0,0.0,9.503890032647178e-05,298.33172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,7.01954704709351e-05,297.71044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09039306640625,0.0,0.0,9.503884211881086e-05,298.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915832519531,0.0,0.0,0.0004508228157646,285.0798034667969,294.1499938964844,281.2225952148437,279.8029479980469,285.7676696777344,282.3894348144531,285.0726013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616373572498,1.378498204473999e-09,0.0009616360184736,-0.0026624503079801,0.0,0.0,0.0,-0.0054961862042546,60.0,-2.5528430938720703,-0.0,-6.304968280801404e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198540,297.8380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908508300781,0.0,0.0,9.062238677870482e-05,297.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906677246094,0.0,0.0,9.542980114929378e-05,298.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931091308594,0.0,0.0,7.048419502098113e-05,297.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899963378906,0.0,0.0,9.542974294163288e-05,298.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911560058594,0.0,0.0,0.0004526770790107,285.0793762207031,294.1499938964844,281.2780456542969,279.8243408203125,285.6906433105469,282.3434143066406,285.072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655918111093,1.840947061459985e-09,0.0009655900066718,-0.0038742630276829,0.0,0.0,0.0,-0.0057254396378993,60.0,-2.5257928371429443,-0.0,-6.356937376494899e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198600,297.8380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908508300781,0.0,0.0,9.062238677870482e-05,297.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906677246094,0.0,0.0,9.542980114929378e-05,298.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931091308594,0.0,0.0,7.048419502098113e-05,297.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899963378906,0.0,0.0,9.542974294163288e-05,298.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911560058594,0.0,0.0,0.0004526770790107,285.0793762207031,294.1499938964844,281.2780456542969,279.8243408203125,285.6906433105469,282.3434143066406,285.072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655918111093,1.840947061459985e-09,0.0009655900066718,-0.0038742630276829,0.0,0.0,0.0,-0.0057254396378993,60.0,-2.5257928371429443,-0.0,-6.356937376494899e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198660,297.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904235839844,0.0,0.0,9.098955342778936e-05,297.7767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,9.581644553691147e-05,298.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926513671875,0.0,0.0,7.07697618054226e-05,297.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895690917969,0.0,0.0,9.581638005329296e-05,298.0641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907287597656,0.0,0.0,0.0004545111441984,285.0789794921875,294.1499938964844,281.3376770019531,279.8493347167969,285.6155700683594,282.2796630859375,285.07183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695042390376,2.2983561720479884e-09,0.0009695019689388,-0.0050728521309792,0.0,0.0,0.0,-0.0059522003866732,60.0,-2.4980456829071045,-0.0,-6.408549069192304e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198720,297.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904235839844,0.0,0.0,9.098955342778936e-05,297.7767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,9.581644553691147e-05,298.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926513671875,0.0,0.0,7.07697618054226e-05,297.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895690917969,0.0,0.0,9.581638005329296e-05,298.0641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907287597656,0.0,0.0,0.0004545111441984,285.0789794921875,294.1499938964844,281.3376770019531,279.8493347167969,285.6155700683594,282.2796630859375,285.07183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695042390376,2.2983561720479884e-09,0.0009695019689388,-0.0050728521309792,0.0,0.0,0.0,-0.0059522003866732,60.0,-2.4980456829071045,-0.0,-6.408549069192304e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198780,297.8392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899963378906,0.0,0.0,9.14143820409663e-05,297.7608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0898132324219,0.0,0.0,9.626380779081956e-05,298.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,7.110018486855552e-05,297.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08917236328125,0.0,0.0,9.626374958315864e-05,298.0613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903015136719,0.0,0.0,0.0004566332499962,285.0785522460937,294.1499938964844,281.4013977050781,279.87799072265625,285.5425720214844,282.20635986328125,285.0713806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009740291861817,2.8276117003400714e-09,0.0009740263340063,-0.0064596808515489,0.0,0.0,0.0,-0.0062145688571035,60.0,-2.4667532444000244,-0.0,-6.468528823688757e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198840,297.8392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899963378906,0.0,0.0,9.14143820409663e-05,297.7608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0898132324219,0.0,0.0,9.626380779081956e-05,298.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,7.110018486855552e-05,297.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08917236328125,0.0,0.0,9.626374958315864e-05,298.0613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903015136719,0.0,0.0,0.0004566332499962,285.0785522460937,294.1499938964844,281.4013977050781,279.87799072265625,285.5425720214844,282.20635986328125,285.0713806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009740291861817,2.8276117003400714e-09,0.0009740263340063,-0.0064596808515489,0.0,0.0,0.0,-0.0062145688571035,60.0,-2.4667532444000244,-0.0,-6.468528823688757e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198900,297.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897827148437,0.0,0.0,9.1435867943801e-05,297.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,9.628643601899968e-05,298.3187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09197998046875,0.0,0.0,7.11168977431953e-05,297.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889587402344,0.0,0.0,9.628637781133877e-05,298.05987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.090087890625,0.0,0.0,0.0004567406140267,285.078369140625,294.1499938964844,281.43475341796875,279.89373779296875,285.5068664550781,282.16827392578125,285.07110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009742606780491,2.854369851590377e-09,0.0009742578258737,-0.0065297931432724,0.0,0.0,0.0,-0.0062278471887111,60.0,-2.449754238128662,-0.0,-6.471568525512339e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198960,297.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.089599609375,0.0,0.0,9.148644312517716e-05,297.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08941650390625,0.0,0.0,9.633969602873548e-05,298.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,7.115623157005757e-05,297.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887756347656,0.0,0.0,9.633963782107458e-05,298.05841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0898742675781,0.0,0.0,0.0004569932352751,285.07818603515625,294.1499938964844,281.4691162109375,279.910400390625,285.4718017578125,282.1335144042969,285.0708312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974798691459,2.9173665705428675e-09,0.0009747957810759,-0.0066948635503649,0.0,0.0,0.0,-0.0062590739689767,60.0,-2.42950177192688,-0.0,-6.478727954117859e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199020,297.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08917236328125,0.0,0.0,9.153402061201632e-05,297.73651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,9.638979099690914e-05,298.3130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0913391113281,0.0,0.0,7.11932298145257e-05,297.6995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08837890625,0.0,0.0,9.638973278924824e-05,298.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,0.0004572308971546,285.0777893066406,294.1499938964844,281.5406494140625,279.94659423828125,285.40338134765625,282.0716552734375,285.0701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753060876391,2.976608071136866e-09,0.0009753030608408,-0.0068500926718115,0.0,0.0,0.0,-0.0062884460203349,60.0,-2.3856565952301025,-0.0,-6.485464609795599e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199080,297.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08917236328125,0.0,0.0,9.153402061201632e-05,297.73651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,9.638979099690914e-05,298.3130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0913391113281,0.0,0.0,7.11932298145257e-05,297.6995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08837890625,0.0,0.0,9.638973278924824e-05,298.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,0.0004572308971546,285.0777893066406,294.1499938964844,281.5406494140625,279.94659423828125,285.40338134765625,282.0716552734375,285.0701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753060876391,2.976608071136866e-09,0.0009753030608408,-0.0068500926718115,0.0,0.0,0.0,-0.0062884460203349,60.0,-2.3856565952301025,-0.0,-6.485464609795599e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199140,297.8380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887756347656,0.0,0.0,9.134761785389856e-05,297.7310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.088623046875,0.0,0.0,9.619350748835132e-05,298.3031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909118652344,0.0,0.0,7.104825635906309e-05,297.6982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879821777344,0.0,0.0,9.61934492806904e-05,298.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,0.0004562998074106,285.0774230957031,294.1499938964844,281.6159362792969,279.9866638183594,285.33740234375,282.0249938964844,285.06951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733200422488,2.7443520789205422e-09,0.0009733173064887,-0.0062415120191872,0.0,0.0,0.0,-0.0061733080074191,60.0,-2.3344602584838867,-0.0,-6.459074342046733e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199200,297.8380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887756347656,0.0,0.0,9.134761785389856e-05,297.7310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.088623046875,0.0,0.0,9.619350748835132e-05,298.3031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909118652344,0.0,0.0,7.104825635906309e-05,297.6982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879821777344,0.0,0.0,9.61934492806904e-05,298.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,0.0004562998074106,285.0774230957031,294.1499938964844,281.6159362792969,279.9866638183594,285.33740234375,282.0249938964844,285.06951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733200422488,2.7443520789205422e-09,0.0009733173064887,-0.0062415120191872,0.0,0.0,0.0,-0.0061733080074191,60.0,-2.3344602584838867,-0.0,-6.459074342046733e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
