time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12199260,297.839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0884094238281,0.0,0.0,9.130503167398274e-05,297.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882263183594,0.0,0.0,9.614865848561748e-05,298.2867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09051513671875,0.0,0.0,7.101512892404571e-05,297.6961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,9.614860027795658e-05,298.0506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08868408203125,0.0,0.0,0.0004560870875138,285.0770568847656,294.1499938964844,281.6948547363281,280.0306701660156,285.27398681640625,281.9928894042969,285.0687561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728649747557,2.691263656373621e-09,0.0009728622972033,-0.0061024045571684,0.0,0.0,0.0,-0.0061469846405088,60.0,-2.2795732021331787,-0.0,-6.453049650190223e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199320,297.839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0884094238281,0.0,0.0,9.130503167398274e-05,297.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882263183594,0.0,0.0,9.614865848561748e-05,298.2867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09051513671875,0.0,0.0,7.101512892404571e-05,297.6961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,9.614860027795658e-05,298.0506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08868408203125,0.0,0.0,0.0004560870875138,285.0770568847656,294.1499938964844,281.6948547363281,280.0306701660156,285.27398681640625,281.9928894042969,285.0687561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728649747557,2.691263656373621e-09,0.0009728622972033,-0.0061024045571684,0.0,0.0,0.0,-0.0061469846405088,60.0,-2.2795732021331787,-0.0,-6.453049650190223e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199380,297.8407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880126953125,0.0,0.0,9.162143396679312e-05,297.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878601074219,0.0,0.0,9.648183913668618e-05,298.2686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.090087890625,0.0,0.0,7.126122363843024e-05,297.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08721923828125,0.0,0.0,9.648178820498288e-05,298.0487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882873535156,0.0,0.0,0.0004576675710268,285.07672119140625,294.1499938964844,281.7773132324219,280.07867431640625,285.2129821777344,281.968994140625,285.06793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762349072843,3.085429911564574e-09,0.0009762318222783,-0.007135238032788,0.0,0.0,0.0,-0.0063423849642276,60.0,-2.22860074043274,-0.0,-6.497847948594426e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199440,297.8407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880126953125,0.0,0.0,9.162143396679312e-05,297.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878601074219,0.0,0.0,9.648183913668618e-05,298.2686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.090087890625,0.0,0.0,7.126122363843024e-05,297.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08721923828125,0.0,0.0,9.648178820498288e-05,298.0487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882873535156,0.0,0.0,0.0004576675710268,285.07672119140625,294.1499938964844,281.7773132324219,280.07867431640625,285.2129821777344,281.968994140625,285.06793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762349072843,3.085429911564574e-09,0.0009762318222783,-0.007135238032788,0.0,0.0,0.0,-0.0063423849642276,60.0,-2.22860074043274,-0.0,-6.497847948594426e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199500,297.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878295898437,0.0,0.0,9.1887814051006e-05,297.7381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.087646484375,0.0,0.0,9.67623564065434e-05,298.2597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08990478515625,0.0,0.0,7.146840653149411e-05,297.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870361328125,0.0,0.0,9.676229819888248e-05,298.04803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0881042480469,0.0,0.0,0.0004589981981553,285.0765380859375,294.1499938964844,281.81982421875,280.1042175292969,285.183349609375,281.95947265625,285.0675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790728799998,3.417294669461057e-09,0.0009790693875402,-0.008004805073142,0.0,0.0,0.0,-0.0065069035626947,60.0,-2.2050938606262207,-0.0,-6.535685059816387e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199560,297.84088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.087646484375,0.0,0.0,9.219132334692404e-05,297.7422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08746337890625,0.0,0.0,9.708196012070404e-05,298.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896911621094,0.0,0.0,7.170446770032868e-05,297.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868530273437,0.0,0.0,9.708190918900073e-05,298.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,0.0004605142748914,285.0763854980469,294.1499938964844,281.8631591796875,280.1307983398437,285.1542358398437,281.9521789550781,285.0670471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823064319789,3.795415093321708e-09,0.0009823027066886,-0.0089955506846308,0.0,0.0,0.0,-0.0066943536512553,60.0,-2.182333707809448,-0.0,-6.578929401257484e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199620,297.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872802734375,0.0,0.0,9.277583740185946e-05,297.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0871276855469,0.0,0.0,9.76974843069911e-05,298.2361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893249511719,0.0,0.0,7.21590913599357e-05,297.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865173339844,0.0,0.0,9.76974333752878e-05,298.0463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875549316406,0.0,0.0,0.0004634340584743,285.0760498046875,294.1499938964844,281.94683837890625,280.1835632324219,285.1010437011719,281.94683837890625,285.0661926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988534418866,4.5236325796338406e-09,0.0009885298786684,-0.0109035400673747,0.0,0.0,0.0,-0.0070553636178374,60.0,-2.139439344406128,-0.0,-6.6626149930471e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199680,297.8404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872802734375,0.0,0.0,9.281210077460857e-05,297.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08709716796875,0.0,0.0,9.773567580850796e-05,298.2352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892944335937,0.0,0.0,7.218729297164828e-05,297.685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,9.773561760084704e-05,298.0462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875244140625,0.0,0.0,0.0004636152007151,285.0760498046875,294.1499938964844,281.9523010253906,280.18707275390625,285.09771728515625,281.94696044921875,285.0661315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889203356578,4.568811995397937e-09,0.0009889157954603,-0.0110219111666083,0.0,0.0,0.0,-0.0070777591317892,60.0,-2.136640310287476,-0.0,-6.667824692385693e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199740,297.8403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868835449219,0.0,0.0,9.3354974524118e-05,297.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08673095703125,0.0,0.0,9.830734052229673e-05,298.2216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888977050781,0.0,0.0,7.260952406795695e-05,297.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08612060546875,0.0,0.0,9.830728959059344e-05,298.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.087158203125,0.0,0.0,0.0004663269792217,285.0757141113281,294.1499938964844,282.04461669921875,280.24761962890625,285.0433044433594,281.9569396972656,285.0651550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947052458301,5.245144762966447e-09,0.0009947000071406,-0.0127938445657491,0.0,0.0,0.0,-0.0074130506254732,60.0,-2.087994337081909,-0.0,-6.746051184336467e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199800,297.8403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868835449219,0.0,0.0,9.3354974524118e-05,297.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08673095703125,0.0,0.0,9.830734052229673e-05,298.2216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888977050781,0.0,0.0,7.260952406795695e-05,297.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08612060546875,0.0,0.0,9.830728959059344e-05,298.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.087158203125,0.0,0.0,0.0004663269792217,285.0757141113281,294.1499938964844,282.04461669921875,280.24761962890625,285.0433044433594,281.9569396972656,285.0651550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947052458301,5.245144762966447e-09,0.0009947000071406,-0.0127938445657491,0.0,0.0,0.0,-0.0074130506254732,60.0,-2.087994337081909,-0.0,-6.746051184336467e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199860,297.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865173339844,0.0,0.0,9.38085577217862e-05,297.7595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863647460937,0.0,0.0,9.878498531179504e-05,298.2104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885009765625,0.0,0.0,7.296231342479587e-05,297.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0857849121094,0.0,0.0,9.878493438009171e-05,298.04461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867919921875,0.0,0.0,0.0004685927124228,285.07537841796875,294.1499938964844,282.1400146484375,280.3125,284.9912109375,281.9848327636719,285.0641174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995379950851,5.810238068448825e-09,0.000999532174319,-0.0142742507159709,0.0,0.0,0.0,-0.0076931919902563,60.0,-2.034461259841919,-0.0,-6.811761465996824e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199920,297.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865173339844,0.0,0.0,9.38085577217862e-05,297.7595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863647460937,0.0,0.0,9.878498531179504e-05,298.2104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885009765625,0.0,0.0,7.296231342479587e-05,297.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0857849121094,0.0,0.0,9.878493438009171e-05,298.04461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867919921875,0.0,0.0,0.0004685927124228,285.07537841796875,294.1499938964844,282.1400146484375,280.3125,284.9912109375,281.9848327636719,285.0641174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995379950851,5.810238068448825e-09,0.000999532174319,-0.0142742507159709,0.0,0.0,0.0,-0.0076931919902563,60.0,-2.034461259841919,-0.0,-6.811761465996824e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199980,297.84375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0861511230469,0.0,0.0,9.394574590260164e-05,297.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08599853515625,0.0,0.0,9.892945672618224e-05,298.2020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,7.306901534320787e-05,297.67608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0854187011719,0.0,0.0,9.892939851852134e-05,298.0438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08642578125,0.0,0.0,0.0004692779912147,285.0750732421875,294.1499938964844,282.23834228515625,280.3818664550781,284.9416809082031,282.0300598144531,285.06304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010013356804,5.981134254540166e-09,0.0010009952820837,-0.0147219384089112,0.0,0.0,0.0,-0.0077779218554496,60.0,-1.974461793899536,-0.0,-6.831695742448576e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200040,297.84375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0861511230469,0.0,0.0,9.394574590260164e-05,297.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08599853515625,0.0,0.0,9.892945672618224e-05,298.2020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,7.306901534320787e-05,297.67608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0854187011719,0.0,0.0,9.892939851852134e-05,298.0438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08642578125,0.0,0.0,0.0004692779912147,285.0750732421875,294.1499938964844,282.23834228515625,280.3818664550781,284.9416809082031,282.0300598144531,285.06304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010013356804,5.981134254540166e-09,0.0010009952820837,-0.0147219384089112,0.0,0.0,0.0,-0.0077779218554496,60.0,-1.974461793899536,-0.0,-6.831695742448576e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200100,297.8460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08599853515625,0.0,0.0,9.391522326041012e-05,297.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858154296875,0.0,0.0,9.88973115454428e-05,298.1990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,7.304527389351279e-05,297.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0852355957031,0.0,0.0,9.889726061373948e-05,298.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08624267578125,0.0,0.0,0.0004691255453508,285.0749206542969,294.1499938964844,282.2886047363281,280.4182434082031,284.9179382324219,282.0572814941406,285.0625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006757220253,5.943094461002829e-09,0.0010006697848439,-0.0146222878247499,0.0,0.0,0.0,-0.007759063038975,60.0,-1.940839409828186,-0.0,-6.827256271435544e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200160,297.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858154296875,0.0,0.0,9.390569903189316e-05,297.7595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0856628417969,0.0,0.0,9.888727799989284e-05,298.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877380371094,0.0,0.0,7.303786696866155e-05,297.6750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0850830078125,0.0,0.0,9.888722706818952e-05,298.0432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860595703125,0.0,0.0,0.000469077960588,285.07476806640625,294.1499938964844,282.33953857421875,280.4557800292969,284.894775390625,282.0868835449219,285.0619506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005740914493,5.931208857390402e-09,0.0010005681542679,-0.0145911518484354,0.0,0.0,0.0,-0.0077531705610454,60.0,-1.9062100648880005,-0.0,-6.825869292015342e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200220,297.8551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0854797363281,0.0,0.0,9.387992759002373e-05,297.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853271484375,0.0,0.0,9.886013867799193e-05,298.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08740234375,0.0,0.0,7.301782170543447e-05,297.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,9.886008774628864e-05,298.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0857238769531,0.0,0.0,0.0004689492343459,285.074462890625,294.1499938964844,282.4371337890625,280.5295104980469,284.8531799316406,282.1490173339844,285.0608825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002993512898,5.8990741180764425e-09,0.0010002934141084,-0.0145069696009159,0.0,0.0,0.0,-0.0077372398227453,60.0,-1.8392674922943115,-0.0,-6.82212046854147e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200280,297.8555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08544921875,0.0,0.0,9.387841419083998e-05,297.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0852966308594,0.0,0.0,9.885854524327442e-05,298.1932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,7.301664300030097e-05,297.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,9.885849431157112e-05,298.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.085693359375,0.0,0.0,0.00046894166735,285.074462890625,294.1499938964844,282.4434509277344,280.53436279296875,284.8505859375,282.1532287597656,285.0608215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002831695601,5.897187183023789e-09,0.0010002772323787,-0.0145020270720124,0.0,0.0,0.0,-0.0077363043092191,60.0,-1.8349311351776123,-0.0,-6.821900200293386e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200340,297.863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0851135253906,0.0,0.0,9.386507008457556e-05,297.760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849609375,0.0,0.0,9.884449536912145e-05,298.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870056152344,0.0,0.0,7.300626020878553e-05,297.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0844116210937,0.0,0.0,9.884444443741812e-05,298.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853576660156,0.0,0.0,0.0004688750195782,285.0741577148437,294.1499938964844,282.54998779296875,280.6177062988281,284.8090209960937,282.2274780273437,285.0596618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001406772062,5.880534281743621e-09,0.0010001347400248,-0.0144584029912948,0.0,0.0,0.0,-0.0077280486002564,60.0,-1.7617697715759275,-0.0,-6.819957576453818e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200400,297.863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0851135253906,0.0,0.0,9.386507008457556e-05,297.760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849609375,0.0,0.0,9.884449536912145e-05,298.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870056152344,0.0,0.0,7.300626020878553e-05,297.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0844116210937,0.0,0.0,9.884444443741812e-05,298.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853576660156,0.0,0.0,0.0004688750195782,285.0741577148437,294.1499938964844,282.54998779296875,280.6177062988281,284.8090209960937,282.2274780273437,285.0596618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001406772062,5.880534281743621e-09,0.0010001347400248,-0.0144584029912948,0.0,0.0,0.0,-0.0077280486002564,60.0,-1.7617697715759275,-0.0,-6.819957576453818e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200460,297.8724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08477783203125,0.0,0.0,9.388020407641308e-05,297.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0846252441406,0.0,0.0,9.88604297162965e-05,298.1902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0866394042969,0.0,0.0,7.301803270820528e-05,297.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0840759277344,0.0,0.0,9.88603787845932e-05,298.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08502197265625,0.0,0.0,0.0004689506313297,285.0738525390625,294.1499938964844,282.6585693359375,280.70709228515625,284.7701721191406,282.3090515136719,285.0585021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003015631809,5.899363220152054e-09,0.0010002957424148,-0.0145077276974916,0.0,0.0,0.0,-0.0077373827807605,60.0,-1.6873440742492676,-0.0,-6.822153864050051e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200520,297.8724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08477783203125,0.0,0.0,9.388020407641308e-05,297.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0846252441406,0.0,0.0,9.88604297162965e-05,298.1902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0866394042969,0.0,0.0,7.301803270820528e-05,297.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0840759277344,0.0,0.0,9.88603787845932e-05,298.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08502197265625,0.0,0.0,0.0004689506313297,285.0738525390625,294.1499938964844,282.6585693359375,280.70709228515625,284.7701721191406,282.3090515136719,285.0585021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003015631809,5.899363220152054e-09,0.0010002957424148,-0.0145077276974916,0.0,0.0,0.0,-0.0077373827807605,60.0,-1.6873440742492676,-0.0,-6.822153864050051e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200580,297.882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0844421386719,0.0,0.0,9.391344065079466e-05,297.7608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08428955078125,0.0,0.0,9.889543434837832e-05,298.1898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0862731933594,0.0,0.0,7.304388418560848e-05,297.6817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.083740234375,0.0,0.0,9.889538341667504e-05,298.0444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0846862792969,0.0,0.0,0.0004691166686825,285.0735778808594,294.1499938964844,282.7686462402344,280.8034362792969,284.7338562011719,282.3968200683594,285.05731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006554657593,5.940744784993512e-09,0.0010006495285779,-0.0146161336451768,0.0,0.0,0.0,-0.0077578970231115,60.0,-1.6121301651000977,-0.0,-6.826982001939541e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200640,297.882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0844421386719,0.0,0.0,9.391344065079466e-05,297.7608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08428955078125,0.0,0.0,9.889543434837832e-05,298.1898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0862731933594,0.0,0.0,7.304388418560848e-05,297.6817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.083740234375,0.0,0.0,9.889538341667504e-05,298.0444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0846862792969,0.0,0.0,0.0004691166686825,285.0735778808594,294.1499938964844,282.7686462402344,280.8034362792969,284.7338562011719,282.3968200683594,285.05731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006554657593,5.940744784993512e-09,0.0010006495285779,-0.0146161336451768,0.0,0.0,0.0,-0.0077578970231115,60.0,-1.6121301651000977,-0.0,-6.826982001939541e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200700,297.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0842590332031,0.0,0.0,9.392981883138418e-05,297.7611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841064453125,0.0,0.0,9.891267836792396e-05,298.19000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860900878906,0.0,0.0,7.30566171114333e-05,297.6834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0835876464844,0.0,0.0,9.891262743622065e-05,298.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845031738281,0.0,0.0,0.0004691984795499,285.07342529296875,294.1499938964844,282.8242492675781,280.8540954589844,284.7167358398437,282.4429931640625,285.05670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008298559114,5.961136029242198e-09,0.00100082391873,-0.0146695505827665,0.0,0.0,0.0,-0.0077680060639977,60.0,-1.5741398334503174,-0.0,-6.829361609561603e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200760,297.8924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841064453125,0.0,0.0,9.395876986673102e-05,297.761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0839538574219,0.0,0.0,9.894316463032736e-05,298.1903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859069824219,0.0,0.0,7.30791362002492e-05,297.685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834045410156,0.0,0.0,9.894311369862407e-05,298.0456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843505859375,0.0,0.0,0.0004693430964834,285.07330322265625,294.1499938964844,282.8802185058594,280.9063415527344,284.7002258300781,282.4904479980469,285.0560913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011381236836,5.997194740814393e-09,0.0010011320700868,-0.0147640109062194,0.0,0.0,0.0,-0.0077858809381723,60.0,-1.535952925682068,-0.0,-6.833570864728244e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200820,297.90386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0837707519531,0.0,0.0,9.37897275434807e-05,297.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0836181640625,0.0,0.0,9.876515105133876e-05,298.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0855712890625,0.0,0.0,7.29476596461609e-05,297.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830993652344,0.0,0.0,9.876510739559308e-05,298.0470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0840148925781,0.0,0.0,0.0004684987070504,285.0730285644531,294.1499938964844,282.9933166503906,281.0154113769531,284.6690979003906,282.5873107910156,285.0549011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993384592235,5.78655789951199e-09,0.0009993326384574,-0.0142122143879532,0.0,0.0,0.0,-0.0076814675703644,60.0,-1.457701563835144,-0.0,-6.809001007468396e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200880,297.90386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0837707519531,0.0,0.0,9.37897275434807e-05,297.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0836181640625,0.0,0.0,9.876515105133876e-05,298.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0855712890625,0.0,0.0,7.29476596461609e-05,297.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830993652344,0.0,0.0,9.876510739559308e-05,298.0470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0840148925781,0.0,0.0,0.0004684987070504,285.0730285644531,294.1499938964844,282.9933166503906,281.0154113769531,284.6690979003906,282.5873107910156,285.0549011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993384592235,5.78655789951199e-09,0.0009993326384574,-0.0142122143879532,0.0,0.0,0.0,-0.0076814675703644,60.0,-1.457701563835144,-0.0,-6.809001007468396e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200940,297.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834350585937,0.0,0.0,9.331500041298568e-05,297.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08331298828125,0.0,0.0,9.826524183154106e-05,298.1961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.085205078125,0.0,0.0,7.257841934915632e-05,297.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.082763671875,0.0,0.0,9.826519089983776e-05,298.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08367919921875,0.0,0.0,0.0004661273269448,285.07275390625,294.1499938964844,283.10791015625,281.1302490234375,284.6406555175781,282.6795349121094,285.0536804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942799806594,5.1950648227716564e-09,0.00099427474197,-0.0126626407727599,0.0,0.0,0.0,-0.0073882392607629,60.0,-1.3739378452301023,-0.0,-6.740243208014364e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201000,297.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834350585937,0.0,0.0,9.331500041298568e-05,297.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08331298828125,0.0,0.0,9.826524183154106e-05,298.1961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.085205078125,0.0,0.0,7.257841934915632e-05,297.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.082763671875,0.0,0.0,9.826519089983776e-05,298.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08367919921875,0.0,0.0,0.0004661273269448,285.07275390625,294.1499938964844,283.10791015625,281.1302490234375,284.6406555175781,282.6795349121094,285.0536804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942799806594,5.1950648227716564e-09,0.00099427474197,-0.0126626407727599,0.0,0.0,0.0,-0.0073882392607629,60.0,-1.3739378452301023,-0.0,-6.740243208014364e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201060,297.932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0831298828125,0.0,0.0,9.27466608118266e-05,297.7677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829772949219,0.0,0.0,9.76667506620288e-05,298.2029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848693847656,0.0,0.0,7.213638309622183e-05,297.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824584960937,0.0,0.0,9.76667070062831e-05,298.0512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0833435058594,0.0,0.0,0.0004632883938029,285.0724792480469,294.1499938964844,283.2240295410156,281.2504272460937,284.6147766113281,282.7646789550781,285.0524597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988224404864,4.486952587257065e-09,0.0009882199810817,-0.0108074340969324,0.0,0.0,0.0,-0.0070371986366808,60.0,-1.287537932395935,-0.0,-6.658386553226593e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201120,297.932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0831298828125,0.0,0.0,9.27466608118266e-05,297.7677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829772949219,0.0,0.0,9.76667506620288e-05,298.2029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848693847656,0.0,0.0,7.213638309622183e-05,297.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824584960937,0.0,0.0,9.76667070062831e-05,298.0512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0833435058594,0.0,0.0,0.0004632883938029,285.0724792480469,294.1499938964844,283.2240295410156,281.2504272460937,284.6147766113281,282.7646789550781,285.0524597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988224404864,4.486952587257065e-09,0.0009882199810817,-0.0108074340969324,0.0,0.0,0.0,-0.0070371986366808,60.0,-1.287537932395935,-0.0,-6.658386553226593e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201180,297.94927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08282470703125,0.0,0.0,9.21061437111348e-05,297.7674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826721191406,0.0,0.0,9.699225483927876e-05,298.21270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08453369140625,0.0,0.0,7.16381982783787e-05,297.7086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821533203125,0.0,0.0,9.699220390757546e-05,298.0539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830383300781,0.0,0.0,0.0004600888642016,285.0722045898437,294.1499938964844,283.34161376953125,281.37554931640625,284.5916748046875,282.8393249511719,285.05126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813995566219,3.688912952881651e-09,0.0009813958313316,-0.0087164938449859,0.0,0.0,0.0,-0.0066415756009519,60.0,-1.199561595916748,-0.0,-6.566734356283632e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201240,297.94927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08282470703125,0.0,0.0,9.21061437111348e-05,297.7674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826721191406,0.0,0.0,9.699225483927876e-05,298.21270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08453369140625,0.0,0.0,7.16381982783787e-05,297.7086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821533203125,0.0,0.0,9.699220390757546e-05,298.0539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830383300781,0.0,0.0,0.0004600888642016,285.0722045898437,294.1499938964844,283.34161376953125,281.37554931640625,284.5916748046875,282.8393249511719,285.05126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813995566219,3.688912952881651e-09,0.0009813958313316,-0.0087164938449859,0.0,0.0,0.0,-0.0066415756009519,60.0,-1.199561595916748,-0.0,-6.566734356283632e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201300,297.958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826721191406,0.0,0.0,9.180713095702232e-05,297.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08251953125,0.0,0.0,9.667738049756736e-05,298.2186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843811035156,0.0,0.0,7.140563684515655e-05,297.7127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820007324219,0.0,0.0,9.667733684182168e-05,298.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0828857421875,0.0,0.0,0.0004585952556226,285.07208251953125,294.1499938964844,283.4009704589844,281.4398498535156,284.58111572265625,282.87225341796875,285.0506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782132692635,3.316372509942766e-09,0.0009782100096344,-0.007740362547338,0.0,0.0,0.0,-0.006456890143454,60.0,-1.1554863452911377,-0.0,-6.52416645152698e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201360,297.96746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08251953125,0.0,0.0,9.155935549642892e-05,297.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823669433594,0.0,0.0,9.641645738156512e-05,298.22528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841979980469,0.0,0.0,7.121291855582967e-05,297.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08184814453125,0.0,0.0,9.641641372581944e-05,298.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0827331542969,0.0,0.0,0.0004573575570248,285.07196044921875,294.1499938964844,283.460693359375,281.50518798828125,284.5711669921875,282.90283203125,285.0500793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755726787261,3.007658566644977e-09,0.0009755696519277,-0.0069314525462687,0.0,0.0,0.0,-0.0063038445077836,60.0,-1.1116924285888672,-0.0,-6.488996007192327e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201420,297.9862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08221435546875,0.0,0.0,9.13248150027357e-05,297.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820617675781,0.0,0.0,9.616947500035168e-05,298.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838928222656,0.0,0.0,7.103049574652687e-05,297.72625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0815734863281,0.0,0.0,9.616943134460598e-05,298.05963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824279785156,0.0,0.0,0.0004561859823297,285.0717163085937,294.1499938964844,283.5812683105469,281.6388854980469,284.5531616210937,282.9604187011719,285.04888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730721358209,2.715426772326168e-09,0.0009730694582685,-0.0061657191254198,0.0,0.0,0.0,-0.00615896563977,60.0,-1.0260541439056396,-0.0,-6.455791634607523e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201480,297.9862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08221435546875,0.0,0.0,9.13248150027357e-05,297.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820617675781,0.0,0.0,9.616947500035168e-05,298.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838928222656,0.0,0.0,7.103049574652687e-05,297.72625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0815734863281,0.0,0.0,9.616943134460598e-05,298.05963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824279785156,0.0,0.0,0.0004561859823297,285.0717163085937,294.1499938964844,283.5812683105469,281.6388854980469,284.5531616210937,282.9604187011719,285.04888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730721358209,2.715426772326168e-09,0.0009730694582685,-0.0061657191254198,0.0,0.0,0.0,-0.00615896563977,60.0,-1.0260541439056396,-0.0,-6.455791634607523e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201540,298.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819091796875,0.0,0.0,9.145933290710671e-05,297.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0817565917969,0.0,0.0,9.63111306191422e-05,298.2576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08355712890625,0.0,0.0,7.113511674106121e-05,297.73553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812683105469,0.0,0.0,9.631108696339652e-05,298.0624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821228027344,0.0,0.0,0.0004568579315673,285.0714416503906,294.1499938964844,283.70330810546875,281.7762145996094,284.5375671386719,283.02325439453125,285.0476989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745043353177,2.882995620012707e-09,0.0009745014249347,-0.0066048023290932,0.0,0.0,0.0,-0.0062420326285064,60.0,-0.9436708688735962,-0.0,-6.47482139015665e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
