time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12201600,298.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819091796875,0.0,0.0,9.145933290710671e-05,297.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0817565917969,0.0,0.0,9.63111306191422e-05,298.2576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08355712890625,0.0,0.0,7.113511674106121e-05,297.73553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812683105469,0.0,0.0,9.631108696339652e-05,298.0624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821228027344,0.0,0.0,0.0004568579315673,285.0714416503906,294.1499938964844,283.70330810546875,281.7762145996094,284.5375671386719,283.02325439453125,285.0476989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745043353177,2.882995620012707e-09,0.0009745014249347,-0.0066048023290932,0.0,0.0,0.0,-0.0062420326285064,60.0,-0.9436708688735962,-0.0,-6.47482139015665e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201660,298.0244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08160400390625,0.0,0.0,9.162330388789997e-05,297.742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814514160156,0.0,0.0,9.64837963692844e-05,298.276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.083251953125,0.0,0.0,7.126264972612262e-05,297.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809631347656,0.0,0.0,9.64837527135387e-05,298.0653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,0.0004576770006678,285.0711975097656,294.1499938964844,283.82684326171875,281.91668701171875,284.52423095703125,283.0985412597656,285.0465393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762520785443,3.087261557510601e-09,0.0009762489935383,-0.0071400357410311,0.0,0.0,0.0,-0.0063433004543185,60.0,-0.8624563813209534,-0.0,-6.498056137616004e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201720,298.0244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08160400390625,0.0,0.0,9.162330388789997e-05,297.742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814514160156,0.0,0.0,9.64837963692844e-05,298.276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.083251953125,0.0,0.0,7.126264972612262e-05,297.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809631347656,0.0,0.0,9.64837527135387e-05,298.0653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,0.0004576770006678,285.0711975097656,294.1499938964844,283.82684326171875,281.91668701171875,284.52423095703125,283.0985412597656,285.0465393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762520785443,3.087261557510601e-09,0.0009762489935383,-0.0071400357410311,0.0,0.0,0.0,-0.0063433004543185,60.0,-0.8624563813209534,-0.0,-6.498056137616004e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201780,298.0466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.081298828125,0.0,0.0,9.153335849987344e-05,297.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0811767578125,0.0,0.0,9.638907795306297e-05,298.2880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829162597656,0.0,0.0,7.119269139366224e-05,297.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0806884765625,0.0,0.0,9.638903429731728e-05,298.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0815124511719,0.0,0.0,0.0004572277248371,285.0709533691406,294.1499938964844,283.95184326171875,282.0599365234375,284.5133056640625,283.1796264648437,285.04541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752938640303,2.975179214104173e-09,0.0009752908954396,-0.0068463487550616,0.0,0.0,0.0,-0.0062877377495169,60.0,-0.7788516283035278,-0.0,-6.48530189550911e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201840,298.0466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.081298828125,0.0,0.0,9.153335849987344e-05,297.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0811767578125,0.0,0.0,9.638907795306297e-05,298.2880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829162597656,0.0,0.0,7.119269139366224e-05,297.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0806884765625,0.0,0.0,9.638903429731728e-05,298.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0815124511719,0.0,0.0,0.0004572277248371,285.0709533691406,294.1499938964844,283.95184326171875,282.0599365234375,284.5133056640625,283.1796264648437,285.04541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752938640303,2.975179214104173e-09,0.0009752908954396,-0.0068463487550616,0.0,0.0,0.0,-0.0062877377495169,60.0,-0.7788516283035278,-0.0,-6.48530189550911e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201900,298.0589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0811462402344,0.0,0.0,9.155824955087156e-05,297.7408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810241699219,0.0,0.0,9.641529322834684e-05,298.29180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.082763671875,0.0,0.0,7.121205271687359e-05,297.7598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805358886719,0.0,0.0,9.641524957260116e-05,298.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08135986328125,0.0,0.0,0.0004573520564008,285.0708312988281,294.1499938964844,284.014892578125,282.1324157714844,284.5087280273437,283.22088623046875,285.0448608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755581850185,3.0061775291301274e-09,0.0009755552164278,-0.0069275735877454,0.0,0.0,0.0,-0.0063031013123691,60.0,-0.736403226852417,-0.0,-6.48882831910669e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201960,298.072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809936523437,0.0,0.0,9.129334648605436e-05,297.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08087158203125,0.0,0.0,9.613634028937668e-05,298.2947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826110839844,0.0,0.0,7.100601942511275e-05,297.7645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08038330078125,0.0,0.0,9.6136296633631e-05,298.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,0.0004560288216453,285.0707092285156,294.1499938964844,284.0783386230469,282.2054138183594,284.5047607421875,283.2605895996094,285.0443115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727377910166,2.6761370897077086e-09,0.0009727351134642,-0.0060627660714089,0.0,0.0,0.0,-0.0061394963413476,60.0,-0.6933045983314514,-0.0,-6.451333689483364e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202020,298.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0806884765625,0.0,0.0,9.094802953768522e-05,297.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,9.577270247973502e-05,298.29931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.082275390625,0.0,0.0,7.073743472574279e-05,297.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0801086425781,0.0,0.0,9.577265882398932e-05,298.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809020996094,0.0,0.0,0.0004543038958217,285.0704650878906,294.1499938964844,284.2062683105469,282.3526916503906,284.49853515625,283.3287048339844,285.043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690577862784,2.245895247554585e-09,0.0009690555743873,-0.0049353828653693,0.0,0.0,0.0,-0.0059262043796479,60.0,-0.6054052710533142,-0.0,-6.40261887951965e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202080,298.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0806884765625,0.0,0.0,9.094802953768522e-05,297.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,9.577270247973502e-05,298.29931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.082275390625,0.0,0.0,7.073743472574279e-05,297.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0801086425781,0.0,0.0,9.577265882398932e-05,298.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809020996094,0.0,0.0,0.0004543038958217,285.0704650878906,294.1499938964844,284.2062683105469,282.3526916503906,284.49853515625,283.3287048339844,285.043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690577862784,2.245895247554585e-09,0.0009690555743873,-0.0049353828653693,0.0,0.0,0.0,-0.0059262043796479,60.0,-0.6054052710533142,-0.0,-6.40261887951965e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202140,298.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804138183594,0.0,0.0,9.051946108229458e-05,297.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,9.532139665680006e-05,298.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819702148437,0.0,0.0,7.04041012795642e-05,297.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0798034667969,0.0,0.0,9.5321360277012e-05,298.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805969238281,0.0,0.0,0.0004521631053648,285.0702209472656,294.1499938964844,284.335693359375,282.50128173828125,284.49468994140625,283.3819580078125,285.04217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644912788644,1.7119370365747955e-09,0.0009644895326346,-0.0035362006165087,0.0,0.0,0.0,-0.005661497823894,60.0,-0.5169159173965454,-0.0,-6.34241743568964e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202200,298.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804138183594,0.0,0.0,9.051946108229458e-05,297.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,9.532139665680006e-05,298.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819702148437,0.0,0.0,7.04041012795642e-05,297.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0798034667969,0.0,0.0,9.5321360277012e-05,298.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805969238281,0.0,0.0,0.0004521631053648,285.0702209472656,294.1499938964844,284.335693359375,282.50128173828125,284.49468994140625,283.3819580078125,285.04217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644912788644,1.7119370365747955e-09,0.0009644895326346,-0.0035362006165087,0.0,0.0,0.0,-0.005661497823894,60.0,-0.5169159173965454,-0.0,-6.34241743568964e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202260,298.14666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0801086425781,0.0,0.0,9.02174724615179e-05,297.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799865722656,0.0,0.0,9.500338637735696e-05,298.30645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816650390625,0.0,0.0,7.016922609182075e-05,297.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0795288085937,0.0,0.0,9.500334999756888e-05,298.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.080322265625,0.0,0.0,0.0004506546247284,285.0699768066406,294.1499938964844,284.466552734375,282.6507263183594,284.4931335449219,283.41778564453125,285.0411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612725116312,1.3356821204624223e-09,0.000961271172855,-0.0025502517819404,0.0,0.0,0.0,-0.0054749664850533,60.0,-0.4281885623931885,-0.0,-6.300167143535873e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202320,298.14666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0801086425781,0.0,0.0,9.02174724615179e-05,297.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799865722656,0.0,0.0,9.500338637735696e-05,298.30645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816650390625,0.0,0.0,7.016922609182075e-05,297.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0795288085937,0.0,0.0,9.500334999756888e-05,298.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.080322265625,0.0,0.0,0.0004506546247284,285.0699768066406,294.1499938964844,284.466552734375,282.6507263183594,284.4931335449219,283.41778564453125,285.0411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612725116312,1.3356821204624223e-09,0.000961271172855,-0.0025502517819404,0.0,0.0,0.0,-0.0054749664850533,60.0,-0.4281885623931885,-0.0,-6.300167143535873e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202380,298.1663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.079833984375,0.0,0.0,9.015961404656991e-05,297.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0797119140625,0.0,0.0,9.494245750829576e-05,298.3100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08135986328125,0.0,0.0,7.012421701801941e-05,297.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,9.494241385255008e-05,298.0868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800170898437,0.0,0.0,0.0004503655945882,285.0697326660156,294.1499938964844,284.598876953125,282.8005065917969,284.49383544921875,283.4463195800781,285.0401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606550447642,1.263571580700784e-09,0.0009606538224034,-0.0023612910881638,0.0,0.0,0.0,-0.0054392144083976,60.0,-0.3399763107299804,-0.0,-6.292086141002073e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202440,298.1663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.079833984375,0.0,0.0,9.015961404656991e-05,297.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0797119140625,0.0,0.0,9.494245750829576e-05,298.3100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08135986328125,0.0,0.0,7.012421701801941e-05,297.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,9.494241385255008e-05,298.0868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800170898437,0.0,0.0,0.0004503655945882,285.0697326660156,294.1499938964844,284.598876953125,282.8005065917969,284.49383544921875,283.4463195800781,285.0401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606550447642,1.263571580700784e-09,0.0009606538224034,-0.0023612910881638,0.0,0.0,0.0,-0.0054392144083976,60.0,-0.3399763107299804,-0.0,-6.292086141002073e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202500,298.1766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796813964844,0.0,0.0,9.0160479885526e-05,297.8047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0795593261719,0.0,0.0,9.494337427895516e-05,298.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,7.012489368207753e-05,297.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791015625,0.0,0.0,9.494333062320948e-05,298.0893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07989501953125,0.0,0.0,0.0004503699601627,285.0696105957031,294.1499938964844,284.66558837890625,282.8753662109375,284.4951477050781,283.46124267578125,285.0396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000960664532613,1.2646484970346703e-09,0.0009606632520444,-0.0023641127627342,0.0,0.0,0.0,-0.005439749918878,60.0,-0.2958277463912964,-0.0,-6.292206933267154e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202560,298.1871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0795288085937,0.0,0.0,9.015341493068264e-05,297.8125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,9.493592369835824e-05,298.31378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810546875,0.0,0.0,7.01193930581212e-05,297.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.0,0.0,9.493588731857015e-05,298.09185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0797424316406,0.0,0.0,0.0004503346281126,285.0694885253906,294.1499938964844,284.732666015625,282.9501342773437,284.4969787597656,283.4766540527344,285.0392150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605891536921,1.255828441237838e-09,0.0009605878731235,-0.0023410003632307,0.0,0.0,0.0,-0.0054353773593902,60.0,-0.2515268325805664,-0.0,-6.29121856832171e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202620,298.208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,9.009007044369356e-05,297.8260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791320800781,0.0,0.0,9.486922499490902e-05,298.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08074951171875,0.0,0.0,7.007012754911557e-05,297.8193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,9.486918861512096e-05,298.0970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794372558594,0.0,0.0,0.0004500182112678,285.0692749023437,294.1499938964844,284.8678894042969,283.0990905761719,284.5021667480469,283.5067749023437,285.0382995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599142358638,1.1768945817891563e-09,0.0009599130717106,-0.0021341580431908,0.0,0.0,0.0,-0.0053962473757565,60.0,-0.162273034453392,-0.0,-6.282379416688856e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202680,298.208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,9.009007044369356e-05,297.8260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791320800781,0.0,0.0,9.486922499490902e-05,298.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08074951171875,0.0,0.0,7.007012754911557e-05,297.8193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,9.486918861512096e-05,298.0970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794372558594,0.0,0.0,0.0004500182112678,285.0692749023437,294.1499938964844,284.8678894042969,283.0990905761719,284.5021667480469,283.5067749023437,285.0382995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599142358638,1.1768945817891563e-09,0.0009599130717106,-0.0021341580431908,0.0,0.0,0.0,-0.0053962473757565,60.0,-0.162273034453392,-0.0,-6.282379416688856e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202740,298.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0795593261719,0.0,0.0,4.420798359205946e-05,297.8378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794372558594,0.0,0.0,4.655315569834784e-05,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810546875,0.0,0.0,3.438402563915588e-05,297.8277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.0,0.0,4.65531375084538e-05,298.10235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07977294921875,0.0,0.0,0.0002208278747275,285.069580078125,294.1499938964844,285.00457763671875,283.2468566894531,284.5091247558594,283.53173828125,285.03741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007818154990673,9.00425012329009e-10,0.0007818146259523,-0.0015854162629693,0.0,0.0,0.0,-0.0043562836945056,60.0,-0.0702364891767501,-0.0,-1.5127653796298546e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202800,298.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0795593261719,0.0,0.0,4.420798359205946e-05,297.8378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794372558594,0.0,0.0,4.655315569834784e-05,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810546875,0.0,0.0,3.438402563915588e-05,297.8277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.0,0.0,4.65531375084538e-05,298.10235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07977294921875,0.0,0.0,0.0002208278747275,285.069580078125,294.1499938964844,285.00457763671875,283.2468566894531,284.5091247558594,283.53173828125,285.03741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007818154990673,9.00425012329009e-10,0.0007818146259523,-0.0015854162629693,0.0,0.0,0.0,-0.0043562836945056,60.0,-0.0702364891767501,-0.0,-1.5127653796298546e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202860,298.2555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.083740234375,0.0,0.0,4.081770384800621e-05,297.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08349609375,0.0,0.0,4.298302883398719e-05,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0852355957031,0.0,0.0,3.174713856424205e-05,297.8362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08306884765625,0.0,0.0,4.298301064409316e-05,298.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838928222656,0.0,0.0,0.0002038927341345,285.0733337402344,294.1499938964844,285.1427001953125,283.3929443359375,284.5137634277344,283.5531005859375,285.0365905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004276026738807,5.366461719447101e-10,0.0004276021500118,-0.000983249512501,0.0,0.0,0.0,-0.0024096861016005,60.0,0.004392079077661,-0.0,-1.2896362200365274e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202920,298.2555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.083740234375,0.0,0.0,4.081770384800621e-05,297.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08349609375,0.0,0.0,4.298302883398719e-05,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0852355957031,0.0,0.0,3.174713856424205e-05,297.8362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08306884765625,0.0,0.0,4.298301064409316e-05,298.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838928222656,0.0,0.0,0.0002038927341345,285.0733337402344,294.1499938964844,285.1427001953125,283.3929443359375,284.5137634277344,283.5531005859375,285.0365905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004276026738807,5.366461719447101e-10,0.0004276021500118,-0.000983249512501,0.0,0.0,0.0,-0.0024096861016005,60.0,0.004392079077661,-0.0,-1.2896362200365274e-08,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202980,298.2789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904541015625,0.0,0.0,2.371509253862314e-05,297.8598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899963378906,0.0,0.0,2.497314562788233e-05,298.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09197998046875,0.0,0.0,1.844509097281844e-05,297.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08953857421875,0.0,0.0,2.497313653293532e-05,298.11328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09051513671875,0.0,0.0,0.0001184617140097,285.0797119140625,294.1499938964844,285.2822570800781,283.5367736816406,284.5164489746094,283.570068359375,285.0357971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002531310310587,3.1649260989752287e-10,0.0002531307109165,-0.0005789338611066,0.0,0.0,0.0,-0.0014257477596402,60.0,0.035352598875761,-0.0,-4.353311044980046e-09,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203040,298.2789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904541015625,0.0,0.0,2.371509253862314e-05,297.8598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899963378906,0.0,0.0,2.497314562788233e-05,298.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09197998046875,0.0,0.0,1.844509097281844e-05,297.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08953857421875,0.0,0.0,2.497313653293532e-05,298.11328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09051513671875,0.0,0.0,0.0001184617140097,285.0797119140625,294.1499938964844,285.2822570800781,283.5367736816406,284.5164489746094,283.570068359375,285.0357971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002531310310587,3.1649260989752287e-10,0.0002531307109165,-0.0005789338611066,0.0,0.0,0.0,-0.0014257477596402,60.0,0.035352598875761,-0.0,-4.353311044980046e-09,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203100,298.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927124023437,0.0,0.0,1.8483877283870243e-05,297.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921630859375,0.0,0.0,1.9464421711745672e-05,298.3330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09423828125,0.0,0.0,1.437636365153594e-05,297.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917053222656,0.0,0.0,1.946441261679865e-05,298.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927429199219,0.0,0.0,9.233072341885418e-05,285.0823974609375,294.1499938964844,285.3525695800781,283.6076965332031,284.5169982910156,283.57647705078125,285.0354309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001966687996173,2.4605273374334047e-10,0.0001966685522347,-0.0004502082592807,0.0,0.0,0.0,-0.0011078221723437,60.0,0.0387298874557018,-0.0,-2.6445765577420843e-09,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203160,298.3017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.093994140625,0.0,0.0,1.4836036825727206e-05,297.8704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0934143066406,0.0,0.0,1.562306897540111e-05,298.3353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09552001953125,0.0,0.0,1.1539152183104306e-05,297.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09295654296875,0.0,0.0,1.5623061699443497e-05,298.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.093994140625,0.0,0.0,7.410902617266402e-05,285.0841369628906,294.1499938964844,285.4232482910156,283.6778259277344,284.5174255371094,283.58123779296875,285.0350646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001580805546836,1.9771875803265002e-10,0.0001580803655087,-0.0003617257170844,0.0,0.0,0.0,-0.0008904226124286,60.0,0.0408226288855075,-0.0,-1.7037498079019995e-09,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203220,298.3238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,1.0540052244323306e-05,297.8809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09503173828125,0.0,0.0,1.109918775910046e-05,298.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971984863281,0.0,0.0,8.197826900868677e-06,297.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945739746094,0.0,0.0,1.109918321162695e-05,298.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,5.264970604912378e-05,285.0865783691406,294.1499938964844,285.565673828125,283.8155517578125,284.5179748535156,283.587646484375,285.03436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000112305759103,1.40466124842753e-10,0.0001123056208598,-0.0002569823700468,0.0,0.0,0.0,-0.000632586190477,60.0,0.0412241257727146,-0.0,-8.599150280730328e-10,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203280,298.3238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,1.0540052244323306e-05,297.8809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09503173828125,0.0,0.0,1.109918775910046e-05,298.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971984863281,0.0,0.0,8.197826900868677e-06,297.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945739746094,0.0,0.0,1.109918321162695e-05,298.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,5.264970604912378e-05,285.0865783691406,294.1499938964844,285.565673828125,283.8155517578125,284.5179748535156,283.587646484375,285.03436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000112305759103,1.40466124842753e-10,0.0001123056208598,-0.0002569823700468,0.0,0.0,0.0,-0.000632586190477,60.0,0.0412241257727146,-0.0,-8.599150280730328e-10,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203340,298.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,7.393397481791908e-06,297.891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09600830078125,0.0,0.0,7.785607522237115e-06,298.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09820556640625,0.0,0.0,5.750426225858973e-06,297.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955505371094,0.0,0.0,7.785603884258308e-06,298.1301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966491699219,0.0,0.0,3.693152393680066e-05,285.08807373046875,294.1499938964844,285.7095031738281,283.9493408203125,284.5182800292969,283.591552734375,285.0337219238281,0.0,0.0,0.0,0.0,1.0,1.0,-7.877792813815176e-05,9.853126647918484e-11,7.877782627474517e-05,-0.0001802625338314,0.0,0.0,0.0,-0.0004437334428075,60.0,0.0393298529088497,-0.0,-4.2311470993539047e-10,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203400,298.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,7.393397481791908e-06,297.891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09600830078125,0.0,0.0,7.785607522237115e-06,298.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09820556640625,0.0,0.0,5.750426225858973e-06,297.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955505371094,0.0,0.0,7.785603884258308e-06,298.1301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966491699219,0.0,0.0,3.693152393680066e-05,285.08807373046875,294.1499938964844,285.7095031738281,283.9493408203125,284.5182800292969,283.591552734375,285.0337219238281,0.0,0.0,0.0,0.0,1.0,1.0,-7.877792813815176e-05,9.853126647918484e-11,7.877782627474517e-05,-0.0001802625338314,0.0,0.0,0.0,-0.0004437334428075,60.0,0.0393298529088497,-0.0,-4.2311470993539047e-10,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203460,298.36798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,4.334117420512484e-06,297.90191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0964050292969,0.0,0.0,4.564036316878628e-06,298.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986328125,0.0,0.0,3.370983904460445e-06,297.8788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.095947265625,0.0,0.0,4.564034497889224e-06,298.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970458984375,0.0,0.0,2.164979923691135e-05,285.0887451171875,294.1499938964844,285.8547668457031,284.0786437988281,284.5184020996094,283.5933532714844,285.0330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-4.6181077777873725e-05,5.776075451269236e-11,4.618101957021281e-05,-0.0001056730325217,0.0,0.0,0.0,-0.0002601246815174,60.0,0.0308909676969051,-0.0,-1.4540232906590234e-10,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203520,298.36798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,4.334117420512484e-06,297.90191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0964050292969,0.0,0.0,4.564036316878628e-06,298.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986328125,0.0,0.0,3.370983904460445e-06,297.8788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.095947265625,0.0,0.0,4.564034497889224e-06,298.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970458984375,0.0,0.0,2.164979923691135e-05,285.0887451171875,294.1499938964844,285.8547668457031,284.0786437988281,284.5184020996094,283.5933532714844,285.0330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-4.6181077777873725e-05,5.776075451269236e-11,4.618101957021281e-05,-0.0001056730325217,0.0,0.0,0.0,-0.0002601246815174,60.0,0.0308909676969051,-0.0,-1.4540232906590234e-10,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203580,298.38946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971984863281,0.0,0.0,2.010891194004216e-06,297.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09649658203125,0.0,0.0,2.117566282322514e-06,298.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987243652344,0.0,0.0,1.564028139000584e-06,297.8883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,2.117565372827812e-06,298.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09716796875,0.0,0.0,1.0044810551335104e-05,285.08892822265625,294.1499938964844,286.00146484375,284.2028503417969,284.5184631347656,283.5938720703125,285.03253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-2.1426702005555853e-05,2.6799293686985408e-11,2.14266747207148e-05,-4.902916043647565e-05,0.0,0.0,0.0,-0.0001206903980346,60.0,0.0200202856212854,-0.0,-3.130020201358441e-11,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203640,298.38946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971984863281,0.0,0.0,2.010891194004216e-06,297.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09649658203125,0.0,0.0,2.117566282322514e-06,298.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987243652344,0.0,0.0,1.564028139000584e-06,297.8883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,2.117565372827812e-06,298.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09716796875,0.0,0.0,1.0044810551335104e-05,285.08892822265625,294.1499938964844,286.00146484375,284.2028503417969,284.5184631347656,283.5938720703125,285.03253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-2.1426702005555853e-05,2.6799293686985408e-11,2.14266747207148e-05,-4.902916043647565e-05,0.0,0.0,0.0,-0.0001206903980346,60.0,0.0200202856212854,-0.0,-3.130020201358441e-11,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203700,298.4000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09722900390625,0.0,0.0,1.250068976332841e-06,297.9180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965270996094,0.0,0.0,1.3163833045837237e-06,298.3572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987548828125,0.0,0.0,9.722767799758003e-07,297.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,1.3163828498363728e-06,298.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09716796875,0.0,0.0,6.244348696782254e-06,285.08892822265625,294.1499938964844,286.0753479003906,284.2628479003906,284.5184631347656,283.59393310546875,285.0322570800781,0.0,0.0,0.0,0.0,1.0,1.0,-1.3319991921889596e-05,1.665989048105221e-11,1.3319975550984964e-05,-3.04791028611362e-05,0.0,0.0,0.0,-7.502765220124274e-05,60.0,0.0149529287591576,-0.0,-1.2095892863717147e-11,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203760,298.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971984863281,0.0,0.0,7.023137413852965e-07,297.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965270996094,0.0,0.0,7.395705097223981e-07,298.3598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987243652344,0.0,0.0,5.462445642478997e-07,297.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,7.395702255053038e-07,298.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09716796875,0.0,0.0,3.508200052237953e-06,285.08892822265625,294.1499938964844,286.1495666503906,284.32135009765625,284.5184631347656,283.5939636230469,285.031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-7.48346928958199e-06,9.359869650171767e-12,7.483460194634972e-06,-1.7123818906839006e-05,0.0,0.0,0.0,-4.215219814796001e-05,60.0,0.010213061235845,-0.0,-3.817968510788639e-12,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203820,298.43096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09716796875,0.0,0.0,1.319058213766766e-07,297.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09649658203125,0.0,0.0,1.3890324623844208e-07,298.3651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09869384765625,0.0,0.0,1.0259352478669825e-07,297.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960388183594,0.0,0.0,1.3890318939502322e-07,298.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971374511719,0.0,0.0,6.58896453842317e-07,285.0888671875,294.1499938964844,286.299072265625,284.4334716796875,284.5184631347656,283.5939636230469,285.031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4055153769731987e-06,1.7579272456116901e-12,1.405513671670633e-06,-3.2161271974473493e-06,0.0,0.0,0.0,-7.916853064671159e-06,60.0,0.0034328331239521,-0.0,-1.3467840124375965e-13,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
