time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12203880,298.43096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09716796875,0.0,0.0,1.319058213766766e-07,297.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09649658203125,0.0,0.0,1.3890324623844208e-07,298.3651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09869384765625,0.0,0.0,1.0259352478669825e-07,297.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960388183594,0.0,0.0,1.3890318939502322e-07,298.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971374511719,0.0,0.0,6.58896453842317e-07,285.0888671875,294.1499938964844,286.299072265625,284.4334716796875,284.5184631347656,283.5939636230469,285.031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4055153769731987e-06,1.7579272456116901e-12,1.405513671670633e-06,-3.2161271974473493e-06,0.0,0.0,0.0,-7.916853064671159e-06,60.0,0.0034328331239521,-0.0,-1.3467840124375965e-13,0.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203940,298.45098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09716796875,0.0,0.050000000745058,-3.8054777107277005e-09,297.9441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.09649658203125,0.0,0.050000000745058,-4.0073526719197625e-09,298.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.09869384765625,0.0,0.050000000745058,-2.959818834469274e-09,297.91656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960388183594,0.0,0.050000000745058,-4.007351339652132e-09,298.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971374511719,0.0,0.050000000745058,-1.900913382257841e-08,285.0888671875,291.1499938964844,286.45001220703125,284.5386047363281,284.5184631347656,283.5939636230469,285.031005859375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,4.055098656863265e-08,-5.0726075764969895e-14,-4.055093683064116e-08,9.278956270009077e-08,0.0,0.0,0.0,2.284214133396745e-07,60.0,0.0007743895985186,-0.0,-1.1209553291135626e-16,1.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204000,298.45098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09716796875,0.0,0.050000000745058,-3.8054777107277005e-09,297.9441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.09649658203125,0.0,0.050000000745058,-4.0073526719197625e-09,298.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.09869384765625,0.0,0.050000000745058,-2.959818834469274e-09,297.91656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960388183594,0.0,0.050000000745058,-4.007351339652132e-09,298.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971374511719,0.0,0.050000000745058,-1.900913382257841e-08,285.0888671875,291.1499938964844,286.45001220703125,284.5386047363281,284.5184631347656,283.5939636230469,285.031005859375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,4.055098656863265e-08,-5.0726075764969895e-14,-4.055093683064116e-08,9.278956270009077e-08,0.0,0.0,0.0,2.284214133396745e-07,60.0,0.0007743895985186,-0.0,-1.1209553291135626e-16,1.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204060,298.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06182861328125,0.6341255903244019,0.050000000745058,0.040840957313776,297.91827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616760253906,0.6341255903244019,0.050000000745058,0.0430074967443943,298.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.6341255903244019,0.050000000745058,0.0317651964724063,297.8902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.6341255903244019,0.050000000745058,0.0430074967443943,298.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06182861328125,0.6341255903244019,0.050000000745058,0.204009011387825,285.0578918457031,291.1499938964844,286.5262756347656,284.5895690917969,293.5329284667969,295.1004333496094,285.17645263671875,1.0,0.1097138151526451,0.0527768768370151,0.0527768768370151,1.0,1.0,-0.435411125421524,4.905848254566081e-05,0.4353620707988739,-0.1327349096536636,0.0,0.0,0.0,10.17704963684082,60.0,1183.1065673828125,-0.0,12.278923034667969,1.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204120,298.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6568603515625,0.6313367486000061,0.050000000745058,0.0452363044023513,297.869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6568603515625,0.6313367486000061,0.050000000745058,0.0476360060274601,298.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6568908691406,0.6313367486000061,0.050000000745058,0.0351837910711765,297.840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6568603515625,0.6313367486000061,0.050000000745058,0.0476360060274601,298.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6568603515625,0.6313367486000061,0.050000000745058,0.2259646952152252,285.7461853027344,291.1499938964844,286.6034240722656,284.6410522460937,294.6849975585937,298.00396728515625,286.385009765625,1.0,0.121093600988388,0.1055537536740303,0.1055537536740303,1.0,1.0,-0.4819980263710022,0.0025292336940765,0.4794687926769256,-0.1413730382919311,0.0,0.0,0.0,12.501286506652832,60.0,2409.064453125,-0.0,16.68134880065918,1.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204180,298.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7763366699219,0.5709531307220459,0.050000000745058,0.0456808768212795,297.80108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7763366699219,0.5709531307220459,0.050000000745058,0.0481041632592678,298.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7763366699219,0.5709531307220459,0.050000000745058,0.0355295725166797,297.7688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7763366699219,0.5709531307220459,0.050000000745058,0.0481041632592678,297.9955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7763366699219,0.5709531307220459,0.050000000745058,0.2281854450702667,287.8619079589844,291.1499938964844,286.76031494140625,284.74542236328125,294.73004150390625,298.1242370605469,288.2499694824219,1.0,0.1406007409095764,0.2111075073480606,0.2111075073480606,1.0,1.0,-0.4867386817932129,0.0261549744755029,0.4605837166309356,-0.1189985498785972,0.0,0.0,0.0,20.02118682861328,60.0,2355.820556640625,-0.0,23.19038963317871,1.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204240,298.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7763366699219,0.5709531307220459,0.050000000745058,0.0456808768212795,297.80108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7763366699219,0.5709531307220459,0.050000000745058,0.0481041632592678,298.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7763366699219,0.5709531307220459,0.050000000745058,0.0355295725166797,297.7688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7763366699219,0.5709531307220459,0.050000000745058,0.0481041632592678,297.9955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7763366699219,0.5709531307220459,0.050000000745058,0.2281854450702667,287.8619079589844,291.1499938964844,286.76031494140625,284.74542236328125,294.73004150390625,298.1242370605469,288.2499694824219,1.0,0.1406007409095764,0.2111075073480606,0.2111075073480606,1.0,1.0,-0.4867386817932129,0.0261549744755029,0.4605837166309356,-0.1189985498785972,0.0,0.0,0.0,20.02118682861328,60.0,2355.820556640625,-0.0,23.19038963317871,1.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204300,298.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5171203613281,0.5492029190063477,0.050000000745058,0.0458181984722614,297.7796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5171203613281,0.5492029190063477,0.050000000745058,0.0482487678527832,298.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5171203613281,0.5492029190063477,0.050000000745058,0.0356363765895366,297.74591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5171203613281,0.5492029190063477,0.050000000745058,0.0482487678527832,297.9666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5171203613281,0.5492029190063477,0.050000000745058,0.2288713902235031,288.5868530273437,291.1499938964844,286.8399353027344,284.7982177734375,294.760009765625,298.1314697265625,288.9238586425781,1.0,0.149005725979805,0.2638843953609466,0.2638843953609466,1.0,1.0,-0.4882020056247711,0.0399650111794471,0.4482370018959045,-0.105610154569149,0.0,0.0,0.0,23.69237518310547,60.0,2146.473388671875,-0.0,26.34363174438477,1.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204360,298.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1719970703125,0.5323920249938965,0.050000000745058,0.0459497980773448,297.764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1719970703125,0.5323920249938965,0.050000000745058,0.0483873486518859,298.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1719970703125,0.5323920249938965,0.050000000745058,0.0357387326657772,297.7292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1719970703125,0.5323920249938965,0.050000000745058,0.0483873486518859,297.944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1719970703125,0.5323920249938965,0.050000000745058,0.2295287549495697,289.2346496582031,291.1499938964844,286.9203186035156,284.8514404296875,294.7939147949219,298.1492919921875,289.54412841796875,1.0,0.1565672010183334,0.4111075103282928,0.4111075103282928,0.9978150725364684,1.0,-0.4896045923233032,0.0995326414704322,0.3900719583034515,-0.0466540306806564,0.0,0.0,0.0,27.21903610229492,60.0,1943.997802734375,-0.0,29.375072479248047,1.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204420,298.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3099060058594,0.5095488429069519,0.050000000745058,0.046189360320568,297.74810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3099060058594,0.5095488429069519,0.050000000745058,0.0486396215856075,298.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3099060058594,0.5095488429069519,0.050000000745058,0.0359250605106353,297.71075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3099060058594,0.5095488429069519,0.050000000745058,0.0486396215856075,297.9167785644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3099060058594,0.5095488429069519,0.050000000745058,0.230725422501564,290.3587951660156,291.1499938964844,287.083251953125,284.9588623046875,293.7704772949219,298.2034912109375,290.574951171875,1.0,0.1693880409002304,0.7055537700653076,0.7055537700653076,0.9934451580047609,1.0,-0.4921571612358093,0.2015222609043121,0.2906349003314972,0.0542763546109199,0.0,0.0,0.0,33.638397216796875,60.0,1360.9388427734375,-0.0,34.94019317626953,1.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204480,298.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3099060058594,0.5095488429069519,0.050000000745058,0.046189360320568,297.74810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3099060058594,0.5095488429069519,0.050000000745058,0.0486396215856075,298.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3099060058594,0.5095488429069519,0.050000000745058,0.0359250605106353,297.71075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3099060058594,0.5095488429069519,0.050000000745058,0.0486396215856075,297.9167785644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3099060058594,0.5095488429069519,0.050000000745058,0.230725422501564,290.3587951660156,291.1499938964844,287.083251953125,284.9588623046875,293.7704772949219,298.2034912109375,290.574951171875,1.0,0.1693880409002304,0.7055537700653076,0.7055537700653076,0.9934451580047609,1.0,-0.4921571612358093,0.2015222609043121,0.2906349003314972,0.0542763546109199,0.0,0.0,0.0,33.638397216796875,60.0,1360.9388427734375,-0.0,34.94019317626953,1.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204540,298.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.73907470703125,0.5009994506835938,0.050000000745058,0.0463067404925823,297.74468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.73907470703125,0.5009994506835938,0.050000000745058,0.0487632267177104,298.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.73907470703125,0.5009994506835938,0.050000000745058,0.0360163524746894,297.70635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.73907470703125,0.5009994506835938,0.050000000745058,0.0487632267177104,297.9083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.73907470703125,0.5009994506835938,0.050000000745058,0.2313117533922195,290.7728576660156,291.1499938964844,287.1746520996094,285.01885986328125,293.48834228515625,298.2365417480469,290.9273376464844,1.0,0.1753133237361908,0.8686383366584778,0.8686383366584778,0.9910248517990112,1.0,-0.4934078752994537,0.2129600495100021,0.2804478406906128,0.0653632804751396,0.0,0.0,0.0,36.77861022949219,60.0,1042.809814453125,-0.0,37.6954345703125,1.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204600,298.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0120544433594,0.4954494535923004,0.050000000745058,0.0463932566344738,297.74371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0120544433594,0.4954494535923004,0.050000000745058,0.0488543324172496,298.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0120544433594,0.4954494535923004,0.050000000745058,0.0360836461186409,297.7047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0120544433594,0.4954494535923004,0.050000000745058,0.0488543324172496,297.9039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0120544433594,0.4954494535923004,0.050000000745058,0.2317439317703247,291.0410461425781,291.1499938964844,287.2488098144531,285.0674133300781,293.4450378417969,298.244873046875,291.1846618652344,1.0,0.1795469373464584,1.0,1.0,0.9890753030776978,1.0,-0.4943298101425171,0.2159394770860672,0.2783903181552887,0.0681076198816299,0.0,0.0,0.0,39.092529296875,60.0,888.5918579101562,-0.0,39.73609924316406,1.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204660,298.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5652770996094,0.4857752919197082,0.050000000745058,0.046561986207962,297.7460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5652770996094,0.4857752919197082,0.050000000745058,0.0490320138633251,298.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5652770996094,0.4857752919197082,0.050000000745058,0.0362148769199848,297.7057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5652770996094,0.4857752919197082,0.050000000745058,0.0490320138633251,297.9005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5652770996094,0.4857752919197082,0.050000000745058,0.2325867563486099,291.5906982421875,290.6499938964844,287.4167175292969,285.1768493652344,293.5123291015625,298.2578125,291.7166442871094,1.0,0.1875080019235611,1.0,1.0,0.9891047477722168,1.0,-0.4961277544498443,0.2168107628822326,0.2793169915676117,0.0685424581170082,0.0,0.0,0.0,43.6044921875,48.0,685.226318359375,-0.0,43.73803329467773,1.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204720,298.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5652770996094,0.4857752919197082,0.050000000745058,0.046561986207962,297.7460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5652770996094,0.4857752919197082,0.050000000745058,0.0490320138633251,298.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5652770996094,0.4857752919197082,0.050000000745058,0.0362148769199848,297.7057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5652770996094,0.4857752919197082,0.050000000745058,0.0490320138633251,297.9005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5652770996094,0.4857752919197082,0.050000000745058,0.2325867563486099,291.5906982421875,290.6499938964844,287.4167175292969,285.1768493652344,293.5123291015625,298.2578125,291.7166442871094,1.0,0.1875080019235611,1.0,1.0,0.9891047477722168,1.0,-0.4961277544498443,0.2168107628822326,0.2793169915676117,0.0685424581170082,0.0,0.0,0.0,43.6044921875,48.0,685.226318359375,-0.0,43.73803329467773,1.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204780,298.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.01580810546875,0.4834479689598083,0.050000000745058,0.0466048866510391,297.7525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.01580810546875,0.4834479689598083,0.050000000745058,0.0490771904587745,298.15625,297.1499938964844,293.1499938964844,0.0,-0.0,292.01580810546875,0.4834479689598083,0.050000000745058,0.0362482480704784,297.7113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.01580810546875,0.4834479689598083,0.050000000745058,0.0490771904587745,297.9031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.01580810546875,0.4834479689598083,0.050000000745058,0.2328010648488998,292.03692626953125,290.6499938964844,287.57879638671875,285.2818298339844,293.5926818847656,298.2745361328125,292.1402282714844,1.0,0.1890043765306472,1.0,1.0,0.9891327619552612,1.0,-0.4965852499008178,0.2170040160417556,0.279581218957901,0.0686289146542549,0.0,0.0,0.0,44.751834869384766,48.0,552.4536743164062,-0.0,44.76018524169922,1.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204840,298.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.03546142578125,0.4834907650947571,0.050000000745058,0.0466040968894958,297.7529296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.03546142578125,0.4834907650947571,0.050000000745058,0.0490763559937477,298.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.03546142578125,0.4834907650947571,0.050000000745058,0.0362476296722888,297.7116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.03546142578125,0.4834907650947571,0.050000000745058,0.0490763559937477,297.9034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.03546142578125,0.4834907650947571,0.050000000745058,0.2327971011400222,292.0563659667969,290.1499938964844,287.5867004394531,285.28692626953125,293.5966491699219,298.27545166015625,292.1586303710937,1.0,0.1889528036117553,1.0,1.0,0.9891341328620912,1.0,-0.4965767860412597,0.2170003652572631,0.2795764207839966,0.0686274319887161,0.0,0.0,0.0,44.73063659667969,36.0,546.84765625,-0.0,44.74128341674805,1.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204900,298.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.2357482910156,0.4847025275230407,0.050000000745058,0.0465817004442215,297.7575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.2357482910156,0.4847025275230407,0.050000000745058,0.0490527711808681,298.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2357482910156,0.4847025275230407,0.050000000745058,0.0362302102148532,297.7157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,292.2357482910156,0.4847025275230407,0.050000000745058,0.0490527711808681,297.90655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2357482910156,0.4847025275230407,0.050000000745058,0.23268523812294,292.2545471191406,290.1499938964844,287.6723937988281,285.3421325683594,293.63970947265625,298.2855529785156,292.3464050292969,1.0,0.1877618581056594,1.0,1.0,0.9891488552093506,1.0,-0.4963382482528686,0.2168980687856674,0.2794401943683624,0.0685842707753181,0.0,0.0,0.0,44.13175964355469,36.0,490.515625,-0.0,44.207550048828125,1.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204960,298.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4156799316406,0.4872047007083893,0.050000000745058,0.0465359315276145,297.7627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.4156799316406,0.4872047007083893,0.050000000745058,0.0490045771002769,298.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.4156799316406,0.4872047007083893,0.050000000745058,0.0361946113407611,297.72052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4156799316406,0.4872047007083893,0.050000000745058,0.0490045771002769,297.9104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.4156799316406,0.4872047007083893,0.050000000745058,0.2324566096067428,292.4325561523437,289.6499938964844,287.7585144042969,285.3973999023437,293.68280029296875,298.2962646484375,292.51531982421875,1.0,0.1854824274778366,1.0,1.0,0.9872905015945436,1.0,-0.4958506226539612,0.2167161256074905,0.2791345119476318,0.0685216635465622,0.0,0.0,0.0,42.90787124633789,25.0,441.33245849609375,-0.0,43.11833190917969,1.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205020,298.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.62646484375,0.49209725856781,0.050000000745058,0.0464494302868843,297.7702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.62646484375,0.49209725856781,0.050000000745058,0.0489134863018989,298.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.62646484375,0.49209725856781,0.050000000745058,0.0361273325979709,297.7273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.62646484375,0.49209725856781,0.050000000745058,0.0489134863018989,297.9164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.62646484375,0.49209725856781,0.050000000745058,0.2320245206356048,292.6412048339844,289.6499938964844,287.8729553222656,285.47052001953125,293.7401123046875,298.3111267089844,292.7136535644531,1.0,0.181226909160614,1.0,1.0,0.9848334789276124,1.0,-0.4949289858341217,0.2163604497909546,0.2785685360431671,0.0683907344937324,0.0,0.0,0.0,40.59475326538086,25.0,385.8471984863281,-0.0,41.065391540527344,1.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205080,298.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7240600585937,0.4953349232673645,0.050000000745058,0.0463951267302036,297.7742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.7240600585937,0.4953349232673645,0.050000000745058,0.0488563030958175,298.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7240600585937,0.4953349232673645,0.050000000745058,0.0360850989818573,297.7311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.7240600585937,0.4953349232673645,0.050000000745058,0.0488563030958175,297.9197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7240600585937,0.4953349232673645,0.050000000745058,0.2317532747983932,292.73785400390625,289.1499938964844,287.931884765625,285.50799560546875,293.76971435546875,298.3189697265625,292.8056945800781,1.0,0.1785192787647247,1.0,1.0,0.9835737347602844,1.0,-0.494350403547287,0.2161330580711364,0.2782173454761505,0.0683044642210006,0.0,0.0,0.0,39.14270782470703,25.0,361.15673828125,-0.0,39.78044509887695,1.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205140,298.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,292.870361328125,0.4995770156383514,0.1803000718355178,0.0463281199336051,297.7810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.870361328125,0.4995770156383514,0.050000000745058,0.0487857386469841,298.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.870361328125,0.4995770156383514,0.050000000745058,0.0360329821705818,297.73736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.870361328125,0.4995770156383514,0.050000000745058,0.0487857386469841,297.9256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,292.870361328125,0.4995770156383514,0.050000000745058,0.2314185500144958,292.8827819824219,289.1499938964844,288.0284423828125,285.5692138671875,293.8183288574219,298.3320007324219,292.94403076171875,1.0,0.1753910928964615,1.0,1.0,0.9815151691436768,1.0,-0.4936362206935882,0.2158611416816711,0.2777750790119171,0.0682047754526138,0.0,0.0,0.0,37.35081100463867,25.0,325.7079772949219,-0.0,38.19877624511719,1.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205200,298.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,293.0203552246094,0.7886857390403748,0.1845376640558242,0.1491757482290268,297.78741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9882507324219,0.5197917819023132,0.050000000745058,0.0485143773257732,298.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.9882507324219,0.5197917819023132,0.050000000745058,0.0358325541019439,297.7434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.9882507324219,0.5197917819023132,0.050000000745058,0.0485143773257732,297.9310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.9882507324219,0.5197917819023132,0.050000000745058,0.2301313132047653,293.0079650878906,288.6499938964844,288.10650634765625,285.61846923828125,293.87060546875,298.326171875,293.0746459960937,1.0,0.1748491823673248,1.0,1.0,0.9798570275306702,1.0,-0.6146002411842346,0.267104834318161,0.3474954068660736,0.0924278125166893,0.0,0.0,0.0,31.438995361328125,28.0,336.9687194824219,-0.0,46.05636596679688,1.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205260,298.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.3308410644531,0.8619222044944763,0.1912339776754379,0.1705923378467559,297.7969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,293.2992553710937,0.5489391088485718,0.050000000745058,0.0482497401535511,298.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,293.32958984375,0.83220374584198,0.1712194085121154,0.1189065426588058,297.7549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,293.2992553710937,0.5489391088485718,0.050000000745058,0.0482497401535511,297.9391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,293.2992553710937,0.5489391088485718,0.050000000745058,0.228875994682312,293.3229064941406,288.1499938964844,288.2821044921875,285.72857666015625,293.8854064941406,298.2284851074219,293.3617858886719,1.0,0.1764822602272033,1.0,1.0,0.8840370178222656,1.0,-0.7378671765327454,0.3219078183174133,0.415959358215332,0.1243111789226532,0.0,0.0,0.0,25.87324905395508,25.0,306.4218444824219,-0.0,55.28629302978516,1.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205320,298.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.3308410644531,0.8619222044944763,0.1912339776754379,0.1705923378467559,297.7969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,293.2992553710937,0.5489391088485718,0.050000000745058,0.0482497401535511,298.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,293.32958984375,0.83220374584198,0.1712194085121154,0.1189065426588058,297.7549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,293.2992553710937,0.5489391088485718,0.050000000745058,0.0482497401535511,297.9391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,293.2992553710937,0.5489391088485718,0.050000000745058,0.228875994682312,293.3229064941406,288.1499938964844,288.2821044921875,285.72857666015625,293.8854064941406,298.2284851074219,293.3617858886719,1.0,0.1764822602272033,1.0,1.0,0.8840370178222656,1.0,-0.7378671765327454,0.3219078183174133,0.415959358215332,0.1243111789226532,0.0,0.0,0.0,25.87324905395508,25.0,306.4218444824219,-0.0,55.28629302978516,1.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205380,298.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4964294433594,0.8844726085662842,0.2023358941078186,0.1797173768281936,297.8033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,293.4789428710937,0.5543794631958008,0.050000000745058,0.0482103303074836,298.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,293.4956970214844,0.8496485352516174,0.178581491112709,0.1238995268940925,297.76055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4789428710937,0.5543794631958008,0.050000000745058,0.0482103303074836,297.94403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4789428710937,0.5543794631958008,0.1504284441471099,0.2286890596151352,293.49200439453125,288.1499938964844,288.4502868652344,285.8330383300781,293.83966064453125,298.1550598144531,293.5133972167969,1.0,0.1764738857746124,1.0,1.0,0.7926537990570068,1.0,-0.7545058727264404,0.3356514573097229,0.4188544452190399,0.1349350214004516,0.0,0.0,0.0,25.03860092163086,25.0,206.09461975097656,-0.0,56.52513122558594,1.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205440,298.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,293.5021057128906,0.899242639541626,0.202944815158844,0.1801627725362777,297.80389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4852600097656,0.5646534562110901,0.050000000745058,0.0481418967247009,298.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5014343261719,0.8629639744758606,0.1790140867233276,0.1241214945912361,297.7609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,293.4852600097656,0.5646534562110901,0.050000000745058,0.0481418967247009,297.9443359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.4854736328125,0.5868662595748901,0.1509250104427337,0.2513708472251892,293.4979858398437,287.6499938964844,288.4584655761719,285.8381042480469,293.8331604003906,298.1517333984375,293.51812744140625,1.0,0.1768194586038589,1.0,1.0,0.7882170081138611,1.0,-0.7820953130722046,0.3491131961345672,0.4329821169376373,0.1400066763162613,0.0,0.0,0.0,23.537199020385746,43.0,201.76712036132807,-0.0,58.4957275390625,1.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205500,298.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,293.5666809082031,0.8875702023506165,0.2135335355997085,0.0974034890532493,297.8090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,293.5541687011719,0.689706563949585,0.050000000745058,0.0476525612175464,298.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,293.5666809082031,0.8875702023506165,0.1859013885259628,0.0757582709193229,297.7649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,293.5541687011719,0.689706563949585,0.050000000745058,0.0476525612175464,297.92547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5685729980469,0.9393872022628784,0.1541204154491424,0.567729651927948,293.5699768066406,287.6499938964844,288.5468444824219,285.8925476074219,293.7729797363281,298.0889892578125,293.5840759277344,1.0,0.1849404573440551,1.0,1.0,0.7403070330619812,1.0,-1.00176203250885,0.453870952129364,0.5478910803794861,0.2069850713014602,0.0,0.0,0.0,13.63024616241455,43.0,158.0087890625,-0.0,80.42524719238281,1.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205560,298.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6076354980469,0.901318907737732,0.2235200703144073,0.1071906089782714,297.8104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,293.6017150878906,0.6774314045906067,0.050000000745058,0.0476764068007469,298.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,293.6076354980469,0.901318907737732,0.1927376687526703,0.0833704769611358,297.7658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,293.6017150878906,0.6774314045906067,0.050000000745058,0.0476764068007469,297.902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6078491210937,0.9307956099510192,0.1567839831113815,0.5833922624588013,293.6082458496094,287.1499938964844,288.6352844238281,285.9467468261719,293.5706787109375,298.1889038085937,293.60858154296875,1.0,0.1927744150161743,1.0,1.0,0.6291359663009644,1.0,-1.0432144403457642,0.5094895362854004,0.5337249040603638,0.2544130682945251,0.0,0.0,0.0,14.754152297973633,63.0,71.40266418457031,-0.0,90.63644409179688,1.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205620,298.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4779357910156,0.9060207009315492,0.2347388416528701,0.1107065081596374,297.7811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,293.47479248046875,0.9516692757606506,0.144831895828247,0.1326606720685959,298.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,293.4779357910156,0.9060207009315492,0.20067198574543,0.0861050635576248,297.7650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,293.5101318359375,0.6733333468437195,0.1392455101013183,0.0476847253739833,297.87908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4775390625,0.9112788438796996,0.1607488691806793,0.5618270635604858,293.4701232910156,287.1499938964844,288.7523193359375,286.0180053710937,292.6341247558594,298.2630615234375,293.41229248046875,1.0,0.2067155539989471,1.0,1.0,0.4821520745754242,1.0,-1.1267962455749512,0.6788890361785889,0.4479072093963623,0.4073764979839325,0.0,0.0,0.0,16.08403205871582,63.0,-334.82537841796875,-0.0,112.11370086669922,1.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205680,298.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,293.2467346191406,0.9028480052947998,0.2399223148822784,0.1083356440067291,297.7572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,293.2375183105469,0.9664353132247924,0.1452208161354065,0.1370119750499725,298.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2467346191406,0.9028480052947998,0.2043768167495727,0.0842610597610473,297.7533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,293.2564697265625,0.893939197063446,0.1407514065504074,0.1108373627066612,297.8680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2466125488281,0.9028480052947998,0.1628058403730392,0.5411589741706848,293.22900390625,286.6499938964844,288.81231689453125,286.0543212890625,291.87188720703125,298.2585144042969,293.1302490234375,1.0,0.215359479188919,1.0,1.0,0.4067938923835754,1.0,-1.18159818649292,0.8128578066825867,0.368740439414978,0.5304469466209412,0.0,0.0,0.0,16.71092987060547,83.0,-695.4603881835938,-0.0,126.98526763916016,1.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205740,298.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8915100097656,0.9175978899002076,0.2518689334392547,0.1192556396126747,297.6879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8822021484375,0.952295422554016,0.145895779132843,0.1383682638406753,298.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8915100097656,0.9175978899002076,0.2126803547143936,0.0927543863654136,297.6702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8856506347656,0.9386543035507202,0.1399904042482376,0.13314750790596,297.8150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8841857910156,0.9496716856956482,0.1665880382061004,0.6514421105384827,291.8577575683594,286.1499938964844,288.9892272949219,286.1605834960937,289.860107421875,298.1586303710937,291.718994140625,1.0,0.2460015416145324,1.0,1.0,0.1844518035650253,1.0,-1.3619906902313232,1.2401065826416016,0.121884100139141,0.9208528995513916,0.0,0.0,0.0,20.24633026123047,103.0,-1658.990234375,-0.0,190.85682678222656,1.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205800,298.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8915100097656,0.9175978899002076,0.2518689334392547,0.1192556396126747,297.6879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8822021484375,0.952295422554016,0.145895779132843,0.1383682638406753,298.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8915100097656,0.9175978899002076,0.2126803547143936,0.0927543863654136,297.6702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8856506347656,0.9386543035507202,0.1399904042482376,0.13314750790596,297.8150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8841857910156,0.9496716856956482,0.1665880382061004,0.6514421105384827,291.8577575683594,286.1499938964844,288.9892272949219,286.1605834960937,289.860107421875,298.1586303710937,291.718994140625,1.0,0.2460015416145324,1.0,1.0,0.1844518035650253,1.0,-1.3619906902313232,1.2401065826416016,0.121884100139141,0.9208528995513916,0.0,0.0,0.0,20.24633026123047,103.0,-1658.990234375,-0.0,190.85682678222656,1.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205860,298.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7015991210937,0.9659962058067322,0.2573949694633484,0.1642559617757797,297.6099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.71124267578125,0.8890388011932373,0.1448134183883667,0.1378889381885528,297.97247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7015991210937,0.9659962058067322,0.2154813408851623,0.1277546435594558,297.5834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7138671875,0.8746970891952515,0.1377786695957183,0.1314620673656463,297.71221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7046203613281,0.9321658611297609,0.1646174937486648,0.7445191740989685,290.69091796875,286.1462097167969,289.16583251953125,286.2652893066406,289.3685607910156,298.078125,290.6170349121094,1.0,0.2834085822105407,1.0,1.0,0.110671080648899,1.0,-1.5668855905532837,1.5341289043426514,0.0327566936612129,1.1726596355438232,0.0,0.0,0.0,27.090240478515625,123.0,-1467.58740234375,-0.0,291.6458740234375,1.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
