time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12205920,298.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7015991210937,0.9659962058067322,0.2573949694633484,0.1642559617757797,297.6099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.71124267578125,0.8890388011932373,0.1448134183883667,0.1378889381885528,297.97247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7015991210937,0.9659962058067322,0.2154813408851623,0.1277546435594558,297.5834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7138671875,0.8746970891952515,0.1377786695957183,0.1314620673656463,297.71221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7046203613281,0.9321658611297609,0.1646174937486648,0.7445191740989685,290.69091796875,286.1462097167969,289.16583251953125,286.2652893066406,289.3685607910156,298.078125,290.6170349121094,1.0,0.2834085822105407,1.0,1.0,0.110671080648899,1.0,-1.5668855905532837,1.5341289043426514,0.0327566936612129,1.1726596355438232,0.0,0.0,0.0,27.090240478515625,123.0,-1467.58740234375,-0.0,291.6458740234375,1.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205980,298.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1142272949219,0.9446253180503844,0.2516390383243561,0.2291969060897827,297.5500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.12799072265625,0.7788479328155518,0.1431440562009811,0.1370265185832977,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1176452636719,0.8847262859344482,0.2109570354223251,0.1491504162549972,297.5210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1297607421875,0.7652590274810791,0.1356091350317001,0.1300538480281829,297.6336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1241455078125,0.8125064373016357,0.1620421856641769,0.7360438108444214,290.1147766113281,286.1150207519531,289.2957458496094,286.3414001464844,289.2968139648437,297.9420166015625,290.07818603515625,1.0,0.3116210997104645,1.0,1.0,0.0562259033322334,1.0,-1.6580889225006104,1.6570242643356323,0.0010646565351635,1.277752161026001,0.0,0.0,0.0,41.280494689941406,123.0,-1116.36328125,-0.0,376.4839172363281,1.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206040,297.9889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.00372314453125,0.8849380016326904,0.2495210170745849,0.2272320240736007,297.5290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.01318359375,0.7366368174552917,0.1424421966075897,0.1367537677288055,297.8135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0060729980469,0.8355492353439331,0.209760308265686,0.1483693420886993,297.4996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0144348144531,0.7245758175849915,0.1347729712724685,0.1296335160732269,297.6070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.01055908203125,0.7662781476974487,0.1610750705003738,0.7334305047988892,290.0040588378906,286.1039733886719,289.341796875,286.3681945800781,289.3370361328125,297.89306640625,289.978271484375,1.0,0.3202686309814453,1.0,1.0,0.0368903614580631,1.0,-1.6508221626281738,1.6506420373916626,0.0001801061880541,1.272895097732544,0.0,0.0,0.0,50.17804336547852,111.0,-941.3390502929688,-0.0,397.57177734375,1.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206100,297.91632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8692321777344,0.8340259194374084,0.2476850152015686,0.2248271107673645,297.492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.87457275390625,0.6954142451286316,0.1412414014339447,0.136050283908844,297.7564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8705444335937,0.7886276245117188,0.2083467245101928,0.1473530381917953,297.4625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.87530517578125,0.681783139705658,0.1333434879779815,0.1286944597959518,297.5609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.87310791015625,0.724249541759491,0.159440591931343,0.7279314994812012,289.869384765625,286.0829162597656,289.429443359375,286.4189147949219,289.4234924316406,297.8283996582031,289.85430908203125,1.0,0.3311474323272705,1.0,1.0,0.0,1.0,-1.6381367444992063,1.6381337642669678,2.943567096735933e-06,1.2630115747451782,0.0,0.0,0.0,62.704368591308594,111.0,-650.7674560546875,-0.0,425.5437622070313,1.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206160,297.86773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.79150390625,0.8095687627792358,0.2477589845657348,0.2244040220975875,297.4609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7945251464844,0.671772837638855,0.1403170824050903,0.1353974342346191,297.7120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.792236328125,0.7635775804519653,0.207820639014244,0.1469432711601257,297.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7949523925781,0.6585061550140381,0.1322006434202194,0.1278306096792221,297.5214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.793701171875,0.7006489634513855,0.1581611782312393,0.7230677604675293,289.7915954589844,286.0619506835937,289.5168762207031,286.4690856933594,289.5108947753906,297.7880249023437,289.78326416015625,1.0,0.3388944864273071,1.0,1.0,0.0,1.0,-1.629471778869629,1.629469633102417,2.167904540328891e-06,1.2561087608337402,0.0,0.0,0.0,71.54193878173828,99.0,-428.7842102050781,-0.0,445.1715698242188,1.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206220,297.8102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7451477050781,0.7896863222122192,0.2509865760803222,0.2268154025077819,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7450561523437,0.6514403223991394,0.139360174536705,0.1345909237861633,297.6493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7451171875,0.7438839673995972,0.2085566222667694,0.1473438739776611,297.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7450561523437,0.6385985016822815,0.1308032870292663,0.1266090422868728,297.4606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7450866699219,0.6779784560203552,0.1566818654537201,0.7166256904602051,289.7451477050781,286.02020263671875,289.6907958984375,286.5677490234375,289.684814453125,297.7456970214844,289.7459411621094,1.0,0.3472319841384887,1.0,1.0,0.0,1.0,-1.622671365737915,1.6226692199707031,2.150649152099504e-06,1.2506474256515503,0.0,0.0,0.0,81.10057830810547,87.0,-135.77352905273438,-0.0,467.6675415039063,1.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206280,297.8102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7451477050781,0.7896863222122192,0.2509865760803222,0.2268154025077819,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7450561523437,0.6514403223991394,0.139360174536705,0.1345909237861633,297.6493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7451171875,0.7438839673995972,0.2085566222667694,0.1473438739776611,297.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7450561523437,0.6385985016822815,0.1308032870292663,0.1266090422868728,297.4606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7450866699219,0.6779784560203552,0.1566818654537201,0.7166256904602051,289.7451477050781,286.02020263671875,289.6907958984375,286.5677490234375,289.684814453125,297.7456970214844,289.7459411621094,1.0,0.3472319841384887,1.0,1.0,0.0,1.0,-1.622671365737915,1.6226692199707031,2.150649152099504e-06,1.2506474256515503,0.0,0.0,0.0,81.10057830810547,87.0,-135.77352905273438,-0.0,467.6675415039063,1.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206340,297.78125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7928161621094,0.7915670871734619,0.2563875317573547,0.2313102483749389,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7908020019531,0.6485688090324402,0.1394553929567337,0.1345061808824539,297.6095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7922668457031,0.7431259155273438,0.2108341455459594,0.1487429141998291,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7904968261719,0.6352267265319824,0.130449578166008,0.1261015981435775,297.4197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.791259765625,0.6742486357688904,0.1564487069845199,0.7145500183105469,289.79266357421875,285.97882080078125,289.86328125,286.6639404296875,289.8573608398437,297.728759765625,289.7987976074219,1.0,0.3490234315395355,1.0,1.0,0.0,1.0,-1.6265393495559692,1.626537203788757,2.1603236746159382e-06,1.2536433935165403,0.0,0.0,0.0,82.7986068725586,75.0,29.948150634765625,-0.0,474.652587890625,1.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206400,297.78125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7928161621094,0.7915670871734619,0.2563875317573547,0.2313102483749389,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7908020019531,0.6485688090324402,0.1394553929567337,0.1345061808824539,297.6095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7922668457031,0.7431259155273438,0.2108341455459594,0.1487429141998291,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7904968261719,0.6352267265319824,0.130449578166008,0.1261015981435775,297.4197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.791259765625,0.6742486357688904,0.1564487069845199,0.7145500183105469,289.79266357421875,285.97882080078125,289.86328125,286.6639404296875,289.8573608398437,297.728759765625,289.7987976074219,1.0,0.3490234315395355,1.0,1.0,0.0,1.0,-1.6265393495559692,1.626537203788757,2.1603236746159382e-06,1.2536433935165403,0.0,0.0,0.0,82.7986068725586,75.0,29.948150634765625,-0.0,474.652587890625,1.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206460,297.7677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8948059082031,0.8060638904571533,0.2629992961883545,0.2368513196706771,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8916320800781,0.6558127403259277,0.1403672844171524,0.135041058063507,297.5843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8939819335937,0.7532966136932373,0.2140813320875167,0.1507469713687896,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.89117431640625,0.6413438320159912,0.1309070438146591,0.1262082606554031,297.3934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8923645019531,0.6818246841430664,0.1571943312883377,0.7161584496498108,289.89453125,285.9378356933594,290.0340576171875,286.7574462890625,290.0282592773437,297.7103881835937,289.9036560058594,1.0,0.3467395305633545,1.0,1.0,0.0,1.0,-1.6382955312728882,1.6382933855056765,2.190058467022027e-06,1.262886643409729,0.0,0.0,0.0,79.36068725585938,63.0,123.080810546875,-0.0,472.0885314941406,1.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206520,297.7677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8948059082031,0.8060638904571533,0.2629992961883545,0.2368513196706771,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8916320800781,0.6558127403259277,0.1403672844171524,0.135041058063507,297.5843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8939819335937,0.7532966136932373,0.2140813320875167,0.1507469713687896,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.89117431640625,0.6413438320159912,0.1309070438146591,0.1262082606554031,297.3934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8923645019531,0.6818246841430664,0.1571943312883377,0.7161584496498108,289.89453125,285.9378356933594,290.0340576171875,286.7574462890625,290.0282592773437,297.7103881835937,289.9036560058594,1.0,0.3467395305633545,1.0,1.0,0.0,1.0,-1.6382955312728882,1.6382933855056765,2.190058467022027e-06,1.262886643409729,0.0,0.0,0.0,79.36068725585938,63.0,123.080810546875,-0.0,472.0885314941406,1.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206580,297.7641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9835205078125,0.8209238052368164,0.2680101990699768,0.2410470247268676,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9798583984375,0.6657444834709167,0.1413545906543731,0.1356974691152572,297.5726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9825439453125,0.7656679749488831,0.2166955769062042,0.1523614525794983,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9792785644531,0.6501572728157043,0.1315794736146927,0.1265681535005569,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9806823730469,0.6923237442970276,0.1581367999315261,0.7189909219741821,289.983154296875,285.9100036621094,290.1499938964844,286.81988525390625,290.144287109375,297.7036437988281,289.99346923828125,1.0,0.3436473906040191,1.0,1.0,0.0,1.0,-1.6498901844024658,1.6498879194259644,2.2196556983544724e-06,1.2720199823379517,0.0,0.0,0.0,75.02799224853516,63.0,161.55715942382812,-0.0,466.8546752929688,1.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206640,297.76373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0276184082031,0.828881025314331,0.270411729812622,0.2430572360754013,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0237731933594,0.671683132648468,0.1418871581554412,0.1360644549131393,297.56854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0265808105469,0.7728630304336548,0.2179761081933975,0.1531529724597931,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0231628417969,0.6555160284042358,0.131966546177864,0.1267981678247451,297.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0246276855469,0.698511004447937,0.1586606502532959,0.7206664085388184,290.0271911621094,285.8973083496094,290.202880859375,286.8480834960937,290.1972045898437,297.7017822265625,290.03790283203125,1.0,0.3419299125671386,1.0,1.0,0.0,1.0,-1.6559815406799316,1.6559792757034302,2.235306737929932e-06,1.276819944381714,0.0,0.0,0.0,72.65058898925781,51.0,174.50625610351562,-0.0,463.7815551757813,1.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206700,297.76416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1008605957031,0.843527615070343,0.2743414342403412,0.2463458031415939,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0968017578125,0.6830286979675293,0.1428207457065582,0.1367210745811462,297.5631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0997619628906,0.7864052057266235,0.2200975716114044,0.1544652730226516,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0961608886719,0.665927529335022,0.1326674371957779,0.1272358149290084,297.3724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0976867675781,0.7100949287414551,0.1595910638570785,0.723734974861145,290.10040283203125,285.87725830078125,290.2864685058594,286.8922119140625,290.2808532714844,297.7001342773437,290.1115417480469,1.0,0.3388986885547638,1.0,1.0,0.0,1.0,-1.6665023565292358,1.6665000915527344,2.262501993754995e-06,1.2851108312606812,0.0,0.0,0.0,68.47764587402344,51.0,190.51426696777344,-0.0,458.2176818847656,1.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206760,297.76580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.177001953125,0.8613924980163574,0.2783921360969543,0.2497357577085495,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1727600097656,0.6968887448310852,0.1438471525907516,0.1374568939208984,297.5590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.17584228515625,0.8027216196060181,0.2223086655139923,0.1558344215154647,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1720886230469,0.6789582967758179,0.1334593594074249,0.1277509927749633,297.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1736755371094,0.7230589389801025,0.1606237292289734,0.727230966091156,290.1764831542969,285.8573303222656,290.36944580078125,286.9355773925781,290.3639221191406,297.69976806640625,290.1878967285156,1.0,0.3355679512023926,1.0,1.0,0.0,1.0,-1.6779146194458008,1.6779122352600098,2.292232920808601e-06,1.2941036224365234,0.0,0.0,0.0,63.9106330871582,39.0,202.10060119628903,-0.0,451.9689331054688,1.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206820,297.7718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3345947265625,0.9105591177940368,0.2867976129055023,0.2567711770534515,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3302001953125,0.7314371466636658,0.1461259573698043,0.1391238272190094,297.5536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3334045410156,0.8427395820617676,0.2269427180290222,0.1587076634168625,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3294982910156,0.7142431139945984,0.1352634280920028,0.128971442580223,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3311462402344,0.7568130493164062,0.1629310995340347,0.7352409958839417,290.3340148925781,285.8179626464844,290.53350830078125,287.0197448730469,290.5281677246094,297.7020568847656,290.3456726074219,1.0,0.3282578587532043,1.0,1.0,0.0,1.0,-1.702893853187561,1.70289146900177,2.3581435470987344e-06,1.3137799501419067,0.0,0.0,0.0,53.90326690673828,27.0,216.0191345214844,-0.0,437.9014587402344,1.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206880,297.7718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3345947265625,0.9105591177940368,0.2867976129055023,0.2567711770534515,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3302001953125,0.7314371466636658,0.1461259573698043,0.1391238272190094,297.5536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3334045410156,0.8427395820617676,0.2269427180290222,0.1587076634168625,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3294982910156,0.7142431139945984,0.1352634280920028,0.128971442580223,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3311462402344,0.7568130493164062,0.1629310995340347,0.7352409958839417,290.3340148925781,285.8179626464844,290.53350830078125,287.0197448730469,290.5281677246094,297.7020568847656,290.3456726074219,1.0,0.3282578587532043,1.0,1.0,0.0,1.0,-1.702893853187561,1.70289146900177,2.3581435470987344e-06,1.3137799501419067,0.0,0.0,0.0,53.90326690673828,27.0,216.0191345214844,-0.0,437.9014587402344,1.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206940,297.7803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4955444335937,0.9877908825874328,0.2955382466316223,0.2640900313854217,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4910888671875,0.784877359867096,0.1486405581235885,0.1409966796636581,297.5510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.49432373046875,0.9079285860061646,0.2317907214164734,0.1617176383733749,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4903564453125,0.7643969058990479,0.1372952908277511,0.1303904205560684,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.49200439453125,0.8138575553894043,0.1654819250106811,0.7442789673805237,290.4949035644531,285.7792358398437,290.6947937011719,287.1003723144531,290.68963623046875,297.7071838378906,290.5065002441406,1.0,0.3203880488872528,1.0,1.0,0.0,1.0,-1.7300981283187866,1.7300957441329956,2.431223492749268e-06,1.3351942300796509,0.0,0.0,0.0,43.0791244506836,25.0,222.0356292724609,-0.0,422.2455749511719,1.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207000,297.7803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4955444335937,0.9877908825874328,0.2955382466316223,0.2640900313854217,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4910888671875,0.784877359867096,0.1486405581235885,0.1409966796636581,297.5510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.49432373046875,0.9079285860061646,0.2317907214164734,0.1617176383733749,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4903564453125,0.7643969058990479,0.1372952908277511,0.1303904205560684,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.49200439453125,0.8138575553894043,0.1654819250106811,0.7442789673805237,290.4949035644531,285.7792358398437,290.6947937011719,287.1003723144531,290.68963623046875,297.7071838378906,290.5065002441406,1.0,0.3203880488872528,1.0,1.0,0.0,1.0,-1.7300981283187866,1.7300957441329956,2.431223492749268e-06,1.3351942300796509,0.0,0.0,0.0,43.0791244506836,25.0,222.0356292724609,-0.0,422.2455749511719,1.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207060,297.8111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6557006835937,0.9986780881881714,0.3065927624702453,0.242262065410614,297.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.65185546875,0.8237160444259644,0.151269719004631,0.1432573050260543,297.5497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.65496826171875,0.960509955883026,0.2367348819971084,0.1649998873472213,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.651123046875,0.8024857044219971,0.1394335627555847,0.1321896612644195,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6527099609375,0.8515408039093018,0.1681698560714721,0.755206286907196,290.6554260253906,285.74127197265625,290.85302734375,287.1772766113281,290.8479309082031,297.7256774902344,290.6666564941406,1.0,0.3143555223941803,1.0,1.0,0.0,1.0,-1.725849747657776,1.7258473634719849,2.4200844563893043e-06,1.332139492034912,0.0,0.0,0.0,37.8094596862793,43.0,222.0856170654297,-0.0,404.2736206054688,1.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207120,297.8111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6557006835937,0.9986780881881714,0.3065927624702453,0.242262065410614,297.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.65185546875,0.8237160444259644,0.151269719004631,0.1432573050260543,297.5497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.65496826171875,0.960509955883026,0.2367348819971084,0.1649998873472213,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.651123046875,0.8024857044219971,0.1394335627555847,0.1321896612644195,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6527099609375,0.8515408039093018,0.1681698560714721,0.755206286907196,290.6554260253906,285.74127197265625,290.85302734375,287.1772766113281,290.8479309082031,297.7256774902344,290.6666564941406,1.0,0.3143555223941803,1.0,1.0,0.0,1.0,-1.725849747657776,1.7258473634719849,2.4200844563893043e-06,1.332139492034912,0.0,0.0,0.0,37.8094596862793,43.0,222.0856170654297,-0.0,404.2736206054688,1.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207180,297.8623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8127136230469,0.9978381991386414,0.3201683163642883,0.2363977283239364,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8091735839844,0.8336890339851379,0.1540586650371551,0.1458196192979812,297.5499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.812255859375,0.9739590883255004,0.2418189644813537,0.1684917211532592,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8084411621094,0.8124051094055176,0.1417169719934463,0.1342788487672805,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8100280761719,0.8621116876602173,0.1711141914129257,0.7679498791694641,290.8126525878906,285.7041015625,291.0079345703125,287.250244140625,291.0030212402344,297.7628479003906,290.8238830566406,1.0,0.3172232806682586,1.0,1.0,0.0,1.0,-1.743857741355896,1.743855357170105,2.4686530650797067e-06,1.3459818363189695,0.0,0.0,0.0,37.47286224365234,61.0,220.1566619873047,-0.0,413.7219543457031,1.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207240,297.8623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8127136230469,0.9978381991386414,0.3201683163642883,0.2363977283239364,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8091735839844,0.8336890339851379,0.1540586650371551,0.1458196192979812,297.5499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.812255859375,0.9739590883255004,0.2418189644813537,0.1684917211532592,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8084411621094,0.8124051094055176,0.1417169719934463,0.1342788487672805,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8100280761719,0.8621116876602173,0.1711141914129257,0.7679498791694641,290.8126525878906,285.7041015625,291.0079345703125,287.250244140625,291.0030212402344,297.7628479003906,290.8238830566406,1.0,0.3172232806682586,1.0,1.0,0.0,1.0,-1.743857741355896,1.743855357170105,2.4686530650797067e-06,1.3459818363189695,0.0,0.0,0.0,37.47286224365234,61.0,220.1566619873047,-0.0,413.7219543457031,1.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207300,297.8780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8914794921875,0.998668611049652,0.3262287676334381,0.2421834468841552,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.887939453125,0.8307713866233826,0.155510202050209,0.1472017616033554,297.550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8909912109375,0.9708622694015504,0.2444088608026504,0.170305535197258,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8871765136719,0.8091543912887573,0.1429095715284347,0.1354184597730636,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8887634277344,0.8587930202484131,0.1726508438587188,0.7748926281929016,290.8913879394531,285.6858215332031,291.08404541015625,287.2851867675781,291.0792541503906,297.7756042480469,290.90252685546875,1.0,0.3214598596096039,1.0,1.0,0.0,1.0,-1.7643394470214844,1.7643369436264038,2.524956016713986e-06,1.3619937896728516,0.0,0.0,0.0,38.63814163208008,61.0,219.41993713378903,-0.0,429.3232116699219,1.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207360,297.8854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9701843261719,0.9990000128746032,0.3315709233283996,0.2525687515735626,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9665222167969,0.8235177993774414,0.1569910943508148,0.1486412137746811,297.5513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.96954345703125,0.9621066451072692,0.2470218688249588,0.1721571832895279,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9657897949219,0.801179051399231,0.1441289633512497,0.1366122961044311,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.96734619140625,0.8507933020591736,0.1741996258497238,0.7820650339126587,290.9699401855469,285.66778564453125,291.15924072265625,287.3190612792969,291.1545715332031,297.7826538085937,290.9809265136719,1.0,0.3273073732852936,1.0,1.0,0.0,1.0,-1.7907991409301758,1.7907965183258057,2.5988688321376685e-06,1.3827061653137207,0.0,0.0,0.0,40.61920547485352,79.0,218.57473754882807,-0.0,451.4251098632813,1.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207420,297.8809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09942626953125,0.9990000128746032,0.3388246893882751,0.2773729860782623,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.09552001953125,0.8036345839500427,0.1594816446304321,0.1511285603046417,297.55279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0984802246094,0.9362412095069884,0.2513675391674042,0.1752859801054,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09478759765625,0.7803289294242859,0.1461861580610275,0.1386911422014236,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0963134765625,0.830443799495697,0.1767380982637405,0.7941904664039612,291.09893798828125,285.63848876953125,291.28125,287.37261962890625,291.2767944335937,297.7819519042969,291.10955810546875,1.0,0.3399449288845062,1.0,1.0,0.0,1.0,-1.8443700075149536,1.844367265701294,2.752440195763484e-06,1.424641489982605,0.0,0.0,0.0,45.69035339355469,79.0,216.66798400878903,-0.0,501.3745727539063,1.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207480,297.877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265869140625,0.9990000128746032,0.3401244580745697,0.283674955368042,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12261962890625,0.798448920249939,0.1600136309862136,0.1516697704792022,297.5531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12554931640625,0.9294906258583068,0.2522894740104675,0.1759571880102157,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12188720703125,0.7752542495727539,0.1466267257928848,0.1391459554433822,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234130859375,0.825501561164856,0.1772681474685669,0.7967762351036072,291.1260070800781,285.63238525390625,291.3066711425781,287.3835754394531,291.30230712890625,297.7800598144531,291.13653564453125,1.0,0.3430316746234894,1.0,1.0,0.0,1.0,-1.8570458889007568,1.8570431470870967,2.7895339371752925e-06,1.4345576763153076,0.0,0.0,0.0,47.037330627441406,82.0,216.16294860839844,-0.0,514.056884765625,1.0,283.3569641113281,284.4810485839844,288.8861389160156,289.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4872156527354026e-21,-3.2436078263677017e-21,-3.2436076244193107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207540,297.76031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5793762207031,0.9866371154785156,0.3378256559371948,0.3076835572719574,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7121276855469,0.7662220597267151,0.1598033607006073,0.1536563336849212,297.49615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6181335449219,0.8894413113594055,0.2518561482429504,0.178301990032196,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.73736572265625,0.7446625828742981,0.1461361497640609,0.1407308429479599,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6866455078125,0.7926229238510132,0.1765570789575576,0.8052801489830017,287.6024780273437,285.5979919433594,291.45001220703125,287.44354248046875,291.44586181640625,297.687255859375,287.3289489746094,1.0,0.356372594833374,1.0,1.0,0.0,1.0,-1.8998868465423584,1.8998839855194087,2.920888391599874e-06,1.4707826375961304,0.9778181314468384,0.9778181314468384,0.0,55.48286437988281,85.0,10337.6220703125,-0.0,571.7028198242188,1.0,283.3102722167969,287.8294372558594,290.2334899902344,290.9792175292969,293.1499938964844,293.1499938964844,283.1499938964844,0.0,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.022271804511547,1.0,0.0,0.0,0.8717576861381531,0.871759831905365,5.420275783762919e-08,4.260025978088379,4.260015964508057,9.836168828769589e-06,0.0,0.0,-0.0,3964.786376953125,0.0,20.61330986022949,1894.625,0.0,0.0,0.2279213666915893,1.0,0.0,3.0,1.0,0.0
12207600,297.76031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5793762207031,0.9866371154785156,0.3378256559371948,0.3076835572719574,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7121276855469,0.7662220597267151,0.1598033607006073,0.1536563336849212,297.49615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6181335449219,0.8894413113594055,0.2518561482429504,0.178301990032196,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.73736572265625,0.7446625828742981,0.1461361497640609,0.1407308429479599,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6866455078125,0.7926229238510132,0.1765570789575576,0.8052801489830017,287.6024780273437,285.5979919433594,291.45001220703125,287.44354248046875,291.44586181640625,297.687255859375,287.3289489746094,1.0,0.356372594833374,1.0,1.0,0.0,1.0,-1.8998868465423584,1.8998839855194087,2.920888391599874e-06,1.4707826375961304,0.9778181314468384,0.9778181314468384,0.0,55.48286437988281,85.0,10337.6220703125,-0.0,571.7028198242188,1.0,283.3102722167969,287.8294372558594,290.2334899902344,290.9792175292969,293.1499938964844,293.1499938964844,283.1499938964844,0.0,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.022271804511547,1.0,0.0,0.0,0.8717576861381531,0.871759831905365,5.420275783762919e-08,4.260025978088379,4.260015964508057,9.836168828769589e-06,0.0,0.0,-0.0,3964.786376953125,0.0,20.61330986022949,1894.625,0.0,0.0,0.2279213666915893,1.0,0.0,3.0,1.0,0.0
12207660,297.49908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.648193359375,0.8858034014701843,0.3189277052879333,0.2916256189346313,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6698913574219,0.695426881313324,0.1506912857294082,0.1468715965747833,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6546936035156,0.8066102266311646,0.2376344949007034,0.1698812991380691,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6740417480469,0.6731404066085815,0.137058824300766,0.1340097337961197,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.66607666015625,0.7179827094078064,0.1651503890752792,0.764357328414917,285.652099609375,285.5643310546875,291.59033203125,287.49957275390625,291.5860290527344,297.4303283691406,285.6028137207031,1.0,0.3618670701980591,1.0,1.0,0.0,1.0,-1.808555006980896,1.8085523843765257,2.650897613420966e-06,1.3978888988494873,0.9622480273246764,0.9622480273246764,0.0,73.76889038085938,73.0,11937.3583984375,-0.0,564.5453491210938,1.0,283.197998046875,285.2080383300781,291.7807006835937,292.43243408203125,293.1499938964844,293.1499938964844,283.1499938964844,526.7918090820312,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2944352328777313,1.0,0.0,0.0,1.5242465734481812,1.524250626564026,1.550353232460111e-07,4.265918731689453,4.265909194946289,9.785972906684036e-06,0.0,0.0,-0.0,4190.28759765625,0.0,109.30706024169922,1895.4364013671875,0.0,102.34756469726562,0.3881919085979461,1.0,0.0,3.0,1.0,0.0
12207720,297.49908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.648193359375,0.8858034014701843,0.3189277052879333,0.2916256189346313,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6698913574219,0.695426881313324,0.1506912857294082,0.1468715965747833,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6546936035156,0.8066102266311646,0.2376344949007034,0.1698812991380691,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6740417480469,0.6731404066085815,0.137058824300766,0.1340097337961197,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.66607666015625,0.7179827094078064,0.1651503890752792,0.764357328414917,285.652099609375,285.5643310546875,291.59033203125,287.49957275390625,291.5860290527344,297.4303283691406,285.6028137207031,1.0,0.3618670701980591,1.0,1.0,0.0,1.0,-1.808555006980896,1.8085523843765257,2.650897613420966e-06,1.3978888988494873,0.9622480273246764,0.9622480273246764,0.0,73.76889038085938,73.0,11937.3583984375,-0.0,564.5453491210938,1.0,283.197998046875,285.2080383300781,291.7807006835937,292.43243408203125,293.1499938964844,293.1499938964844,283.1499938964844,526.7918090820312,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2944352328777313,1.0,0.0,0.0,1.5242465734481812,1.524250626564026,1.550353232460111e-07,4.265918731689453,4.265909194946289,9.785972906684036e-06,0.0,0.0,-0.0,4190.28759765625,0.0,109.30706024169922,1895.4364013671875,0.0,102.34756469726562,0.3881919085979461,1.0,0.0,3.0,1.0,0.0
12207780,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1957092285156,0.8528969287872314,0.3108827471733093,0.2825750410556793,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2043762207031,0.6641154289245605,0.1436448395252227,0.1399046778678894,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1983642578125,0.7727900743484497,0.2282180488109588,0.1626248061656952,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20611572265625,0.6426756381988525,0.1297715008258819,0.1268513947725296,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2030334472656,0.68366539478302,0.1558002531528473,0.7206270098686218,285.1974182128906,285.5794677734375,291.7289428710937,287.55230712890625,291.7244567871094,297.2963256835937,285.1774597167969,1.0,0.3574912548065185,1.0,1.0,0.0,1.0,-1.7194843292236328,1.7194819450378418,2.403454118393711e-06,1.3275632858276367,0.9538533091545104,0.9538533091545104,0.0,80.93049621582031,61.0,12636.6611328125,-0.0,526.839599609375,1.0,283.1578063964844,284.653076171875,291.5391540527344,292.6039123535156,293.1499938964844,293.1499938964844,283.1499938964844,5338.58349609375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5026229023933411,1.0,0.0,0.0,2.07098650932312,2.070994138717652,2.86185724007737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4126.82763671875,0.0,274.7423095703125,1895.4371337890625,0.0,515.0333862304688,0.5211902260780334,1.0,0.0,3.0,1.0,0.0
12207840,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1957092285156,0.8528969287872314,0.3108827471733093,0.2825750410556793,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2043762207031,0.6641154289245605,0.1436448395252227,0.1399046778678894,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1983642578125,0.7727900743484497,0.2282180488109588,0.1626248061656952,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20611572265625,0.6426756381988525,0.1297715008258819,0.1268513947725296,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2030334472656,0.68366539478302,0.1558002531528473,0.7206270098686218,285.1974182128906,285.5794677734375,291.7289428710937,287.55230712890625,291.7244567871094,297.2963256835937,285.1774597167969,1.0,0.3574912548065185,1.0,1.0,0.0,1.0,-1.7194843292236328,1.7194819450378418,2.403454118393711e-06,1.3275632858276367,0.9538533091545104,0.9538533091545104,0.0,80.93049621582031,61.0,12636.6611328125,-0.0,526.839599609375,1.0,283.1578063964844,284.653076171875,291.5391540527344,292.6039123535156,293.1499938964844,293.1499938964844,283.1499938964844,5338.58349609375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5026229023933411,1.0,0.0,0.0,2.07098650932312,2.070994138717652,2.86185724007737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4126.82763671875,0.0,274.7423095703125,1895.4371337890625,0.0,515.0333862304688,0.5211902260780334,1.0,0.0,3.0,1.0,0.0
12207900,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746765136719,0.8496350646018982,0.3091816008090973,0.280508428812027,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08111572265625,0.6586862206459045,0.1410900950431823,0.1372233182191848,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07666015625,0.7676683068275452,0.2251498252153396,0.1601618826389312,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824279785156,0.6371787786483765,0.1270908266305923,0.1240499094128608,297.06903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802001953125,0.6766920685768127,0.1522844284772873,0.7032961249351501,285.07598876953125,285.5616149902344,291.797607421875,287.5775146484375,291.7930908203125,297.2585144042969,285.0613708496094,1.0,0.3533811271190643,1.0,1.0,0.0,1.0,-1.6866451501846311,1.68664288520813,2.315855454071425e-06,1.301567554473877,0.949558973312378,0.949558973312378,0.0,80.77320861816406,61.0,12812.2041015625,-0.0,505.5513916015625,1.0,283.1526184082031,284.5056457519531,291.2544860839844,292.36004638671875,293.1499938964844,293.1499938964844,283.1499938964844,7892.51123046875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5549753904342651,1.0,0.0,0.0,2.3029441833496094,2.3029534816741943,3.538833652783069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4057.375732421875,0.0,378.2958984375,1895.4371337890625,0.0,707.6520385742188,0.5748246312141418,1.0,0.0,3.0,1.0,0.0
