time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12207960,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.8511792421340942,0.3083192110061645,0.2793228328227997,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.6572277545928955,0.1390293538570404,0.1349943578243255,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.7671093344688416,0.2228095531463623,0.1582441926002502,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.6353176236152649,0.1249033957719802,0.1217010170221328,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.6740391850471497,0.1493881642818451,0.6886953711509705,284.99346923828125,285.5895690917969,291.8658447265625,287.6018981933594,291.8612670898437,297.2324523925781,284.98321533203125,1.0,0.3484448492527008,1.0,1.0,0.0,1.0,-1.6598857641220093,1.6598834991455078,2.245935547762201e-06,1.2803643941879272,0.9446154236793518,0.9446154236793518,0.0,79.00714874267578,49.0,12956.171875,-0.0,484.05169677734375,1.0,283.1507873535156,284.4105224609375,290.9881896972656,292.0845642089844,293.1499938964844,293.1499938964844,283.1499938964844,10155.642578125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5786429643630981,1.0,0.0,0.0,2.4871721267700195,2.487183094024658,4.127670649722859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3992.509033203125,0.0,477.1409912109375,1895.4371337890625,0.0,816.7410888671875,0.6223554015159607,1.0,0.0,3.0,1.0,0.0
12208020,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.8592759966850281,0.308013916015625,0.2785919308662414,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.660137414932251,0.1367946118116378,0.1324910521507263,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.7719647884368896,0.2204046696424484,0.1562207192182541,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.63722163438797,0.1224897801876068,0.1190289035439491,297.0217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.6757597327232361,0.146162524819374,0.6720631122589111,284.9112548828125,285.56317138671875,291.9600524902344,287.634521484375,291.9554443359375,297.2091369628906,284.9043273925781,1.0,0.3406126499176025,1.0,1.0,0.0,1.0,-1.6303890943527222,1.6303868293762207,2.170385869249003e-06,1.2569714784622192,0.9380561113357544,0.9380561113357544,0.0,74.7020034790039,49.0,13109.7099609375,-0.0,454.4666748046875,1.0,283.1501159667969,284.3138732910156,290.7248840332031,291.7773742675781,293.1499938964844,293.1499938964844,283.1499938964844,13279.2744140625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5805898308753967,1.0,0.0,0.0,2.7135281562805176,2.713541030883789,4.913172233500518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3929.49072265625,0.0,620.962158203125,1895.4371337890625,0.0,826.401611328125,0.6745913028717041,1.0,0.0,3.0,1.0,0.0
12208080,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.8646880984306335,0.308106780052185,0.278496652841568,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.6629461050033569,0.1359977275133133,0.1315691918134689,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.775822103023529,0.2195787280797958,0.1555060148239135,297.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.6394389867782593,0.12161386013031,0.1180324405431747,297.0146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.6781697273254395,0.1449816972017288,0.6658604741096497,284.88629150390625,285.5946960449219,292.0010070800781,287.6483459472656,291.99639892578125,297.2022705078125,284.88067626953125,1.0,0.3369253277778625,1.0,1.0,0.0,1.0,-1.619664192199707,1.6196620464324951,2.143311803592951e-06,1.2484604120254517,0.9346286058425904,0.9346286058425904,0.0,72.34104919433594,37.0,13153.2587890625,-0.0,441.7446899414063,1.0,283.1500549316406,284.2843933105469,290.6521911621094,291.6830749511719,293.1499938964844,293.1499938964844,283.1499938964844,14418.724609375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5746853351593018,1.0,0.0,0.0,2.789148569107056,2.789162397384644,5.190827891965455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3911.87744140625,0.0,674.9459228515625,1895.4371337890625,0.0,797.4336547851562,0.6958857774734497,1.0,0.0,3.0,1.0,0.0
12208140,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.847900390625,0.8774946928024292,0.3085322380065918,0.2785728871822357,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.849853515625,0.6704113483428955,0.1347536444664001,0.1300898492336273,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485107421875,0.785470724105835,0.2183192074298858,0.1543886661529541,297.0384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85028076171875,0.6455906629562378,0.1202238723635673,0.1164150089025497,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8496398925781,0.6850074529647827,0.1430907398462295,0.6557849049568176,284.8483581542969,285.5722045898437,292.0759582519531,287.6730041503906,292.0713195800781,297.193359375,284.84405517578125,1.0,0.3298320770263672,1.0,1.0,0.0,1.0,-1.6025961637496948,1.6025941371917725,2.1006599126849324e-06,1.2349090576171875,0.9290688633918762,0.9290688633918762,0.0,67.47055053710938,37.0,13238.240234375,-0.0,418.7713928222656,1.0,283.1500244140625,284.23712158203125,290.5777893066406,291.5746459960937,293.1499938964844,293.1499938964844,283.1499938964844,16608.423828125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5589964389801025,1.0,0.0,0.0,2.92466402053833,2.9246792793273926,5.707491936846054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3895.401611328125,0.0,779.7237548828125,1895.4371337890625,0.0,725.131103515625,0.7262042164802551,1.0,0.0,3.0,1.0,0.0
12208200,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8275451660156,0.8901940584182739,0.3090448975563049,0.2788042426109314,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82891845703125,0.678391695022583,0.1339394301176071,0.1290874481201172,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8279724121094,0.7953532338142395,0.2175119817256927,0.1536480188369751,297.0352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8292236328125,0.6523815393447876,0.1192951872944831,0.1153040304780006,297.0004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8287658691406,0.6925232410430908,0.1418104022741317,0.648847222328186,284.8278503417969,285.594970703125,292.13446044921875,287.69171142578125,292.1297912597656,297.1889343261719,284.8247985839844,1.0,0.3240331709384918,1.0,1.0,0.0,1.0,-1.591116189956665,1.591114163398743,2.072271854558494e-06,1.2257897853851318,0.924233376979828,0.924233376979828,0.0,63.29409408569336,25.0,13282.0419921875,-0.0,401.1302185058594,1.0,283.1499938964844,284.2115478515625,290.5619201660156,291.53778076171875,293.1499938964844,293.1499938964844,283.1499938964844,17957.23046875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5454005002975464,1.0,0.0,0.0,3.001363515853882,3.0013794898986816,6.010775450704386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3892.406494140625,0.0,843.9257202148438,1895.4371337890625,0.0,667.6828002929688,0.7478203177452087,1.0,0.0,3.0,1.0,0.0
12208260,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958374023437,0.9312143325805664,0.3106164932250976,0.2797223329544067,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.79656982421875,0.7041979432106018,0.1324794441461563,0.1271969079971313,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.79608154296875,0.8248409628868103,0.2160878032445907,0.1522750407457351,297.0327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7967224121094,0.6755595803260803,0.1175780147314071,0.1131686940789222,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7965087890625,0.7167009711265564,0.1393844038248062,0.635409414768219,284.7960205078125,285.59051513671875,292.26611328125,287.73211669921875,292.2614440917969,297.1845397949219,284.7944641113281,1.0,0.310297816991806,1.0,1.0,0.0,1.0,-1.5696004629135132,1.5695984363555908,2.019715566348168e-06,1.2086879014968872,0.913681983947754,0.913681983947754,0.0,53.093658447265625,25.0,13377.2744140625,-0.0,362.3612060546875,1.0,283.1499938964844,284.1679077148437,290.6131591796875,291.56365966796875,293.1499938964844,293.1499938964844,283.1499938964844,20822.240234375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5201047658920288,1.0,0.0,0.0,3.147658586502075,3.1476762294769287,6.611020921809541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3908.454345703125,0.0,977.138916015625,1895.4371337890625,0.0,572.6041870117188,0.7839575409889221,1.0,0.0,3.0,1.0,0.0
12208320,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958374023437,0.9312143325805664,0.3106164932250976,0.2797223329544067,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.79656982421875,0.7041979432106018,0.1324794441461563,0.1271969079971313,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.79608154296875,0.8248409628868103,0.2160878032445907,0.1522750407457351,297.0327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7967224121094,0.6755595803260803,0.1175780147314071,0.1131686940789222,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7965087890625,0.7167009711265564,0.1393844038248062,0.635409414768219,284.7960205078125,285.59051513671875,292.26611328125,287.73211669921875,292.2614440917969,297.1845397949219,284.7944641113281,1.0,0.310297816991806,1.0,1.0,0.0,1.0,-1.5696004629135132,1.5695984363555908,2.019715566348168e-06,1.2086879014968872,0.913681983947754,0.913681983947754,0.0,53.093658447265625,25.0,13377.2744140625,-0.0,362.3612060546875,1.0,283.1499938964844,284.1679077148437,290.6131591796875,291.56365966796875,293.1499938964844,293.1499938964844,283.1499938964844,20822.240234375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5201047658920288,1.0,0.0,0.0,3.147658586502075,3.1476762294769287,6.611020921809541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3908.454345703125,0.0,977.138916015625,1895.4371337890625,0.0,572.6041870117188,0.7839575409889221,1.0,0.0,3.0,1.0,0.0
12208380,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7799377441406,0.9706249237060548,0.3125526905059814,0.281119704246521,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7802429199219,0.7272531390190125,0.1313861012458801,0.1258085221052169,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.780029296875,0.8519682884216309,0.2150235027074813,0.151274099946022,297.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803039550781,0.6987330913543701,0.1162345111370086,0.111541524529457,296.9950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7802124023437,0.7376179695129395,0.137404590845108,0.6247743368148804,284.780029296875,285.5814514160156,292.39599609375,287.7695617675781,292.391357421875,297.1849060058594,284.7794189453125,1.0,0.3003281056880951,1.0,1.0,0.0,1.0,-1.553685188293457,1.553683161735535,1.981366949621588e-06,1.196014404296875,0.9031655788421632,0.9031655788421632,0.0,45.69244003295898,25.0,13460.298828125,-0.0,334.7067565917969,1.0,283.1499938964844,284.14178466796875,290.7113647460937,291.6596374511719,293.1499938964844,293.1499938964844,283.1499938964844,23148.498046875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5082395672798157,1.0,0.0,0.0,3.247561454772949,3.2475802898406982,7.037332352410886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3936.32958984375,0.0,1077.564208984375,1895.4371337890625,0.0,532.8538818359375,0.8090117573738098,1.0,0.0,3.0,1.0,0.0
12208440,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7799377441406,0.9706249237060548,0.3125526905059814,0.281119704246521,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7802429199219,0.7272531390190125,0.1313861012458801,0.1258085221052169,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.780029296875,0.8519682884216309,0.2150235027074813,0.151274099946022,297.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803039550781,0.6987330913543701,0.1162345111370086,0.111541524529457,296.9950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7802124023437,0.7376179695129395,0.137404590845108,0.6247743368148804,284.780029296875,285.5814514160156,292.39599609375,287.7695617675781,292.391357421875,297.1849060058594,284.7794189453125,1.0,0.3003281056880951,1.0,1.0,0.0,1.0,-1.553685188293457,1.553683161735535,1.981366949621588e-06,1.196014404296875,0.9031655788421632,0.9031655788421632,0.0,45.69244003295898,25.0,13460.298828125,-0.0,334.7067565917969,1.0,283.1499938964844,284.14178466796875,290.7113647460937,291.6596374511719,293.1499938964844,293.1499938964844,283.1499938964844,23148.498046875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5082395672798157,1.0,0.0,0.0,3.247561454772949,3.2475802898406982,7.037332352410886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3936.32958984375,0.0,1077.564208984375,1895.4371337890625,0.0,532.8538818359375,0.8090117573738098,1.0,0.0,3.0,1.0,0.0
12208500,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7751159667969,0.9859015941619872,0.3136048316955566,0.2819374501705169,297.0599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.775390625,0.7372734546661377,0.1309269219636917,0.1252427995204925,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.77520751953125,0.864966094493866,0.2145708948373794,0.1508636623620987,297.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.77545166015625,0.7093292474746704,0.1156534627079963,0.1108593195676803,296.9960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7753601074219,0.7472721338272095,0.1365195363759994,0.6201583743095398,284.7751770019531,285.5583190917969,292.4602355957031,287.7872314453125,292.45562744140625,297.18609619140625,284.7746276855469,1.0,0.2963249683380127,1.0,1.0,0.0,1.0,-1.5471333265304563,1.5471314191818235,1.965716137419804e-06,1.1907963752746582,0.8981278538703918,0.8981278538703918,0.0,42.865501403808594,25.0,13504.970703125,-0.0,324.05731201171875,1.0,283.1499938964844,284.1314392089844,290.7589111328125,291.71173095703125,293.1499938964844,293.1499938964844,283.1499938964844,24305.970703125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5069379210472107,1.0,0.0,0.0,3.292364835739136,3.292384386062622,7.232845860016823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3950.196044921875,0.0,1125.314697265625,1895.4371337890625,0.0,528.6685180664062,0.8175811767578125,1.0,0.0,3.0,1.0,0.0
12208560,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.773681640625,0.9983145594596864,0.3146983683109283,0.2827965021133423,297.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7737121582031,0.7468686103820801,0.1305098682641983,0.1247384995222091,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.773681640625,0.8775073289871216,0.2141541987657547,0.1504941135644912,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7737121582031,0.7186786532402039,0.1151168495416641,0.1102407276630401,296.9974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7737121582031,0.7565515041351318,0.1356839835643768,0.6158731579780579,284.773681640625,285.56787109375,292.5240478515625,287.80419921875,292.5194396972656,297.1876525878906,284.7736511230469,1.0,0.292850911617279,1.0,1.0,0.0,1.0,-1.541196346282959,1.5411944389343262,1.951602826011367e-06,1.1860681772232056,0.8928305506706238,0.8928305506706238,0.0,40.47358703613281,25.0,13534.6103515625,-0.0,314.9330139160156,1.0,283.1499938964844,284.1262512207031,290.7996826171875,291.7580261230469,293.1499938964844,293.1499938964844,283.1499938964844,25078.01953125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5077300071716309,1.0,0.0,0.0,3.3156776428222656,3.31569766998291,7.335638656513765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3961.52685546875,0.0,1151.8056640625,1895.4371337890625,0.0,531.21142578125,0.8204923272132874,1.0,0.0,3.0,1.0,0.0
12208620,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77557373046875,0.9990000128746032,0.3187660872936249,0.2719766497611999,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755432128906,0.756435751914978,0.129755824804306,0.1239168122410774,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755432128906,0.8902106881141663,0.2133872807025909,0.149882972240448,297.0419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755432128906,0.726953387260437,0.1141297966241836,0.1091964319348335,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755432128906,0.7650319337844849,0.1341305822134018,0.6083180904388428,284.77557373046875,285.54986572265625,292.6502990722656,287.8360290527344,292.64569091796875,297.20050048828125,284.7755126953125,1.0,0.2866124212741852,1.0,1.0,0.0,1.0,-1.5162009000778198,1.5161991119384766,1.893020339593932e-06,1.1662741899490356,0.8828457593917847,0.8828457593917847,0.0,37.88009643554688,25.0,13463.3994140625,-0.0,296.5119323730469,1.0,283.1499938964844,284.1241760253906,290.8543701171875,291.82037353515625,293.1499938964844,293.1499938964844,283.1499938964844,25634.607421875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.511940062046051,1.0,0.0,0.0,3.304107904434204,3.3041279315948486,7.284534149221145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3972.373291015625,0.0,1144.9794921875,1895.4371337890625,0.0,544.93896484375,0.8179208636283875,1.0,0.0,3.0,1.0,0.0
12208680,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77557373046875,0.9990000128746032,0.3187660872936249,0.2719766497611999,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755432128906,0.756435751914978,0.129755824804306,0.1239168122410774,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755432128906,0.8902106881141663,0.2133872807025909,0.149882972240448,297.0419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755432128906,0.726953387260437,0.1141297966241836,0.1091964319348335,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755432128906,0.7650319337844849,0.1341305822134018,0.6083180904388428,284.77557373046875,285.54986572265625,292.6502990722656,287.8360290527344,292.64569091796875,297.20050048828125,284.7755126953125,1.0,0.2866124212741852,1.0,1.0,0.0,1.0,-1.5162009000778198,1.5161991119384766,1.893020339593932e-06,1.1662741899490356,0.8828457593917847,0.8828457593917847,0.0,37.88009643554688,25.0,13463.3994140625,-0.0,296.5119323730469,1.0,283.1499938964844,284.1241760253906,290.8543701171875,291.82037353515625,293.1499938964844,293.1499938964844,283.1499938964844,25634.607421875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.511940062046051,1.0,0.0,0.0,3.304107904434204,3.3041279315948486,7.284534149221145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3972.373291015625,0.0,1144.9794921875,1895.4371337890625,0.0,544.93896484375,0.8179208636283875,1.0,0.0,3.0,1.0,0.0
12208740,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7834167480469,0.9990000128746032,0.3251064717769623,0.2618986666202545,297.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831115722656,0.7644286155700684,0.12911157310009,0.1232191622257232,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7833251953125,0.9006713032722473,0.2127134203910827,0.1493504494428634,297.046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7830505371094,0.7335211038589478,0.1132595911622047,0.1082833409309387,297.006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831420898437,0.7719132900238037,0.1327881217002868,0.60175621509552,284.7833557128906,285.5276184082031,292.77471923828125,287.8652038574219,292.7701110839844,297.2270202636719,284.783935546875,1.0,0.2813259065151214,1.0,1.0,0.0,1.0,-1.4936494827270508,1.493647575378418,1.841006792346889e-06,1.1482783555984497,0.8733029961585999,0.8733029961585999,0.0,35.871299743652344,28.0,13372.0693359375,-0.0,281.2095947265625,1.0,283.1499938964844,284.1313171386719,290.879638671875,291.8468933105469,293.1499938964844,293.1499938964844,283.1499938964844,25519.359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5150995850563049,1.0,0.0,0.0,3.255997657775879,3.256016969680786,7.073941219459812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3974.779541015625,0.0,1100.83056640625,1895.4371337890625,0.0,555.4791870117188,0.8066017627716064,1.0,0.0,3.0,1.0,0.0
12208800,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7834167480469,0.9990000128746032,0.3251064717769623,0.2618986666202545,297.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831115722656,0.7644286155700684,0.12911157310009,0.1232191622257232,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7833251953125,0.9006713032722473,0.2127134203910827,0.1493504494428634,297.046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7830505371094,0.7335211038589478,0.1132595911622047,0.1082833409309387,297.006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831420898437,0.7719132900238037,0.1327881217002868,0.60175621509552,284.7833557128906,285.5276184082031,292.77471923828125,287.8652038574219,292.7701110839844,297.2270202636719,284.783935546875,1.0,0.2813259065151214,1.0,1.0,0.0,1.0,-1.4936494827270508,1.493647575378418,1.841006792346889e-06,1.1482783555984497,0.8733029961585999,0.8733029961585999,0.0,35.871299743652344,28.0,13372.0693359375,-0.0,281.2095947265625,1.0,283.1499938964844,284.1313171386719,290.879638671875,291.8468933105469,293.1499938964844,293.1499938964844,283.1499938964844,25519.359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5150995850563049,1.0,0.0,0.0,3.255997657775879,3.256016969680786,7.073941219459812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3974.779541015625,0.0,1100.83056640625,1895.4371337890625,0.0,555.4791870117188,0.8066017627716064,1.0,0.0,3.0,1.0,0.0
12208860,297.3994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7991027832031,0.9990000128746032,0.3319084942340851,0.2562499940395355,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.79852294921875,0.7686589956283569,0.1285733431577682,0.1226521879434585,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7989196777344,0.9063920974731444,0.2121370583772659,0.1489072740077972,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7983703613281,0.7366896271705627,0.1125004440546035,0.1075061038136482,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7985534667969,0.7750284671783447,0.1316342949867248,0.5962290167808533,284.7989501953125,285.5011901855469,292.89727783203125,287.8917541503906,292.8927001953125,297.25555419921875,284.8002624511719,1.0,0.2780744433403015,1.0,1.0,0.0,1.0,-1.478082299232483,1.4780805110931396,1.805548890843056e-06,1.1357601881027222,0.864382803440094,0.864382803440094,0.0,34.740203857421875,31.0,13306.994140625,-0.0,271.5322570800781,1.0,283.1499938964844,284.1470642089844,290.8940734863281,291.8585205078125,293.1499938964844,293.1499938964844,283.1499938964844,24986.876953125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.515548050403595,1.0,0.0,0.0,3.1871531009674072,3.187171697616577,6.777962084925093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.495849609375,0.0,1037.3326416015625,1895.4371337890625,0.0,556.9920043945312,0.7902891635894775,1.0,0.0,3.0,1.0,0.0
12208920,297.3994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7991027832031,0.9990000128746032,0.3319084942340851,0.2562499940395355,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.79852294921875,0.7686589956283569,0.1285733431577682,0.1226521879434585,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7989196777344,0.9063920974731444,0.2121370583772659,0.1489072740077972,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7983703613281,0.7366896271705627,0.1125004440546035,0.1075061038136482,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7985534667969,0.7750284671783447,0.1316342949867248,0.5962290167808533,284.7989501953125,285.5011901855469,292.89727783203125,287.8917541503906,292.8927001953125,297.25555419921875,284.8002624511719,1.0,0.2780744433403015,1.0,1.0,0.0,1.0,-1.478082299232483,1.4780805110931396,1.805548890843056e-06,1.1357601881027222,0.864382803440094,0.864382803440094,0.0,34.740203857421875,31.0,13306.994140625,-0.0,271.5322570800781,1.0,283.1499938964844,284.1470642089844,290.8940734863281,291.8585205078125,293.1499938964844,293.1499938964844,283.1499938964844,24986.876953125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.515548050403595,1.0,0.0,0.0,3.1871531009674072,3.187171697616577,6.777962084925093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.495849609375,0.0,1037.3326416015625,1895.4371337890625,0.0,556.9920043945312,0.7902891635894775,1.0,0.0,3.0,1.0,0.0
12208980,297.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8216857910156,0.9990000128746032,0.3381235301494598,0.2547323405742645,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8209228515625,0.7691660523414612,0.1281275898218155,0.1222008764743805,297.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82147216796875,0.9074416160583496,0.2116456627845764,0.1485442966222763,297.0579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8207092285156,0.7365804314613342,0.1118385642766952,0.1068490222096443,297.02001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8209533691406,0.774391770362854,0.1305981427431106,0.5914311408996582,284.8215026855469,285.4707336425781,293.0179748535156,287.915771484375,293.013427734375,297.2786865234375,284.82330322265625,1.0,0.276467889547348,1.0,1.0,0.0,1.0,-1.468731164932251,1.4687293767929075,1.7843856312538264e-06,1.1281640529632568,0.8562300205230713,0.8562300205230713,0.0,34.34733581542969,34.0,13271.5693359375,-0.0,266.5234069824219,1.0,283.1499938964844,284.1695556640625,290.9100646972656,291.87109375,293.1499938964844,293.1499938964844,283.1499938964844,24197.58984375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5142760872840881,1.0,0.0,0.0,3.107320070266724,3.107338190078736,6.442661515393411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.9140625,0.0,965.73974609375,1895.4371337890625,0.0,552.7119750976562,0.77129065990448,1.0,0.0,3.0,1.0,0.0
12209040,297.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8216857910156,0.9990000128746032,0.3381235301494598,0.2547323405742645,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8209228515625,0.7691660523414612,0.1281275898218155,0.1222008764743805,297.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82147216796875,0.9074416160583496,0.2116456627845764,0.1485442966222763,297.0579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8207092285156,0.7365804314613342,0.1118385642766952,0.1068490222096443,297.02001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8209533691406,0.774391770362854,0.1305981427431106,0.5914311408996582,284.8215026855469,285.4707336425781,293.0179748535156,287.915771484375,293.013427734375,297.2786865234375,284.82330322265625,1.0,0.276467889547348,1.0,1.0,0.0,1.0,-1.468731164932251,1.4687293767929075,1.7843856312538264e-06,1.1281640529632568,0.8562300205230713,0.8562300205230713,0.0,34.34733581542969,34.0,13271.5693359375,-0.0,266.5234069824219,1.0,283.1499938964844,284.1695556640625,290.9100646972656,291.87109375,293.1499938964844,293.1499938964844,283.1499938964844,24197.58984375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5142760872840881,1.0,0.0,0.0,3.107320070266724,3.107338190078736,6.442661515393411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.9140625,0.0,965.73974609375,1895.4371337890625,0.0,552.7119750976562,0.77129065990448,1.0,0.0,3.0,1.0,0.0
12209100,297.4399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8357849121094,0.9990000128746032,0.3409242331981659,0.2553136944770813,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83477783203125,0.7682110071182251,0.1279351115226745,0.1220125406980514,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83551025390625,0.9063897728919984,0.2114261090755462,0.1483875811100006,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8345031738281,0.7354695796966553,0.1115400940179824,0.1065597012639045,297.0233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348083496094,0.7728381752967834,0.1301046162843704,0.5892015695571899,284.8355407714844,285.4432983398437,293.0776062011719,287.9268798828125,293.0730895996094,297.2875671386719,284.837890625,1.0,0.2761914730072021,1.0,1.0,0.0,1.0,-1.4659897089004517,1.4659879207611084,1.7781673022909672e-06,1.1258938312530518,0.8525909781455994,0.8525909781455994,0.0,34.37919235229492,34.0,13255.884765625,-0.0,265.4326171875,1.0,283.1499938964844,284.1845703125,290.9195861816406,291.8789978027344,293.1499938964844,293.1499938964844,283.1499938964844,23606.12109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5134578943252563,1.0,0.0,0.0,3.057390213012696,3.0574076175689697,6.237277148102294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3979.4677734375,0.0,922.0562744140624,1895.4371337890625,0.0,549.976806640625,0.7621231079101562,1.0,0.0,3.0,1.0,0.0
12209160,297.447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492736816406,0.9990000128746032,0.3435048460960388,0.2566890120506286,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8483581542969,0.7665481567382812,0.1277616173028946,0.1218475773930549,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.904436469078064,0.2112221121788025,0.1482461094856262,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480834960937,0.7337415814399719,0.1112621277570724,0.1062951162457466,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8483581542969,0.7705526351928711,0.129620611667633,0.5870486497879028,284.8490295410156,285.43634033203125,293.13677978515625,287.9373474121094,293.1322937011719,297.2945251464844,284.8512268066406,1.0,0.2762257754802704,1.0,1.0,0.0,1.0,-1.464369535446167,1.4643677473068235,1.7744557680998696e-06,1.1245101690292358,0.8489509224891663,0.8489509224891663,0.0,34.54719924926758,37.0,13259.9921875,-0.0,265.1614685058594,1.0,283.1499938964844,284.19696044921875,290.9303283691406,291.88934326171875,293.1499938964844,293.1499938964844,283.1499938964844,23251.365234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5127548575401306,1.0,0.0,0.0,3.0225155353546143,3.0225327014923096,6.095795583860308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3982.430419921875,0.0,892.6842651367188,1895.4371337890625,0.0,547.6375122070312,0.7510258555412292,1.0,0.0,3.0,1.0,0.0
12209220,297.4547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.9990000128746032,0.3480164706707001,0.2614728510379791,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.7614465951919556,0.1274655312299728,0.1215794011950492,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.8983574509620667,0.2108524292707443,0.1480001509189605,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.728721559047699,0.1107620075345039,0.1058322638273239,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.7641315460205078,0.1286661773920059,0.5828835368156433,284.88037109375,285.3981628417969,293.253662109375,287.95660400390625,293.2492370605469,297.3030090332031,284.88287353515625,1.0,0.2770994007587433,1.0,1.0,0.0,1.0,-1.463937759399414,1.4639359712600708,1.7732869537212537e-06,1.1239662170410156,0.8426324129104614,0.8426324129104614,0.0,35.24778366088867,40.0,13277.6845703125,-0.0,266.7234191894531,1.0,283.1499938964844,284.2286682128906,290.9526062011719,291.9116516113281,293.1499938964844,293.1499938964844,283.1499938964844,22207.595703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5118938684463501,1.0,0.0,0.0,2.936365127563477,2.9363813400268555,5.753253162765759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3988.5419921875,0.0,821.780029296875,1895.4371337890625,0.0,544.7864379882812,0.7303463220596313,1.0,0.0,3.0,1.0,0.0
12209280,297.4547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.9990000128746032,0.3480164706707001,0.2614728510379791,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.7614465951919556,0.1274655312299728,0.1215794011950492,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.8983574509620667,0.2108524292707443,0.1480001509189605,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.728721559047699,0.1107620075345039,0.1058322638273239,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.7641315460205078,0.1286661773920059,0.5828835368156433,284.88037109375,285.3981628417969,293.253662109375,287.95660400390625,293.2492370605469,297.3030090332031,284.88287353515625,1.0,0.2770994007587433,1.0,1.0,0.0,1.0,-1.463937759399414,1.4639359712600708,1.7732869537212537e-06,1.1239662170410156,0.8426324129104614,0.8426324129104614,0.0,35.24778366088867,40.0,13277.6845703125,-0.0,266.7234191894531,1.0,283.1499938964844,284.2286682128906,290.9526062011719,291.9116516113281,293.1499938964844,293.1499938964844,283.1499938964844,22207.595703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5118938684463501,1.0,0.0,0.0,2.936365127563477,2.9363813400268555,5.753253162765759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3988.5419921875,0.0,821.780029296875,1895.4371337890625,0.0,544.7864379882812,0.7303463220596313,1.0,0.0,3.0,1.0,0.0
12209340,297.4544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.9990000128746032,0.3504649996757507,0.2657325565814972,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.757193922996521,0.1273090690374374,0.1214477270841598,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8931624889373779,0.2106394916772842,0.1478656530380249,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.7245980501174927,0.1104785129427909,0.1055793762207031,297.0361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.7589892148971558,0.128058522939682,0.580278217792511,284.9024353027344,285.3612670898437,293.3274841308594,287.9677429199219,293.3230895996094,297.3049011230469,284.9051513671875,1.0,0.2781471014022827,1.0,1.0,0.0,1.0,-1.4652997255325315,1.4652979373931885,1.776186309143668e-06,1.1249167919158936,0.8392512202262878,0.8392512202262878,0.0,35.92708969116211,40.0,13302.5869140625,-0.0,268.99932861328125,1.0,283.1499938964844,284.25347900390625,290.9669494628906,291.9273986816406,293.1499938964844,293.1499938964844,283.1499938964844,21399.923828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5118983387947083,1.0,0.0,0.0,2.8754146099090576,2.875430107116699,5.51688970062969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3993.1171875,0.0,773.4891967773438,1895.4371337890625,0.0,544.8012084960938,0.7184807658195496,1.0,0.0,3.0,1.0,0.0
12209400,297.4529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.9990000128746032,0.3516985177993774,0.2684735059738159,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.7545519471168518,0.1272311508655548,0.1213865056633949,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.8898901343345642,0.2105262726545334,0.1477973461151123,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.7220193147659302,0.1103304252028465,0.105451114475727,297.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.7558359503746033,0.1277162730693817,0.5788264870643616,284.9136657714844,285.3563232421875,293.3686218261719,287.9736022949219,293.3642883300781,297.30487060546875,284.91619873046875,1.0,0.2788812816143036,1.0,1.0,0.0,1.0,-1.4665374755859375,1.4665356874465942,1.778869432200736e-06,1.1258249282836914,0.8373414874076843,0.8373414874076843,0.0,36.380367279052734,43.0,13327.3486328125,-0.0,270.6616516113281,1.0,283.1499938964844,284.2651062011719,290.9750366210937,291.93707275390625,293.1499938964844,293.1499938964844,283.1499938964844,21104.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5121434926986694,1.0,0.0,0.0,2.851201295852661,2.851216554641724,5.42436680461833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3996.244140625,0.0,754.9744262695312,1895.4371337890625,0.0,545.6113891601562,0.7097964882850647,1.0,0.0,3.0,1.0,0.0
12209460,297.4437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.9990000128746032,0.354611724615097,0.2772161364555359,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.7465838193893433,0.1270508617162704,0.1212589368224144,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8798574209213257,0.2102355360984802,0.1476295590400695,297.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7139860987663269,0.1099596470594406,0.1051417663693428,297.0425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.7464262843132019,0.1267623603343963,0.5748176574707031,284.9485168457031,285.3109130859375,293.4816589355469,287.9884338378906,293.4773864746094,297.30126953125,284.9511413574219,1.0,0.281392902135849,1.0,1.0,0.0,1.0,-1.4714932441711426,1.471491456031799,1.7897555153467692e-06,1.1295734643936155,0.8331385254859924,0.8331385254859924,0.0,37.87908172607422,46.0,13388.8837890625,-0.0,276.5523681640625,1.0,283.1499938964844,284.3036499023437,290.9948425292969,291.9613342285156,293.1499938964844,293.1499938964844,283.1499938964844,19965.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.513433575630188,1.0,0.0,0.0,2.768399238586426,2.768413782119751,5.113882366458711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4003.689453125,0.0,693.1068115234375,1895.4371337890625,0.0,549.8956909179688,0.6926950812339783,1.0,0.0,3.0,1.0,0.0
12209520,297.4437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.9990000128746032,0.354611724615097,0.2772161364555359,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.7465838193893433,0.1270508617162704,0.1212589368224144,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8798574209213257,0.2102355360984802,0.1476295590400695,297.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7139860987663269,0.1099596470594406,0.1051417663693428,297.0425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.7464262843132019,0.1267623603343963,0.5748176574707031,284.9485168457031,285.3109130859375,293.4816589355469,287.9884338378906,293.4773864746094,297.30126953125,284.9511413574219,1.0,0.281392902135849,1.0,1.0,0.0,1.0,-1.4714932441711426,1.471491456031799,1.7897555153467692e-06,1.1295734643936155,0.8331385254859924,0.8331385254859924,0.0,37.87908172607422,46.0,13388.8837890625,-0.0,276.5523681640625,1.0,283.1499938964844,284.3036499023437,290.9948425292969,291.9613342285156,293.1499938964844,293.1499938964844,283.1499938964844,19965.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.513433575630188,1.0,0.0,0.0,2.768399238586426,2.768413782119751,5.113882366458711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4003.689453125,0.0,693.1068115234375,1895.4371337890625,0.0,549.8956909179688,0.6926950812339783,1.0,0.0,3.0,1.0,0.0
12209580,297.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.9990000128746032,0.3567911386489868,0.287312388420105,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.7381108403205872,0.126913234591484,0.1211861819028854,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.8690045475959778,0.2099640518426895,0.1474872529506683,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97686767578125,0.7046825885772705,0.1096382364630699,0.1048935279250145,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.7364982962608337,0.1257957518100738,0.5708171725273132,284.9779052734375,285.2620849609375,293.5927124023437,288.0011901855469,293.58856201171875,297.29315185546875,284.9801940917969,1.0,0.2844835221767425,1.0,1.0,0.0,1.0,-1.4782541990280151,1.478252410888672,1.8048510810331209e-06,1.134854793548584,0.8299517631530762,0.8299517631530762,0.0,39.68851852416992,49.0,13481.7412109375,-0.0,284.05780029296875,1.0,283.1499938964844,284.3336486816406,291.01190185546875,291.9848937988281,293.1499938964844,293.1499938964844,283.1499938964844,19335.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5155931711196899,1.0,0.0,0.0,2.71806263923645,2.718076705932617,4.929606234327366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4011.983642578125,0.0,657.486083984375,1895.4371337890625,0.0,557.14453125,0.6808357238769531,1.0,0.0,3.0,1.0,0.0
12209640,297.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.9990000128746032,0.3567911386489868,0.287312388420105,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.7381108403205872,0.126913234591484,0.1211861819028854,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.8690045475959778,0.2099640518426895,0.1474872529506683,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97686767578125,0.7046825885772705,0.1096382364630699,0.1048935279250145,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.7364982962608337,0.1257957518100738,0.5708171725273132,284.9779052734375,285.2620849609375,293.5927124023437,288.0011901855469,293.58856201171875,297.29315185546875,284.9801940917969,1.0,0.2844835221767425,1.0,1.0,0.0,1.0,-1.4782541990280151,1.478252410888672,1.8048510810331209e-06,1.134854793548584,0.8299517631530762,0.8299517631530762,0.0,39.68851852416992,49.0,13481.7412109375,-0.0,284.05780029296875,1.0,283.1499938964844,284.3336486816406,291.01190185546875,291.9848937988281,293.1499938964844,293.1499938964844,283.1499938964844,19335.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5155931711196899,1.0,0.0,0.0,2.71806263923645,2.718076705932617,4.929606234327366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4011.983642578125,0.0,657.486083984375,1895.4371337890625,0.0,557.14453125,0.6808357238769531,1.0,0.0,3.0,1.0,0.0
12209700,297.4190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.9990000128746032,0.3576354384422302,0.292763739824295,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.7337914705276489,0.1268588751554489,0.1211666315793991,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.863446056842804,0.2098325490951538,0.1474215388298034,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.6997680068016052,0.1094939857721328,0.1047884300351142,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.7314369678497314,0.1253052651882171,0.5688032507896423,284.9911804199219,285.2313842773437,293.6474914550781,288.0068664550781,293.6434020996094,297.2878112792969,284.99334716796875,1.0,0.2862046360969543,1.0,1.0,0.0,1.0,-1.4821518659591677,1.4821500778198242,1.8136057633455487e-06,1.137913465499878,0.8287907838821411,0.8287907838821411,0.0,40.69565200805664,49.0,13533.962890625,-0.0,288.32330322265625,1.0,283.1499938964844,284.34674072265625,291.0191650390625,291.99578857421875,293.1499938964844,293.1499938964844,283.1499938964844,19108.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5169099569320679,1.0,0.0,0.0,2.699106216430664,2.699120283126831,4.861086040364171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.02734375,0.0,644.4395141601562,1895.4371337890625,0.0,561.6122436523438,0.6763806343078613,1.0,0.0,3.0,1.0,0.0
12209760,297.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.9990000128746032,0.3583404719829559,0.2984278798103332,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.7294568419456482,0.1268157064914703,0.121159590780735,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8578872084617615,0.20970518887043,0.147360160946846,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.6948054432868958,0.1093615517020225,0.1046966537833213,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.7263292670249939,0.1248106956481933,0.5667794942855835,285.00360107421875,285.2099609375,293.7017822265625,288.01202392578125,293.6977233886719,297.2818603515625,285.0056457519531,1.0,0.2880238890647888,1.0,1.0,0.0,1.0,-1.4863296747207642,1.4863277673721311,1.823032789616264e-06,1.1412038803100586,0.8277864456176758,0.8277864456176758,0.0,41.76357650756836,37.0,13589.4951171875,-0.0,292.8894348144531,1.0,283.1499938964844,284.3587646484375,291.0256042480469,292.00604248046875,293.1499938964844,293.1499938964844,283.1499938964844,18910.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5183351635932922,1.0,0.0,0.0,2.6836695671081543,2.683683156967163,4.805642106475716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4019.9951171875,0.0,633.8698120117188,1895.4371337890625,0.0,566.4888916015625,0.6727369427680969,1.0,0.0,3.0,1.0,0.0
