time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12209820,297.4024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.9990000128746032,0.3609318137168884,0.2964226007461548,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.7308063507080078,0.1267382502555847,0.1210695654153823,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.8594173789024353,0.209435760974884,0.1471661478281021,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.6958641409873962,0.1091082394123077,0.1044392809271812,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.7260343432426453,0.123813010752201,0.562231719493866,285.0174865722656,285.1546630859375,293.8088684082031,288.02099609375,293.80487060546875,297.2767028808594,285.01776123046875,1.0,0.2858245372772217,1.0,1.0,0.0,1.0,-1.4778257608413696,1.4778239727020264,1.8039288534055231e-06,1.134555459022522,0.8264902830123901,0.8264902830123901,0.0,41.25712966918945,25.0,13588.0732421875,-0.0,287.81158447265625,1.0,283.1499938964844,284.3707275390625,291.0344543457031,292.01971435546875,293.1499938964844,293.1499938964844,283.1499938964844,18613.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5211328864097595,1.0,0.0,0.0,2.6605100631713867,2.6605236530303955,4.723056861166697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4022.9072265625,0.0,618.2191162109375,1895.4371337890625,0.0,576.1878051757812,0.6672669053077698,1.0,0.0,3.0,1.0,0.0
12209880,297.4024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.9990000128746032,0.3609318137168884,0.2964226007461548,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.7308063507080078,0.1267382502555847,0.1210695654153823,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.8594173789024353,0.209435760974884,0.1471661478281021,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.6958641409873962,0.1091082394123077,0.1044392809271812,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.7260343432426453,0.123813010752201,0.562231719493866,285.0174865722656,285.1546630859375,293.8088684082031,288.02099609375,293.80487060546875,297.2767028808594,285.01776123046875,1.0,0.2858245372772217,1.0,1.0,0.0,1.0,-1.4778257608413696,1.4778239727020264,1.8039288534055231e-06,1.134555459022522,0.8264902830123901,0.8264902830123901,0.0,41.25712966918945,25.0,13588.0732421875,-0.0,287.81158447265625,1.0,283.1499938964844,284.3707275390625,291.0344543457031,292.01971435546875,293.1499938964844,293.1499938964844,283.1499938964844,18613.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5211328864097595,1.0,0.0,0.0,2.6605100631713867,2.6605236530303955,4.723056861166697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4022.9072265625,0.0,618.2191162109375,1895.4371337890625,0.0,576.1878051757812,0.6672669053077698,1.0,0.0,3.0,1.0,0.0
12209940,297.4320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.9990000128746032,0.3670918345451355,0.2824164628982544,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.7415636777877808,0.1266832500696182,0.1209169924259185,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.8728658556938171,0.2091472446918487,0.1468985080718994,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.7071212530136108,0.1088817492127418,0.104123480618,297.0556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.735079288482666,0.1229165568947792,0.5576043725013733,285.0149841308594,285.0963439941406,293.9139404296875,288.0282287597656,293.9099426269531,297.2941589355469,285.0140991210937,1.0,0.279191255569458,1.0,1.0,0.0,1.0,-1.4545793533325195,1.4545775651931765,1.7520937944937032e-06,1.1161082983016968,0.8258252739906311,0.8258252739906311,0.0,38.43597030639648,28.0,13473.45703125,-0.0,270.6409912109375,1.0,283.1499938964844,284.368408203125,291.0340270996094,292.0173034667969,293.1499938964844,293.1499938964844,283.1499938964844,18404.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5224041938781738,1.0,0.0,0.0,2.645228385925293,2.6452417373657227,4.66895528461464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4018.599609375,0.0,607.9592895507812,1895.4371337890625,0.0,580.6506958007812,0.6636403799057007,1.0,0.0,3.0,1.0,0.0
12210000,297.4320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.9990000128746032,0.3670918345451355,0.2824164628982544,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.7415636777877808,0.1266832500696182,0.1209169924259185,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.8728658556938171,0.2091472446918487,0.1468985080718994,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.7071212530136108,0.1088817492127418,0.104123480618,297.0556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.735079288482666,0.1229165568947792,0.5576043725013733,285.0149841308594,285.0963439941406,293.9139404296875,288.0282287597656,293.9099426269531,297.2941589355469,285.0140991210937,1.0,0.279191255569458,1.0,1.0,0.0,1.0,-1.4545793533325195,1.4545775651931765,1.7520937944937032e-06,1.1161082983016968,0.8258252739906311,0.8258252739906311,0.0,38.43597030639648,28.0,13473.45703125,-0.0,270.6409912109375,1.0,283.1499938964844,284.368408203125,291.0340270996094,292.0173034667969,293.1499938964844,293.1499938964844,283.1499938964844,18404.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5224041938781738,1.0,0.0,0.0,2.645228385925293,2.6452417373657227,4.66895528461464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4018.599609375,0.0,607.9592895507812,1895.4371337890625,0.0,580.6506958007812,0.6636403799057007,1.0,0.0,3.0,1.0,0.0
12210060,297.4798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.9990000128746032,0.3755117058753967,0.2728012204170227,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.7495800256729126,0.126680314540863,0.1208374202251434,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8826934099197388,0.2088740170001983,0.146657109260559,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.7149257063865662,0.1087085381150245,0.1038829311728477,297.0605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.7415159344673157,0.1222154274582862,0.5539360642433167,285.0096740722656,285.0351257324219,294.0169982910156,288.0338439941406,294.0130310058594,297.32684326171875,285.0094909667969,1.0,0.2750772535800934,1.0,1.0,0.0,1.0,-1.437949776649475,1.4379481077194214,1.7154521856355132e-06,1.1027491092681885,0.8258666396141052,0.8258666396141052,0.0,36.555625915527344,31.0,13396.91796875,-0.0,259.0002136230469,1.0,283.1499938964844,284.3650817871094,291.0291442871094,292.0068664550781,293.1499938964844,293.1499938964844,283.1499938964844,18245.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5214168429374695,1.0,0.0,0.0,2.635861396789551,2.6358747482299805,4.635947163933453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.942138671875,0.0,601.5615234375,1895.4371337890625,0.0,577.1815795898438,0.661381721496582,1.0,0.0,3.0,1.0,0.0
12210120,297.4798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.9990000128746032,0.3755117058753967,0.2728012204170227,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.7495800256729126,0.126680314540863,0.1208374202251434,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8826934099197388,0.2088740170001983,0.146657109260559,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.7149257063865662,0.1087085381150245,0.1038829311728477,297.0605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.7415159344673157,0.1222154274582862,0.5539360642433167,285.0096740722656,285.0351257324219,294.0169982910156,288.0338439941406,294.0130310058594,297.32684326171875,285.0094909667969,1.0,0.2750772535800934,1.0,1.0,0.0,1.0,-1.437949776649475,1.4379481077194214,1.7154521856355132e-06,1.1027491092681885,0.8258666396141052,0.8258666396141052,0.0,36.555625915527344,31.0,13396.91796875,-0.0,259.0002136230469,1.0,283.1499938964844,284.3650817871094,291.0291442871094,292.0068664550781,293.1499938964844,293.1499938964844,283.1499938964844,18245.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5214168429374695,1.0,0.0,0.0,2.635861396789551,2.6358747482299805,4.635947163933453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.942138671875,0.0,601.5615234375,1895.4371337890625,0.0,577.1815795898438,0.661381721496582,1.0,0.0,3.0,1.0,0.0
12210180,297.5181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.9990000128746032,0.3835828602313995,0.2681432068347931,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.7537595629692078,0.1267332732677459,0.1208447515964508,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.8875043988227844,0.2086376696825027,0.1464637964963913,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.7185538411140442,0.1085870563983917,0.1037264317274093,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.744346022605896,0.1216448917984962,0.5511204600334167,285.0110168457031,284.9711303710937,294.11798095703125,288.03790283203125,294.11407470703125,297.3558044433594,285.0112609863281,1.0,0.2728440761566162,1.0,1.0,0.0,1.0,-1.4285638332366943,1.428562045097351,1.6949898054008372e-06,1.0952047109603882,0.8268362283706665,0.8268362283706665,0.0,35.6423225402832,34.0,13403.03125,-0.0,252.896713256836,1.0,283.1499938964844,284.3672790527344,291.0299987792969,292.0049133300781,293.1499938964844,293.1499938964844,283.1499938964844,18107.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5196850895881653,1.0,0.0,0.0,2.631721019744873,2.631734132766724,4.621394396053802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4014.266845703125,0.0,598.3782348632812,1895.4371337890625,0.0,571.1478271484375,0.6602998971939087,1.0,0.0,3.0,1.0,0.0
12210240,297.5181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.9990000128746032,0.3835828602313995,0.2681432068347931,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.7537595629692078,0.1267332732677459,0.1208447515964508,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.8875043988227844,0.2086376696825027,0.1464637964963913,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.7185538411140442,0.1085870563983917,0.1037264317274093,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.744346022605896,0.1216448917984962,0.5511204600334167,285.0110168457031,284.9711303710937,294.11798095703125,288.03790283203125,294.11407470703125,297.3558044433594,285.0112609863281,1.0,0.2728440761566162,1.0,1.0,0.0,1.0,-1.4285638332366943,1.428562045097351,1.6949898054008372e-06,1.0952047109603882,0.8268362283706665,0.8268362283706665,0.0,35.6423225402832,34.0,13403.03125,-0.0,252.896713256836,1.0,283.1499938964844,284.3672790527344,291.0299987792969,292.0049133300781,293.1499938964844,293.1499938964844,283.1499938964844,18107.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5196850895881653,1.0,0.0,0.0,2.631721019744873,2.631734132766724,4.621394396053802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4014.266845703125,0.0,598.3782348632812,1895.4371337890625,0.0,571.1478271484375,0.6602998971939087,1.0,0.0,3.0,1.0,0.0
12210300,297.5326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.9990000128746032,0.3873422145843506,0.2673034965991974,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.7545897960662842,0.1267791092395782,0.1208769232034683,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8882908821105957,0.2085327208042144,0.1463839262723922,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.7191559672355652,0.1085443049669265,0.1036751568317413,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.74455726146698,0.1213820278644561,0.5498918890953064,285.0127868652344,284.95001220703125,294.1676940917969,288.0394287109375,294.163818359375,297.3675842285156,285.0131225585937,1.0,0.2723321616649627,1.0,1.0,0.0,1.0,-1.4259607791900637,1.4259591102600098,1.6893179690669058e-06,1.0930867195129397,0.8275060653686523,0.8275060653686523,0.0,35.462703704833984,34.0,13421.37890625,-0.0,251.39572143554688,1.0,283.1499938964844,284.3690185546875,291.0329284667969,292.0078125,293.1499938964844,293.1499938964844,283.1499938964844,18046.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5190985202789307,1.0,0.0,0.0,2.631413698196411,2.6314268112182617,4.6203152237467293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4015.72216796875,0.0,597.8716430664062,1895.4371337890625,0.0,569.11865234375,0.6601540446281433,1.0,0.0,3.0,1.0,0.0
12210360,297.54412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.9990000128746032,0.3908908665180206,0.2673507928848266,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.754645586013794,0.1268361508846283,0.1209258213639259,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.8880904912948608,0.2084346264600753,0.1463133841753006,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.7190384864807129,0.1085122972726821,0.1036400496959686,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.7440175414085388,0.1211236417293548,0.5487254858016968,285.0152282714844,284.95001220703125,294.2169189453125,288.04058837890625,294.21307373046875,297.3773498535156,285.0157165527344,1.0,0.2721707820892334,1.0,1.0,0.0,1.0,-1.4245480298995972,1.4245463609695437,1.6862152278918074e-06,1.0919075012207031,0.8279650211334229,0.8279650211334229,0.0,35.44425964355469,37.0,13448.33984375,-0.0,250.7748107910156,1.0,283.1499938964844,284.3713073730469,291.03680419921875,292.0124816894531,293.1499938964844,293.1499938964844,283.1499938964844,18011.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5188516974449158,1.0,0.0,0.0,2.631542682647705,2.631555795669556,4.620767981577956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4017.747802734375,0.0,597.7587890625,1895.4371337890625,0.0,568.2669677734375,0.6601337790489197,1.0,0.0,3.0,1.0,0.0
12210420,297.5583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.9990000128746032,0.3973355293273926,0.269805759191513,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.7527046799659729,0.126980111002922,0.1210679337382316,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.8850752711296082,0.2082550972700119,0.1461957842111587,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.716884195804596,0.1084771603345871,0.1036131009459495,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.7409285306930542,0.1206011325120925,0.5464677214622498,285.0220642089844,284.95001220703125,294.3137512207031,288.0419921875,294.3099670410156,297.3907165527344,285.02276611328125,1.0,0.2727665603160858,1.0,1.0,0.0,1.0,-1.4247798919677734,1.4247782230377195,1.6865785710251655e-06,1.0919549465179443,0.8289700150489807,0.8289700150489807,0.0,35.83566665649414,40.0,13525.171875,-0.0,251.81874084472656,1.0,283.1499938964844,284.37744140625,291.0450744628906,292.024658203125,293.1499938964844,293.1499938964844,283.1499938964844,17961.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51947021484375,1.0,0.0,0.0,2.633052110671997,2.633065223693848,4.626070335689292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4022.888916015625,0.0,598.3712768554688,1895.4371337890625,0.0,570.4036254882812,0.6604018211364746,1.0,0.0,3.0,1.0,0.0
12210480,297.5583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.9990000128746032,0.3973355293273926,0.269805759191513,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.7527046799659729,0.126980111002922,0.1210679337382316,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.8850752711296082,0.2082550972700119,0.1461957842111587,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.716884195804596,0.1084771603345871,0.1036131009459495,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.7409285306930542,0.1206011325120925,0.5464677214622498,285.0220642089844,284.95001220703125,294.3137512207031,288.0419921875,294.3099670410156,297.3907165527344,285.02276611328125,1.0,0.2727665603160858,1.0,1.0,0.0,1.0,-1.4247798919677734,1.4247782230377195,1.6865785710251655e-06,1.0919549465179443,0.8289700150489807,0.8289700150489807,0.0,35.83566665649414,40.0,13525.171875,-0.0,251.81874084472656,1.0,283.1499938964844,284.37744140625,291.0450744628906,292.024658203125,293.1499938964844,293.1499938964844,283.1499938964844,17961.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51947021484375,1.0,0.0,0.0,2.633052110671997,2.633065223693848,4.626070335689292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4022.888916015625,0.0,598.3712768554688,1895.4371337890625,0.0,570.4036254882812,0.6604018211364746,1.0,0.0,3.0,1.0,0.0
12210540,297.5621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.9990000128746032,0.4014436900615692,0.2732517421245575,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.7499077320098877,0.1271054148674011,0.1212024018168449,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.8811092376708984,0.2081368267536163,0.146127313375473,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.7139567136764526,0.108472891151905,0.1036252230405807,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.7373205423355103,0.1202096417546272,0.5448394417762756,285.0283203125,284.95001220703125,294.3821716308594,288.0422668457031,294.37847900390625,297.3955383300781,285.0291442871094,1.0,0.2738438546657562,1.0,1.0,0.0,1.0,-1.4270546436309814,1.4270529747009275,1.6913702438614564e-06,1.09364652633667,0.829775333404541,0.829775333404541,0.0,36.42725372314453,40.0,13596.203125,-0.0,254.1858673095703,1.0,283.1499938964844,284.38287353515625,291.050048828125,292.0339050292969,293.1499938964844,293.1499938964844,283.1499938964844,17933.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5207340121269226,1.0,0.0,0.0,2.635005235671997,2.6350185871124268,4.632936452253489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4026.99267578125,0.0,599.3717041015625,1895.4371337890625,0.0,574.7947998046875,0.6607977151870728,1.0,0.0,3.0,1.0,0.0
12210600,297.5623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.9990000128746032,0.4029258191585541,0.2749142646789551,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.7485711574554443,0.1271584630012512,0.1212610974907875,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.8792439699172974,0.2080928683280944,0.1461037844419479,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.7125467658042908,0.1084754094481468,0.1036362126469612,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.7356671690940857,0.1200526803731918,0.5441969037055969,285.031005859375,284.95001220703125,294.4084777832031,288.042236328125,294.4048156738281,297.3963928222656,285.0318603515625,1.0,0.2743871808052063,1.0,1.0,0.0,1.0,-1.42833411693573,1.4283324480056765,1.694086904535652e-06,1.094615459442139,0.8301085829734802,0.8301085829734802,0.0,36.71856689453125,43.0,13626.76171875,-0.0,255.41970825195312,1.0,283.1499938964844,284.3851928710937,291.05157470703125,292.0373229980469,293.1499938964844,293.1499938964844,283.1499938964844,17924.28515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5213695764541626,1.0,0.0,0.0,2.6359262466430664,2.635939598083496,4.636175390260178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4028.612548828125,0.0,599.8632202148438,1895.4371337890625,0.0,577.01611328125,0.660988986492157,1.0,0.0,3.0,1.0,0.0
12210660,297.557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.9990000128746032,0.4076984226703644,0.2821621298789978,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.7428895235061646,0.1273666471242904,0.1214981377124786,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.8713937997817993,0.2079441845417022,0.1460326015949249,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.7063381671905518,0.10850241035223,0.1037022322416305,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.728809654712677,0.1194677725434303,0.5418404936790466,285.0415344238281,284.95001220703125,294.5010986328125,288.0414123535156,294.4975280761719,297.3952941894531,285.0425109863281,1.0,0.2768368124961853,1.0,1.0,0.0,1.0,-1.4344834089279177,1.4344816207885742,1.7072376294891e-06,1.0993268489837646,0.8313989043235779,0.8313989043235779,0.0,38.01874923706055,46.0,13747.6572265625,-0.0,261.13446044921875,1.0,283.1499938964844,284.3941955566406,291.0550842285156,292.04840087890625,293.1499938964844,293.1499938964844,283.1499938964844,17895.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5241382122039795,1.0,0.0,0.0,2.639887571334839,2.639900922775269,4.6501207862093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4034.39404296875,0.0,602.0419311523438,1895.4371337890625,0.0,586.7945556640625,0.6618262529373169,1.0,0.0,3.0,1.0,0.0
12210720,297.557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.9990000128746032,0.4076984226703644,0.2821621298789978,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.7428895235061646,0.1273666471242904,0.1214981377124786,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.8713937997817993,0.2079441845417022,0.1460326015949249,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.7063381671905518,0.10850241035223,0.1037022322416305,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.728809654712677,0.1194677725434303,0.5418404936790466,285.0415344238281,284.95001220703125,294.5010986328125,288.0414123535156,294.4975280761719,297.3952941894531,285.0425109863281,1.0,0.2768368124961853,1.0,1.0,0.0,1.0,-1.4344834089279177,1.4344816207885742,1.7072376294891e-06,1.0993268489837646,0.8313989043235779,0.8313989043235779,0.0,38.01874923706055,46.0,13747.6572265625,-0.0,261.13446044921875,1.0,283.1499938964844,284.3941955566406,291.0550842285156,292.04840087890625,293.1499938964844,293.1499938964844,283.1499938964844,17895.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5241382122039795,1.0,0.0,0.0,2.639887571334839,2.639900922775269,4.6501207862093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4034.39404296875,0.0,602.0419311523438,1895.4371337890625,0.0,586.7945556640625,0.6618262529373169,1.0,0.0,3.0,1.0,0.0
12210780,297.5464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565490722656,0.9990000128746032,0.4117172956466675,0.2910650074481964,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05572509765625,0.7362495064735413,0.1276028454303741,0.1217737570405006,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562438964844,0.8622992038726807,0.2078099101781845,0.14597949385643,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555114746094,0.6988741755485535,0.108555793762207,0.1038055419921875,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.7207924127578735,0.1188459023833274,0.5393727421760559,285.0562744140625,284.95001220703125,294.5915832519531,288.0397033691406,294.5881042480469,297.3887023925781,285.05810546875,1.0,0.2799403965473175,1.0,1.0,0.0,1.0,-1.442598819732666,1.4425970315933228,1.724760863908159e-06,1.1056095361709597,0.8329020142555237,0.8329020142555237,0.0,39.6701545715332,49.0,13905.3115234375,-0.0,268.5882263183594,1.0,283.1499938964844,284.4054870605469,291.055908203125,292.0579528808594,293.1499938964844,293.1499938964844,283.1499938964844,17868.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5273999571800232,1.0,0.0,0.0,2.644813537597656,2.644826889038086,4.667490429710597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4040.778564453125,0.0,604.8109741210938,1895.4371337890625,0.0,598.5309448242188,0.6628810167312622,1.0,0.0,3.0,1.0,0.0
12210840,297.5464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565490722656,0.9990000128746032,0.4117172956466675,0.2910650074481964,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05572509765625,0.7362495064735413,0.1276028454303741,0.1217737570405006,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562438964844,0.8622992038726807,0.2078099101781845,0.14597949385643,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555114746094,0.6988741755485535,0.108555793762207,0.1038055419921875,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.7207924127578735,0.1188459023833274,0.5393727421760559,285.0562744140625,284.95001220703125,294.5915832519531,288.0397033691406,294.5881042480469,297.3887023925781,285.05810546875,1.0,0.2799403965473175,1.0,1.0,0.0,1.0,-1.442598819732666,1.4425970315933228,1.724760863908159e-06,1.1056095361709597,0.8329020142555237,0.8329020142555237,0.0,39.6701545715332,49.0,13905.3115234375,-0.0,268.5882263183594,1.0,283.1499938964844,284.4054870605469,291.055908203125,292.0579528808594,293.1499938964844,293.1499938964844,283.1499938964844,17868.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5273999571800232,1.0,0.0,0.0,2.644813537597656,2.644826889038086,4.667490429710597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4040.778564453125,0.0,604.8109741210938,1895.4371337890625,0.0,598.5309448242188,0.6628810167312622,1.0,0.0,3.0,1.0,0.0
12210900,297.538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670471191406,0.9990000128746032,0.4134756028652191,0.2960011661052704,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.7327203154563904,0.1277351975440979,0.1219278126955032,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667419433594,0.8575047850608826,0.2077558189630508,0.1459631919860839,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06597900390625,0.6948700547218323,0.108595460653305,0.1038724407553672,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.7164102792739868,0.1185261309146881,0.5381098389625549,285.0667724609375,284.95001220703125,294.6360168457031,288.0385437011719,294.6325988769531,297.3838195800781,285.0686340332031,1.0,0.2816933095455169,1.0,1.0,0.0,1.0,-1.447253704071045,1.4472520351409912,1.7348868368571857e-06,1.1092345714569092,0.8337867856025696,0.8337867856025696,0.0,40.60955810546875,49.0,13999.40234375,-0.0,272.8796691894531,1.0,283.1499938964844,284.4125671386719,291.0561218261719,292.0634155273437,293.1499938964844,293.1499938964844,283.1499938964844,17853.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5292279720306396,1.0,0.0,0.0,2.6477224826812744,2.647735834121704,4.677763740801312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4044.685302734375,0.0,606.4514770507812,1895.4371337890625,0.0,605.2119140625,0.6635042428970337,1.0,0.0,3.0,1.0,0.0
12210960,297.5300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777587890625,0.9990000128746032,0.4150779843330383,0.3011931180953979,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.076904296875,0.729109525680542,0.1278767585754394,0.122093416750431,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774230957031,0.852643609046936,0.2077099233865738,0.1459549963474273,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07666015625,0.6907646059989929,0.1086434870958328,0.1039500534534454,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767822265625,0.7117645740509033,0.1182015612721443,0.536836564540863,285.07745361328125,284.95001220703125,294.6799011230469,288.0372009277344,294.6765441894531,297.37811279296875,285.0793151855469,1.0,0.2835582494735718,1.0,1.0,0.0,1.0,-1.452239751815796,1.4522380828857422,1.7457902004025527e-06,1.1131315231323242,0.8347448706626892,0.8347448706626892,0.0,41.61544418334961,52.0,14096.1884765625,-0.0,277.5039367675781,1.0,283.1499938964844,284.4197692871094,291.0563049316406,292.06915283203125,293.1499938964844,293.1499938964844,283.1499938964844,17837.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5312153697013855,1.0,0.0,0.0,2.6509296894073486,2.6509430408477783,4.68910258177857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4048.70751953125,0.0,608.2716064453125,1895.4371337890625,0.0,612.5608520507812,0.6641930937767029,1.0,0.0,3.0,1.0,0.0
12211020,297.5097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.09942626953125,0.9990000128746032,0.4178390800952911,0.3121906518936157,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985412597656,0.7217110991477966,0.1281841397285461,0.1224550083279609,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990600585937,0.842905580997467,0.2076361179351806,0.1459574252367019,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0982971191406,0.6824231147766113,0.1087609454989433,0.1041330620646476,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0984191894531,0.7017262578010559,0.1175378710031509,0.5342550873756409,285.09912109375,284.95001220703125,294.7660522460937,288.0340576171875,294.7627868652344,297.3646850585937,285.1009826660156,1.0,0.2875656485557556,1.0,1.0,0.0,1.0,-1.4629993438720703,1.462997555732727,1.7695135738904355e-06,1.12158203125,0.836878776550293,0.836878776550293,0.0,43.80443954467773,55.0,14295.896484375,-0.0,287.62896728515625,1.0,283.1499938964844,284.4342346191406,291.0558166503906,292.0804748535156,293.1499938964844,293.1499938964844,283.1499938964844,17805.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5355824828147888,1.0,0.0,0.0,2.658233165740967,2.6582465171813965,4.7149762849585386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4056.837890625,0.0,612.4539794921875,1895.4371337890625,0.0,629.0269775390625,0.6657674312591553,1.0,0.0,3.0,1.0,0.0
12211080,297.5097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.09942626953125,0.9990000128746032,0.4178390800952911,0.3121906518936157,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985412597656,0.7217110991477966,0.1281841397285461,0.1224550083279609,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990600585937,0.842905580997467,0.2076361179351806,0.1459574252367019,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0982971191406,0.6824231147766113,0.1087609454989433,0.1041330620646476,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0984191894531,0.7017262578010559,0.1175378710031509,0.5342550873756409,285.09912109375,284.95001220703125,294.7660522460937,288.0340576171875,294.7627868652344,297.3646850585937,285.1009826660156,1.0,0.2875656485557556,1.0,1.0,0.0,1.0,-1.4629993438720703,1.462997555732727,1.7695135738904355e-06,1.12158203125,0.836878776550293,0.836878776550293,0.0,43.80443954467773,55.0,14295.896484375,-0.0,287.62896728515625,1.0,283.1499938964844,284.4342346191406,291.0558166503906,292.0804748535156,293.1499938964844,293.1499938964844,283.1499938964844,17805.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5355824828147888,1.0,0.0,0.0,2.658233165740967,2.6582465171813965,4.7149762849585386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4056.837890625,0.0,612.4539794921875,1895.4371337890625,0.0,629.0269775390625,0.6657674312591553,1.0,0.0,3.0,1.0,0.0
12211140,297.48651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1211853027344,0.9990000128746032,0.4200360178947449,0.3238073885440826,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1202697753906,0.7140617370605469,0.1285200715065002,0.1228522807359695,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1208190917969,0.8333296775817871,0.2075802385807037,0.1459791511297226,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200256347656,0.6741328239440918,0.1089030504226684,0.1043480560183525,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201477050781,0.6914636492729187,0.11685561388731,0.5316240787506104,285.120849609375,284.95001220703125,294.8500061035156,288.0303649902344,294.84686279296875,297.3492126464844,285.1227111816406,1.0,0.2918671667575836,1.0,1.0,0.0,1.0,-1.4745473861694336,1.4745454788208008,1.795264552129083e-06,1.1307060718536377,0.8393043875694275,0.8393043875694275,0.0,46.20083236694336,58.0,14501.623046875,-0.0,298.767822265625,1.0,283.1499938964844,284.4485778808594,291.0538024902344,292.0907897949219,293.1499938964844,293.1499938964844,283.1499938964844,17774.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5402886867523193,1.0,0.0,0.0,2.66672945022583,2.66674280166626,4.745164119412948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4064.88037109375,0.0,617.3743286132812,1895.4371337890625,0.0,647.2693481445312,0.6676063537597656,1.0,0.0,3.0,1.0,0.0
12211200,297.48651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1211853027344,0.9990000128746032,0.4200360178947449,0.3238073885440826,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1202697753906,0.7140617370605469,0.1285200715065002,0.1228522807359695,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1208190917969,0.8333296775817871,0.2075802385807037,0.1459791511297226,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200256347656,0.6741328239440918,0.1089030504226684,0.1043480560183525,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201477050781,0.6914636492729187,0.11685561388731,0.5316240787506104,285.120849609375,284.95001220703125,294.8500061035156,288.0303649902344,294.84686279296875,297.3492126464844,285.1227111816406,1.0,0.2918671667575836,1.0,1.0,0.0,1.0,-1.4745473861694336,1.4745454788208008,1.795264552129083e-06,1.1307060718536377,0.8393043875694275,0.8393043875694275,0.0,46.20083236694336,58.0,14501.623046875,-0.0,298.767822265625,1.0,283.1499938964844,284.4485778808594,291.0538024902344,292.0907897949219,293.1499938964844,293.1499938964844,283.1499938964844,17774.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5402886867523193,1.0,0.0,0.0,2.66672945022583,2.66674280166626,4.745164119412948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4064.88037109375,0.0,617.3743286132812,1895.4371337890625,0.0,647.2693481445312,0.6676063537597656,1.0,0.0,3.0,1.0,0.0
12211260,297.4648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.143310546875,0.9990000128746032,0.4220952987670898,0.3352770507335663,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1423645019531,0.7068384289741516,0.1292260736227035,0.1234718486666679,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1429138183594,0.8246668577194214,0.2078719437122345,0.1461530476808548,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.14208984375,0.6669223308563232,0.1094138026237487,0.1047830656170845,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1422119140625,0.6821403503417969,0.1165089011192321,0.5298731327056885,285.1429748535156,284.95001220703125,294.9324645996094,288.027099609375,294.92938232421875,297.3358154296875,285.1449584960937,1.0,0.2964115440845489,1.0,1.0,0.0,1.0,-1.4876878261566162,1.487686038017273,1.824883725021209e-06,1.1411091089248655,0.8420237898826599,0.8420237898826599,0.0,48.6794319152832,61.0,14719.888671875,-0.0,311.0111999511719,1.0,283.1499938964844,284.4632873535156,291.05078125,292.1003112792969,293.1499938964844,293.1499938964844,283.1499938964844,17742.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.545045018196106,1.0,0.0,0.0,2.676393508911133,2.6764070987701416,4.779619189321238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4073.1630859375,0.0,623.031005859375,1895.4371337890625,0.0,666.2427368164062,0.6697052717208862,1.0,0.0,3.0,1.0,0.0
12211320,297.4648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.143310546875,0.9990000128746032,0.4220952987670898,0.3352770507335663,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1423645019531,0.7068384289741516,0.1292260736227035,0.1234718486666679,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1429138183594,0.8246668577194214,0.2078719437122345,0.1461530476808548,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.14208984375,0.6669223308563232,0.1094138026237487,0.1047830656170845,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1422119140625,0.6821403503417969,0.1165089011192321,0.5298731327056885,285.1429748535156,284.95001220703125,294.9324645996094,288.027099609375,294.92938232421875,297.3358154296875,285.1449584960937,1.0,0.2964115440845489,1.0,1.0,0.0,1.0,-1.4876878261566162,1.487686038017273,1.824883725021209e-06,1.1411091089248655,0.8420237898826599,0.8420237898826599,0.0,48.6794319152832,61.0,14719.888671875,-0.0,311.0111999511719,1.0,283.1499938964844,284.4632873535156,291.05078125,292.1003112792969,293.1499938964844,293.1499938964844,283.1499938964844,17742.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.545045018196106,1.0,0.0,0.0,2.676393508911133,2.6764070987701416,4.779619189321238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4073.1630859375,0.0,623.031005859375,1895.4371337890625,0.0,666.2427368164062,0.6697052717208862,1.0,0.0,3.0,1.0,0.0
12211380,297.44879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1679077148437,0.9990000128746032,0.4244516789913177,0.3457322418689728,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1668395996094,0.7015069127082825,0.1304702758789062,0.1246176734566688,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1674499511719,0.8177025318145752,0.208644837141037,0.1466804891824722,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1665344238281,0.6619616746902466,0.1104673147201538,0.1057475581765174,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1666564941406,0.675055980682373,0.1166912838816642,0.5305490493774414,285.1675109863281,284.95001220703125,295.0141296386719,288.02508544921875,295.0111083984375,297.3281555175781,285.169677734375,1.0,0.3012441992759704,1.0,1.0,0.0,1.0,-1.5042157173156738,1.504213809967041,1.862601720858948e-06,1.154208421707153,0.8450860381126404,0.8450860381126404,0.0,51.09342575073242,49.0,14968.1708984375,-0.0,324.8923034667969,1.0,283.1499938964844,284.4798889160156,291.0489196777344,292.11187744140625,293.1499938964844,293.1499938964844,283.1499938964844,17710.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5497991442680359,1.0,0.0,0.0,2.687284469604492,2.687298059463501,4.818597290068283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4083.029541015625,0.0,629.4647827148438,1895.4371337890625,0.0,685.7595825195312,0.6720758676528931,1.0,0.0,3.0,1.0,0.0
12211440,297.44879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1679077148437,0.9990000128746032,0.4244516789913177,0.3457322418689728,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1668395996094,0.7015069127082825,0.1304702758789062,0.1246176734566688,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1674499511719,0.8177025318145752,0.208644837141037,0.1466804891824722,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1665344238281,0.6619616746902466,0.1104673147201538,0.1057475581765174,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1666564941406,0.675055980682373,0.1166912838816642,0.5305490493774414,285.1675109863281,284.95001220703125,295.0141296386719,288.02508544921875,295.0111083984375,297.3281555175781,285.169677734375,1.0,0.3012441992759704,1.0,1.0,0.0,1.0,-1.5042157173156738,1.504213809967041,1.862601720858948e-06,1.154208421707153,0.8450860381126404,0.8450860381126404,0.0,51.09342575073242,49.0,14968.1708984375,-0.0,324.8923034667969,1.0,283.1499938964844,284.4798889160156,291.0489196777344,292.11187744140625,293.1499938964844,293.1499938964844,283.1499938964844,17710.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5497991442680359,1.0,0.0,0.0,2.687284469604492,2.687298059463501,4.818597290068283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4083.029541015625,0.0,629.4647827148438,1895.4371337890625,0.0,685.7595825195312,0.6720758676528931,1.0,0.0,3.0,1.0,0.0
12211500,297.4457092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1786499023437,0.9990000128746032,0.4260381460189819,0.3459646105766296,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.177978515625,0.7026873826980591,0.1312254965305328,0.1252958327531814,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1783752441406,0.81810063123703,0.2091415077447891,0.1470056623220443,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1777648925781,0.6630792021751404,0.1111300066113472,0.1063373759388923,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1778564453125,0.6752744317054749,0.1169198527932167,0.5313918590545654,285.17840576171875,284.95001220703125,295.0546569824219,288.0245361328125,295.0516662597656,297.3272705078125,285.1796264648437,1.0,0.3014001846313476,1.0,1.0,0.0,1.0,-1.5074275732040403,1.5074257850646973,1.8700908412938588e-06,1.1568491458892822,0.8467212319374084,0.8467212319374084,0.0,51.20294189453125,49.0,15056.7509765625,-0.0,326.697509765625,1.0,283.1499938964844,284.4857177734375,291.0486755371094,292.11822509765625,293.1499938964844,293.1499938964844,283.1499938964844,17693.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5522348880767822,1.0,0.0,0.0,2.693194627761841,2.6932082176208496,4.839815801460645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4087.13623046875,0.0,632.9850463867188,1895.4371337890625,0.0,695.976806640625,0.6733642220497131,1.0,0.0,3.0,1.0,0.0
12211560,297.4521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1843566894531,0.9990000128746032,0.4285384118556976,0.3426057696342468,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839904785156,0.7065310478210449,0.1320488005876541,0.1260147243738174,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1842041015625,0.8212125301361084,0.2096902281045913,0.1473500579595565,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1838684082031,0.6666991710662842,0.1118645891547203,0.1069706827402114,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839294433594,0.6781013011932373,0.1172358393669128,0.5324782729148865,285.1842346191406,284.95001220703125,295.0950012207031,288.0242614746094,295.0920104980469,297.3324279785156,285.18487548828125,1.0,0.3003690242767334,1.0,1.0,0.0,1.0,-1.5067394971847534,1.5067375898361206,1.868532763182884e-06,1.1563284397125244,0.8483424782752991,0.8483424782752991,0.0,50.50553512573242,52.0,15107.9755859375,-0.0,324.5809020996094,1.0,283.1499938964844,284.4876708984375,291.04754638671875,292.1219482421875,293.1499938964844,293.1499938964844,283.1499938964844,17681.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5545307397842407,1.0,0.0,0.0,2.699298620223999,2.699312448501587,4.861778961640084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4089.220947265625,0.0,636.6622314453125,1895.4371337890625,0.0,705.7447509765625,0.6747003793716431,1.0,0.0,3.0,1.0,0.0
12211620,297.47808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1976318359375,0.9990000128746032,0.4349920749664306,0.3408544361591339,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19696044921875,0.7110288739204407,0.1338958293199539,0.1276826858520507,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1973571777344,0.8239544034004211,0.2109337449073791,0.1481721103191375,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.19677734375,0.6711638569831848,0.1135356575250625,0.1084734424948692,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1968078613281,0.6809658408164978,0.1181475818157196,0.5360834002494812,285.1973876953125,284.95001220703125,295.1751403808594,288.0246276855469,295.17218017578125,297.3537292480469,285.1988220214844,1.0,0.3012536168098449,1.0,1.0,0.0,1.0,-1.5137507915496826,1.5137488842010498,1.884619337033655e-06,1.1617934703826904,0.8517154455184937,0.8517154455184937,0.0,50.27946090698242,55.0,15270.7958984375,-0.0,327.3402099609375,1.0,283.1499938964844,284.4949951171875,291.0430908203125,292.1258850097656,293.1499938964844,293.1499938964844,283.1499938964844,17661.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5582231879234314,1.0,0.0,0.0,2.711997032165528,2.7120108604431152,4.907630000161589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4094.60595703125,0.0,644.38818359375,1895.4371337890625,0.0,721.7373046875,0.6774904131889343,1.0,0.0,3.0,1.0,0.0
