time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12211680,297.47808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1976318359375,0.9990000128746032,0.4349920749664306,0.3408544361591339,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19696044921875,0.7110288739204407,0.1338958293199539,0.1276826858520507,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1973571777344,0.8239544034004211,0.2109337449073791,0.1481721103191375,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.19677734375,0.6711638569831848,0.1135356575250625,0.1084734424948692,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1968078613281,0.6809658408164978,0.1181475818157196,0.5360834002494812,285.1973876953125,284.95001220703125,295.1751403808594,288.0246276855469,295.17218017578125,297.3537292480469,285.1988220214844,1.0,0.3012536168098449,1.0,1.0,0.0,1.0,-1.5137507915496826,1.5137488842010498,1.884619337033655e-06,1.1617934703826904,0.8517154455184937,0.8517154455184937,0.0,50.27946090698242,55.0,15270.7958984375,-0.0,327.3402099609375,1.0,283.1499938964844,284.4949951171875,291.0430908203125,292.1258850097656,293.1499938964844,293.1499938964844,283.1499938964844,17661.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5582231879234314,1.0,0.0,0.0,2.711997032165528,2.7120108604431152,4.907630000161589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4094.60595703125,0.0,644.38818359375,1895.4371337890625,0.0,721.7373046875,0.6774904131889343,1.0,0.0,3.0,1.0,0.0
12211740,297.4979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2130126953125,0.9990000128746032,0.4403057992458343,0.3414034843444824,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.21221923828125,0.7134701609611511,0.1355478912591934,0.1292034089565277,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2126770019531,0.8248562216758728,0.2120578736066818,0.1489336043596267,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.21197509765625,0.6737787127494812,0.1150359660387039,0.1098547726869583,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2120361328125,0.6823786497116089,0.1190903186798095,0.5400853157043457,285.21270751953125,284.95001220703125,295.2387084960937,288.0257873535156,295.2358093261719,297.3713684082031,285.2144470214844,1.0,0.3028629422187805,1.0,1.0,0.0,1.0,-1.5236104726791382,1.5236085653305054,1.9075207546848105e-06,1.169597625732422,0.854638934135437,0.854638934135437,0.0,50.57522201538086,55.0,15441.5009765625,-0.0,332.8441162109375,1.0,283.1499938964844,284.50445556640625,291.04254150390625,292.1334533691406,293.1499938964844,293.1499938964844,283.1499938964844,17642.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5608338713645935,1.0,0.0,0.0,2.722790241241455,2.722804069519043,4.946770104652387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.599609375,0.0,650.9989013671875,1895.4371337890625,0.0,733.2582397460938,0.6798620820045471,1.0,0.0,3.0,1.0,0.0
12211800,297.50250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2172546386719,0.9990000128746032,0.4416257441043854,0.3417396545410156,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2164306640625,0.7139726281166077,0.1359829157590866,0.1296066492795944,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2168884277344,0.824954092502594,0.2123557180166244,0.1491371244192123,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2162170410156,0.6743371486663818,0.1154309809207916,0.1102213561534881,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2162475585937,0.682643473148346,0.1193492487072944,0.541206955909729,285.2169494628906,284.95001220703125,295.2545166015625,288.02618408203125,295.2516174316406,297.3755798339844,285.21875,1.0,0.3033754825592041,1.0,1.0,0.0,1.0,-1.5265285968780518,1.526526689529419,1.91433537111152e-06,1.1719096899032593,0.8554017543792725,0.8554017543792725,0.0,50.69826889038086,58.0,15488.3046875,-0.0,334.5769958496094,1.0,283.1499938964844,284.5071105957031,291.04296875,292.1361694335937,293.1499938964844,293.1499938964844,283.1499938964844,17637.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5615092515945435,1.0,0.0,0.0,2.725581407546997,2.725595235824585,4.95691722335323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4103.677734375,0.0,652.7157592773438,1895.4371337890625,0.0,736.2676391601562,0.6804755926132202,1.0,0.0,3.0,1.0,0.0
12211860,297.5223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2405700683594,0.9990000128746032,0.4481056630611419,0.3444922864437103,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2396240234375,0.7159334421157837,0.1382821798324585,0.1317521929740905,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2401428222656,0.8247678875923157,0.2139400690793991,0.1502292901277542,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2393798828125,0.6766083836555481,0.1175161227583885,0.1121708825230598,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2394104003906,0.6834670305252075,0.1207597851753234,0.5474176406860352,285.2402038574219,284.95001220703125,295.33319091796875,288.02886962890625,295.3303527832031,297.3949279785156,285.24224853515625,1.0,0.306524783372879,1.0,1.0,0.0,1.0,-1.5435149669647217,1.5435130596160889,1.9543228972906945e-06,1.1853749752044678,0.8594238758087158,0.8594238758087158,0.0,51.580833435058594,61.0,15744.3916015625,0.0,345.2136535644531,1.0,283.1499938964844,284.52203369140625,291.0480651855469,292.154296875,293.1499938964844,293.1499938964844,283.1499938964844,17611.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5653035640716553,1.0,0.0,0.0,2.740141153335572,2.7401552200317383,5.010017503082054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4115.8037109375,0.0,661.7214965820312,1895.4371337890625,0.0,753.4002685546875,0.683677077293396,1.0,0.0,3.0,1.0,0.0
12211920,297.5223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2405700683594,0.9990000128746032,0.4481056630611419,0.3444922864437103,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2396240234375,0.7159334421157837,0.1382821798324585,0.1317521929740905,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2401428222656,0.8247678875923157,0.2139400690793991,0.1502292901277542,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2393798828125,0.6766083836555481,0.1175161227583885,0.1121708825230598,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2394104003906,0.6834670305252075,0.1207597851753234,0.5474176406860352,285.2402038574219,284.95001220703125,295.33319091796875,288.02886962890625,295.3303527832031,297.3949279785156,285.24224853515625,1.0,0.306524783372879,1.0,1.0,0.0,1.0,-1.5435149669647217,1.5435130596160889,1.9543228972906945e-06,1.1853749752044678,0.8594238758087158,0.8594238758087158,0.0,51.580833435058594,61.0,15744.3916015625,0.0,345.2136535644531,1.0,283.1499938964844,284.52203369140625,291.0480651855469,292.154296875,293.1499938964844,293.1499938964844,283.1499938964844,17611.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5653035640716553,1.0,0.0,0.0,2.740141153335572,2.7401552200317383,5.010017503082054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4115.8037109375,0.0,661.7214965820312,1895.4371337890625,0.0,753.4002685546875,0.683677077293396,1.0,0.0,3.0,1.0,0.0
12211980,297.5372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2667236328125,0.9990000128746032,0.454338788986206,0.3487821817398071,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.26568603515625,0.7171490788459778,0.1407734304666519,0.1340963542461395,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2662353515625,0.8236459493637085,0.2156719714403152,0.1514361053705215,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2654113769531,0.6781430840492249,0.1197685673832893,0.1142961978912353,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26544189453125,0.683565080165863,0.1223315075039863,0.5544579029083252,285.2663269042969,284.95001220703125,295.4111633300781,288.0326843261719,295.40838623046875,297.4110717773437,285.2685546875,1.0,0.3105141520500183,1.0,1.0,0.0,1.0,-1.5639302730560305,1.563928246498108,2.003091140068136e-06,1.201561689376831,0.8638149499893188,0.8638149499893188,0.0,52.85585021972656,64.0,16032.6103515625,0.0,358.8377685546875,1.0,283.1499938964844,284.5390930175781,291.0562744140625,292.1781921386719,293.1499938964844,293.1499938964844,283.1499938964844,17582.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5700151324272156,1.0,0.0,0.0,2.7557687759399414,2.7557828426361084,5.067326469543332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4130.1953125,0.0,671.4841918945312,1895.4371337890625,0.0,775.2127075195312,0.6871163249015808,1.0,0.0,3.0,1.0,0.0
12212040,297.5372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2667236328125,0.9990000128746032,0.454338788986206,0.3487821817398071,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.26568603515625,0.7171490788459778,0.1407734304666519,0.1340963542461395,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2662353515625,0.8236459493637085,0.2156719714403152,0.1514361053705215,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2654113769531,0.6781430840492249,0.1197685673832893,0.1142961978912353,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26544189453125,0.683565080165863,0.1223315075039863,0.5544579029083252,285.2663269042969,284.95001220703125,295.4111633300781,288.0326843261719,295.40838623046875,297.4110717773437,285.2685546875,1.0,0.3105141520500183,1.0,1.0,0.0,1.0,-1.5639302730560305,1.563928246498108,2.003091140068136e-06,1.201561689376831,0.8638149499893188,0.8638149499893188,0.0,52.85585021972656,64.0,16032.6103515625,0.0,358.8377685546875,1.0,283.1499938964844,284.5390930175781,291.0562744140625,292.1781921386719,293.1499938964844,293.1499938964844,283.1499938964844,17582.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5700151324272156,1.0,0.0,0.0,2.7557687759399414,2.7557828426361084,5.067326469543332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4130.1953125,0.0,671.4841918945312,1895.4371337890625,0.0,775.2127075195312,0.6871163249015808,1.0,0.0,3.0,1.0,0.0
12212100,297.5429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2806396484375,0.9990000128746032,0.4573582410812378,0.3514019548892975,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27960205078125,0.7175458669662476,0.1420858055353164,0.1353368014097213,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2801513671875,0.8228132724761963,0.2165892720222473,0.1520789861679077,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.279296875,0.6786933541297913,0.1209519580006599,0.1154183223843574,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.27935791015625,0.6833970546722412,0.1231684163212776,0.558236837387085,285.2802429199219,284.95001220703125,295.44989013671875,288.03497314453125,295.4471435546875,297.4179382324219,285.28253173828125,1.0,0.3127716481685638,1.0,1.0,0.0,1.0,-1.5752198696136477,1.575217843055725,2.030389396168175e-06,1.2105112075805664,0.8661561012268066,0.8661561012268066,0.0,53.61977767944336,64.0,16187.0693359375,0.0,366.66351318359375,1.0,283.1499938964844,284.5482482910156,291.06085205078125,292.1914978027344,293.1499938964844,293.1499938964844,283.1499938964844,17567.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5727185606956482,1.0,0.0,0.0,2.764001846313477,2.764015913009644,5.097650159768818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4138.00439453125,0.0,676.6693115234375,1895.4371337890625,0.0,788.001953125,0.6889297366142273,1.0,0.0,3.0,1.0,0.0
12212160,297.5477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2950439453125,0.9990000128746032,0.46031454205513,0.3542907238006592,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939758300781,0.7178338766098022,0.1434408277273178,0.1366206407546997,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2945556640625,0.8218371272087097,0.217539444565773,0.1527468711137771,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.293701171875,0.679128885269165,0.1221714690327644,0.1165776923298835,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2937316894531,0.6831139326095581,0.1240364164113998,0.5621711015701294,285.2946472167969,284.95001220703125,295.4884338378906,288.0375671386719,295.4857177734375,297.4240417480469,285.2969970703125,1.0,0.3151814937591553,1.0,1.0,0.0,1.0,-1.5871455669403076,1.5871435403823853,2.0594795842043823e-06,1.2199625968933103,0.8685984015464783,0.8685984015464783,0.0,54.45867919921875,67.0,16347.7197265625,0.0,375.1232604980469,1.0,283.1499938964844,284.5577697753906,291.0655517578125,292.20538330078125,293.1499938964844,293.1499938964844,283.1499938964844,17551.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5756252408027649,1.0,0.0,0.0,2.772523880004883,2.77253794670105,5.129132318870688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4146.134765625,0.0,682.0675048828125,1895.4371337890625,0.0,801.979248046875,0.6908078789710999,1.0,0.0,3.0,1.0,0.0
12212220,297.5525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.314208984375,0.9990000128746032,0.46402508020401,0.358344167470932,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3131103515625,0.7180796265602112,0.1452429890632629,0.1383318901062011,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3136901855469,0.8204142451286316,0.2188074439764022,0.1536406427621841,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.31280517578125,0.6795547604560852,0.1237896680831909,0.1181198582053184,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3128356933594,0.6826167702674866,0.1251951307058334,0.567440927028656,285.31378173828125,284.95001220703125,295.5377197265625,288.041259765625,295.5350646972656,297.4308776855469,285.3161926269531,1.0,0.3184773921966553,1.0,1.0,0.0,1.0,-1.6033169031143188,1.6033148765563965,2.0993425096094143e-06,1.232774019241333,0.8718896508216858,0.8718896508216858,0.0,55.63639068603516,67.0,16562.513671875,0.0,386.8825988769531,1.0,283.1499938964844,284.5704040527344,291.0715637207031,292.2237854003906,293.1499938964844,293.1499938964844,283.1499938964844,17531.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5796106457710266,1.0,0.0,0.0,2.783907175064087,2.783921480178833,5.171336852072272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.990234375,0.0,689.3287963867188,1895.4371337890625,0.0,821.5292358398438,0.6933187246322632,1.0,0.0,3.0,1.0,0.0
12212280,297.5545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3251037597656,0.9990000128746032,0.4660496711730957,0.3607414364814758,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3240051269531,0.7181707620620728,0.1462742388248443,0.1393126994371414,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3245849609375,0.8195584416389465,0.2195350676774978,0.1541544944047927,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.32373046875,0.6797415614128113,0.1247138231992721,0.1190021187067031,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.32373046875,0.6822909116744995,0.1258598864078521,0.5704710483551025,285.3246765136719,284.95001220703125,295.5650329589844,288.04351806640625,295.5623779296875,297.4342346191406,285.3271484375,1.0,0.3203969299793243,1.0,1.0,0.0,1.0,-1.6126861572265625,1.6126840114593506,2.1226569515420124e-06,1.2401938438415527,0.873795747756958,0.873795747756958,0.0,56.33536148071289,70.0,16685.74609375,0.0,393.8367309570313,1.0,283.1499938964844,284.5775756835937,291.07489013671875,292.2342224121094,293.1499938964844,293.1499938964844,283.1499938964844,17520.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5819266438484192,1.0,0.0,0.0,2.790449857711792,2.790464162826538,5.195672656554962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4163.21044921875,0.0,693.52880859375,1895.4371337890625,0.0,833.097900390625,0.6947629451751709,1.0,0.0,3.0,1.0,0.0
12212340,297.5585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3564758300781,0.9990000128746032,0.471575379371643,0.3678812980651855,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3553466796875,0.7183178663253784,0.1492643058300018,0.1421612948179245,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3559265136719,0.8169981837272644,0.221652090549469,0.155652642250061,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.35504150390625,0.6801398992538452,0.1273857802152633,0.1215577721595764,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3550720214844,0.6812633275985718,0.1277928054332733,0.579301655292511,285.35601806640625,284.95001220703125,295.6409912109375,288.05047607421875,295.6383972167969,297.4421691894531,285.3585205078125,1.0,0.3260458409786224,1.0,1.0,0.0,1.0,-1.6401464939117432,1.6401443481445312,2.191914973082021e-06,1.2619277238845823,0.8794189095497131,0.8794189095497131,0.0,58.43578720092773,73.0,17043.23828125,0.0,414.772705078125,1.0,283.1499938964844,284.5982360839844,291.0841979980469,292.2642517089844,293.1499938964844,293.1499938964844,283.1499938964844,17488.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5886847972869873,1.0,0.0,0.0,2.8095452785491943,2.8095595836639404,5.267025358079991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4181.25830078125,0.0,705.8995361328125,1895.4371337890625,0.0,867.7445678710938,0.6989827156066895,1.0,0.0,3.0,1.0,0.0
12212400,297.5585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3564758300781,0.9990000128746032,0.471575379371643,0.3678812980651855,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3553466796875,0.7183178663253784,0.1492643058300018,0.1421612948179245,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3559265136719,0.8169981837272644,0.221652090549469,0.155652642250061,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.35504150390625,0.6801398992538452,0.1273857802152633,0.1215577721595764,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3550720214844,0.6812633275985718,0.1277928054332733,0.579301655292511,285.35601806640625,284.95001220703125,295.6409912109375,288.05047607421875,295.6383972167969,297.4421691894531,285.3585205078125,1.0,0.3260458409786224,1.0,1.0,0.0,1.0,-1.6401464939117432,1.6401443481445312,2.191914973082021e-06,1.2619277238845823,0.8794189095497131,0.8794189095497131,0.0,58.43578720092773,73.0,17043.23828125,0.0,414.772705078125,1.0,283.1499938964844,284.5982360839844,291.0841979980469,292.2642517089844,293.1499938964844,293.1499938964844,283.1499938964844,17488.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5886847972869873,1.0,0.0,0.0,2.8095452785491943,2.8095595836639404,5.267025358079991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4181.25830078125,0.0,705.8995361328125,1895.4371337890625,0.0,867.7445678710938,0.6989827156066895,1.0,0.0,3.0,1.0,0.0
12212460,297.5602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3888244628906,0.9990000128746032,0.4769223630428314,0.3755137920379638,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3876953125,0.71839439868927,0.1524052917957306,0.1451592892408371,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.38824462890625,0.8142954111099243,0.2238865047693252,0.1572372913360595,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.38739013671875,0.6804457306861877,0.1301809698343277,0.1242368668317794,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38739013671875,0.6801619529724121,0.1298310309648513,0.5886346697807312,285.38836669921875,284.95001220703125,295.71630859375,288.0584411621094,295.7137756347656,297.4483337402344,285.3908996582031,1.0,0.3320421576499939,1.0,1.0,0.0,1.0,-1.6692330837249756,1.669230818748474,2.2667770736006787e-06,1.2849258184432983,0.8854804039001465,0.8854804039001465,0.0,60.72111892700195,76.0,17417.708984375,0.0,437.7981567382813,1.0,283.1499938964844,284.6194763183594,291.0937194824219,292.2954406738281,293.1499938964844,293.1499938964844,283.1499938964844,17457.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5957474112510681,1.0,0.0,0.0,2.829794645309448,2.8298094272613525,5.34322168732615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4200.251953125,0.0,719.2036743164062,1895.4371337890625,0.0,905.3978271484376,0.7034652233123779,1.0,0.0,3.0,1.0,0.0
12212520,297.5602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3888244628906,0.9990000128746032,0.4769223630428314,0.3755137920379638,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3876953125,0.71839439868927,0.1524052917957306,0.1451592892408371,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.38824462890625,0.8142954111099243,0.2238865047693252,0.1572372913360595,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.38739013671875,0.6804457306861877,0.1301809698343277,0.1242368668317794,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38739013671875,0.6801619529724121,0.1298310309648513,0.5886346697807312,285.38836669921875,284.95001220703125,295.71630859375,288.0584411621094,295.7137756347656,297.4483337402344,285.3908996582031,1.0,0.3320421576499939,1.0,1.0,0.0,1.0,-1.6692330837249756,1.669230818748474,2.2667770736006787e-06,1.2849258184432983,0.8854804039001465,0.8854804039001465,0.0,60.72111892700195,76.0,17417.708984375,0.0,437.7981567382813,1.0,283.1499938964844,284.6194763183594,291.0937194824219,292.2954406738281,293.1499938964844,293.1499938964844,283.1499938964844,17457.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5957474112510681,1.0,0.0,0.0,2.829794645309448,2.8298094272613525,5.34322168732615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4200.251953125,0.0,719.2036743164062,1895.4371337890625,0.0,905.3978271484376,0.7034652233123779,1.0,0.0,3.0,1.0,0.0
12212580,297.56024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4219055175781,0.9990000128746032,0.4821224212646484,0.3834695518016815,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4207763671875,0.718494176864624,0.1556907892227172,0.1482993364334106,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4213256835937,0.8115605711936951,0.2262343913316726,0.1589046269655227,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42047119140625,0.6807562708854675,0.1330930739641189,0.1270319670438766,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.42047119140625,0.6790928840637207,0.131971538066864,0.5984488129615784,285.42144775390625,284.95001220703125,295.791015625,288.0673522949219,295.7885437011719,297.4531555175781,285.4239807128906,1.0,0.3383118510246277,1.0,1.0,0.0,1.0,-1.6996954679489136,1.699693202972412,2.3468351173505653e-06,1.3089849948883057,0.891987681388855,0.891987681388855,0.0,63.156288146972656,79.0,17806.994140625,0.0,462.7962036132813,1.0,283.1499938964844,284.6410522460937,291.1037292480469,292.3279724121094,293.1499938964844,293.1499938964844,283.1499938964844,17426.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6030235886573792,1.0,0.0,0.0,2.8511500358581543,2.8511648178100586,5.424172400125826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4220.18701171875,0.0,733.4443359375,1895.4371337890625,0.0,945.76708984375,0.7082011103630066,1.0,0.0,3.0,1.0,0.0
12212640,297.56024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4219055175781,0.9990000128746032,0.4821224212646484,0.3834695518016815,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4207763671875,0.718494176864624,0.1556907892227172,0.1482993364334106,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4213256835937,0.8115605711936951,0.2262343913316726,0.1589046269655227,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42047119140625,0.6807562708854675,0.1330930739641189,0.1270319670438766,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.42047119140625,0.6790928840637207,0.131971538066864,0.5984488129615784,285.42144775390625,284.95001220703125,295.791015625,288.0673522949219,295.7885437011719,297.4531555175781,285.4239807128906,1.0,0.3383118510246277,1.0,1.0,0.0,1.0,-1.6996954679489136,1.699693202972412,2.3468351173505653e-06,1.3089849948883057,0.891987681388855,0.891987681388855,0.0,63.156288146972656,79.0,17806.994140625,0.0,462.7962036132813,1.0,283.1499938964844,284.6410522460937,291.1037292480469,292.3279724121094,293.1499938964844,293.1499938964844,283.1499938964844,17426.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6030235886573792,1.0,0.0,0.0,2.8511500358581543,2.8511648178100586,5.424172400125826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4220.18701171875,0.0,733.4443359375,1895.4371337890625,0.0,945.76708984375,0.7082011103630066,1.0,0.0,3.0,1.0,0.0
12212700,297.5597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.43865966796875,0.9990000128746032,0.4846751689910888,0.3875291049480438,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.43756103515625,0.7185744643211365,0.1573875993490219,0.1499219089746475,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4380798339844,0.8102062940597534,0.2274508327245712,0.159769058227539,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.437255859375,0.680935800075531,0.1345922350883484,0.1284720599651336,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4372253417969,0.6785951852798462,0.1330804377794265,0.6035359501838684,285.438232421875,284.95001220703125,295.828125,288.0721740722656,295.8257141113281,297.4552001953125,285.4407653808594,1.0,0.3415329754352569,1.0,1.0,0.0,1.0,-1.715391755104065,1.715389370918274,2.38874622482399e-06,1.3213709592819214,0.8954145908355713,0.8954145908355713,0.0,64.42188262939453,79.0,18006.76171875,0.0,476.0181884765625,1.0,283.1499938964844,284.6519775390625,291.1089782714844,292.3448181152344,293.1499938964844,293.1499938964844,283.1499938964844,17412.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6067293286323547,1.0,0.0,0.0,2.862234354019165,2.8622491359710693,5.466428660838574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4230.5087890625,0.0,740.92138671875,1895.4371337890625,0.0,966.9143676757812,0.7106626033782959,1.0,0.0,3.0,1.0,0.0
12212760,297.55908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45556640625,0.9990000128746032,0.4872027635574341,0.3916191458702087,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4544372558594,0.7186845541000366,0.1591184586286544,0.1515772342681884,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4549865722656,0.808873176574707,0.2286936044692993,0.1606523543596267,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4541320800781,0.6811405420303345,0.136117547750473,0.1299377977848053,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4541320800781,0.6781326532363892,0.1342134326696396,0.6087344288825989,285.4551086425781,284.95001220703125,295.8651123046875,288.07720947265625,295.8627319335937,297.4570617675781,285.4576416015625,1.0,0.3447996079921722,1.0,1.0,0.0,1.0,-1.7313520908355713,1.7313497066497805,2.43182171288936e-06,1.333957552909851,0.8989515900611877,0.8989515900611877,0.0,65.71372985839844,82.0,18209.529296875,0.0,489.6952819824219,1.0,283.1499938964844,284.66290283203125,291.1144104003906,292.36199951171875,293.1499938964844,293.1499938964844,283.1499938964844,17398.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6104709506034851,1.0,0.0,0.0,2.873558759689331,2.873573541641236,5.509770062417374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4241.052734375,0.0,748.6216430664062,1895.4371337890625,0.0,988.6544799804688,0.713179886341095,1.0,0.0,3.0,1.0,0.0
12212820,297.55718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4896240234375,0.9990000128746032,0.4921923279762268,0.3998483419418335,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.488525390625,0.7190187573432922,0.1626854836940765,0.1549890488386154,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4890441894531,0.8062974214553833,0.2312596142292022,0.1624765396118164,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4882202148437,0.6816470623016357,0.1392467021942138,0.1329458653926849,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4881896972656,0.6773378849029541,0.1365537792444229,0.6194732785224915,285.4891662597656,284.95001220703125,295.9386291503906,288.0879211425781,295.9363098144531,297.4603271484375,285.49169921875,1.0,0.351453959941864,1.0,1.0,0.0,1.0,-1.7640249729156494,1.7640224695205688,2.521443548175739e-06,1.3596994876861572,0.9063702821731568,0.9063702821731568,0.0,68.3669204711914,70.0,18623.72265625,0.0,518.4132080078125,1.0,283.1499938964844,284.68487548828125,291.1258239746094,292.3974609375,293.1499938964844,293.1499938964844,283.1499938964844,17372.140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6180558800697327,1.0,0.0,0.0,2.896913528442383,2.896928548812866,5.599695782620984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4262.8046875,0.0,764.6973876953125,1895.4371337890625,0.0,1033.9002685546875,0.7213786244392395,1.0,0.0,3.0,1.0,0.0
12212880,297.55718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4896240234375,0.9990000128746032,0.4921923279762268,0.3998483419418335,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.488525390625,0.7190187573432922,0.1626854836940765,0.1549890488386154,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4890441894531,0.8062974214553833,0.2312596142292022,0.1624765396118164,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4882202148437,0.6816470623016357,0.1392467021942138,0.1329458653926849,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4881896972656,0.6773378849029541,0.1365537792444229,0.6194732785224915,285.4891662597656,284.95001220703125,295.9386291503906,288.0879211425781,295.9363098144531,297.4603271484375,285.49169921875,1.0,0.351453959941864,1.0,1.0,0.0,1.0,-1.7640249729156494,1.7640224695205688,2.521443548175739e-06,1.3596994876861572,0.9063702821731568,0.9063702821731568,0.0,68.3669204711914,70.0,18623.72265625,0.0,518.4132080078125,1.0,283.1499938964844,284.68487548828125,291.1258239746094,292.3974609375,293.1499938964844,293.1499938964844,283.1499938964844,17372.140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6180558800697327,1.0,0.0,0.0,2.896913528442383,2.896928548812866,5.599695782620984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4262.8046875,0.0,764.6973876953125,1895.4371337890625,0.0,1033.9002685546875,0.7213786244392395,1.0,0.0,3.0,1.0,0.0
12212940,297.5656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5027770996094,0.9990000128746032,0.4975601434707641,0.39658984541893,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5024719238281,0.7251925468444824,0.16590616106987,0.1579837799072265,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5025939941406,0.8110959529876709,0.233560562133789,0.1640531718730926,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5023803710937,0.6883957982063293,0.142058789730072,0.1355610936880111,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5023498535156,0.6829106211662292,0.1386746615171432,0.6287631392478943,285.5026550292969,284.95001220703125,296.0028381347656,288.0980224609375,296.0005798339844,297.46832275390625,285.5033874511719,1.0,0.3525426387786865,1.0,1.0,0.0,1.0,-1.779909372329712,1.7799068689346311,2.565932618381339e-06,1.3723715543746948,0.9129713177680968,0.9129713177680968,0.0,67.96025085449219,70.0,18905.7109375,0.0,527.569580078125,1.0,283.1499938964844,284.6834411621094,291.13629150390625,292.4283142089844,293.1499938964844,293.1499938964844,283.1499938964844,17808.466796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6248669028282166,1.0,0.0,0.0,2.9470653533935547,2.9470810890197754,5.795259880869708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4279.484375,0.0,803.0205688476562,1895.4371337890625,0.0,1075.837646484375,0.7305800914764404,1.0,0.0,3.0,1.0,0.0
12213000,297.5687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.50390625,0.9990000128746032,0.4984888732433319,0.3954050242900848,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5036315917969,0.726440966129303,0.1663507372140884,0.1583899855613708,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5037536621094,0.8122254014015198,0.2338756322860717,0.1642639189958572,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5035400390625,0.6897695064544678,0.142446368932724,0.1359142363071441,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5035400390625,0.6841248273849487,0.1389710307121276,0.6300207376480103,285.5038146972656,284.95001220703125,296.0115661621094,288.0994567871094,296.0093078613281,297.4706115722656,285.5044860839844,1.0,0.352420836687088,1.0,1.0,0.0,1.0,-1.7811625003814695,1.7811599969863892,2.5694605483295163e-06,1.373369812965393,0.9138718843460084,0.9138718843460084,0.0,67.71092987060547,73.0,18933.583984375,0.0,527.6387939453125,1.0,283.1499938964844,284.6831359863281,291.1372985839844,292.4314880371094,293.1499938964844,293.1499938964844,283.1499938964844,17840.92578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6257357001304626,1.0,0.0,0.0,2.952111959457397,2.952127456665039,5.815123813590617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4281.04833984375,0.0,806.8761596679688,1895.4371337890625,0.0,1081.274169921875,0.7347450256347656,1.0,0.0,3.0,1.0,0.0
12213060,297.5979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.50982666015625,0.9990000128746032,0.5067563056945801,0.3928796052932739,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5094299316406,0.732819676399231,0.1701276898384094,0.1619048565626144,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5096130371094,0.8167755007743835,0.2365299612283706,0.1660865843296051,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.50933837890625,0.6968483328819275,0.1457360088825225,0.1389757692813873,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5093078613281,0.6900166273117065,0.1415428072214126,0.6412451267242432,285.5096740722656,284.95001220703125,296.083984375,288.11181640625,296.0817565917969,297.49371337890625,285.5107116699219,1.0,0.3551159501075744,1.0,1.0,0.0,1.0,-1.8016841411590576,1.8016815185546875,2.6272473405697383e-06,1.389413595199585,0.9213554859161376,0.9213554859161376,0.0,67.5859375,76.0,19267.515625,0.0,540.9056396484375,1.0,283.1499938964844,284.67413330078125,291.1448974609375,292.45819091796875,293.1499938964844,293.1499938964844,283.1499938964844,18541.310546875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6323800683021545,1.0,0.0,0.0,3.0214264392852783,3.021442651748657,6.091403292884934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4298.26513671875,0.0,862.67333984375,1895.4371337890625,0.0,1123.4923095703125,0.7515142560005188,1.0,0.0,3.0,1.0,0.0
12213120,297.5979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.50982666015625,0.9990000128746032,0.5067563056945801,0.3928796052932739,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5094299316406,0.732819676399231,0.1701276898384094,0.1619048565626144,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5096130371094,0.8167755007743835,0.2365299612283706,0.1660865843296051,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.50933837890625,0.6968483328819275,0.1457360088825225,0.1389757692813873,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5093078613281,0.6900166273117065,0.1415428072214126,0.6412451267242432,285.5096740722656,284.95001220703125,296.083984375,288.11181640625,296.0817565917969,297.49371337890625,285.5107116699219,1.0,0.3551159501075744,1.0,1.0,0.0,1.0,-1.8016841411590576,1.8016815185546875,2.6272473405697383e-06,1.389413595199585,0.9213554859161376,0.9213554859161376,0.0,67.5859375,76.0,19267.515625,0.0,540.9056396484375,1.0,283.1499938964844,284.67413330078125,291.1448974609375,292.45819091796875,293.1499938964844,293.1499938964844,283.1499938964844,18541.310546875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6323800683021545,1.0,0.0,0.0,3.0214264392852783,3.021442651748657,6.091403292884934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4298.26513671875,0.0,862.67333984375,1895.4371337890625,0.0,1123.4923095703125,0.7515142560005188,1.0,0.0,3.0,1.0,0.0
12213180,297.6229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.51812744140625,0.9990000128746032,0.5149668455123901,0.3931417167186737,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5177307128906,0.7377399206161499,0.17402084171772,0.1655560880899429,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5179138183594,0.8195052742958069,0.2392409592866897,0.167965292930603,297.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5176086425781,0.7022841572761536,0.1491163522005081,0.1421506106853485,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.517578125,0.6944208741188049,0.1442456990480423,0.6532390117645264,285.5179748535156,284.95001220703125,296.1558532714844,288.1249084472656,296.1536560058594,297.51483154296875,285.5190734863281,1.0,0.3589310050010681,1.0,1.0,0.0,1.0,-1.826850414276123,1.826847672462464,2.6992649964086013e-06,1.4091631174087524,0.9289724230766296,0.9289724230766296,0.0,68.22817993164062,79.0,19653.4453125,0.0,559.9913330078125,1.0,283.1499938964844,284.6654663085937,291.15606689453125,292.4903259277344,293.1499938964844,293.1499938964844,283.1499938964844,19386.09375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6385675668716431,1.0,0.0,0.0,3.0995609760284424,3.0995781421661377,6.410526793843019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4319.09619140625,0.0,928.8773803710938,1895.4371337890625,0.0,1163.8050537109375,0.7703955173492432,1.0,0.0,3.0,1.0,0.0
12213240,297.6229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.51812744140625,0.9990000128746032,0.5149668455123901,0.3931417167186737,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5177307128906,0.7377399206161499,0.17402084171772,0.1655560880899429,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5179138183594,0.8195052742958069,0.2392409592866897,0.167965292930603,297.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5176086425781,0.7022841572761536,0.1491163522005081,0.1421506106853485,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.517578125,0.6944208741188049,0.1442456990480423,0.6532390117645264,285.5179748535156,284.95001220703125,296.1558532714844,288.1249084472656,296.1536560058594,297.51483154296875,285.5190734863281,1.0,0.3589310050010681,1.0,1.0,0.0,1.0,-1.826850414276123,1.826847672462464,2.6992649964086013e-06,1.4091631174087524,0.9289724230766296,0.9289724230766296,0.0,68.22817993164062,79.0,19653.4453125,0.0,559.9913330078125,1.0,283.1499938964844,284.6654663085937,291.15606689453125,292.4903259277344,293.1499938964844,293.1499938964844,283.1499938964844,19386.09375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6385675668716431,1.0,0.0,0.0,3.0995609760284424,3.0995781421661377,6.410526793843019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4319.09619140625,0.0,928.8773803710938,1895.4371337890625,0.0,1163.8050537109375,0.7703955173492432,1.0,0.0,3.0,1.0,0.0
12213300,297.6331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5211486816406,0.9990000128746032,0.5189662575721741,0.3940030634403229,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5209045410156,0.7398236989974976,0.1760104894638061,0.1674295961856842,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5210266113281,0.8204102516174316,0.2406214773654937,0.1689268350601196,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5208435058594,0.7045648097991943,0.1508395820856094,0.1437765508890152,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5208435058594,0.6962180733680725,0.145632803440094,0.6594452857971191,285.52105712890625,284.95001220703125,296.19158935546875,288.1317138671875,296.1894226074219,297.5239562988281,285.52178955078125,1.0,0.3611859381198883,1.0,1.0,0.0,1.0,-1.8406925201416016,1.840689778327942,2.7393625714466907e-06,1.4200204610824585,0.9328117370605468,0.9328117370605468,0.0,68.7528076171875,79.0,19867.044921875,0.0,571.2185668945312,1.0,283.1499938964844,284.65838623046875,291.1635131835937,292.5096740722656,293.1499938964844,293.1499938964844,283.1499938964844,19972.345703125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6417713761329651,1.0,0.0,0.0,3.1487483978271484,3.148766040802002,6.615600227632967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4331.25048828125,0.0,972.5531616210938,1895.4371337890625,0.0,1185.0484619140625,0.7795087695121765,1.0,0.0,3.0,1.0,0.0
12213360,297.64190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5277404785156,0.9990000128746032,0.5228844285011292,0.3952804505825043,297.38739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5273132324219,0.7416908740997314,0.1780280172824859,0.1693326383829116,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5274963378906,0.8210573792457581,0.2420194596052169,0.1699020266532898,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5271911621094,0.7065936326980591,0.1525840163230896,0.1454258263111114,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52716064453125,0.6977755427360535,0.1470385491847992,0.6657574772834778,285.5275573730469,284.95001220703125,296.22723388671875,288.1387023925781,296.2250671386719,297.5320739746094,285.5287475585937,1.0,0.3636366128921509,1.0,1.0,0.0,1.0,-1.8552417755126955,1.855238914489746,2.781878265523119e-06,1.4314277172088623,0.9367263913154602,0.9367263913154602,0.0,69.39492797851562,82.0,20073.833984375,0.0,583.4629516601562,1.0,283.1499938964844,284.6572570800781,291.1713256835937,292.5289611816406,293.1499938964844,293.1499938964844,283.1499938964844,20324.41015625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6450756192207336,1.0,0.0,0.0,3.183022737503052,3.1830406188964844,6.760406563444121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4342.72265625,0.0,1003.3896484375,1895.4371337890625,0.0,1207.2164306640625,0.7905458807945251,1.0,0.0,3.0,1.0,0.0
12213420,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5321350097656,0.9990000128746032,0.5271411538124084,0.3971120715141296,297.3935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5318603515625,0.7435510754585266,0.1802992671728134,0.1714800000190735,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.531982421875,0.8215287327766418,0.2435924410820007,0.1710029989480972,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5317687988281,0.7085984349250793,0.1545444577932357,0.1472841948270797,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.53173828125,0.6992664337158203,0.148618146777153,0.6728776693344116,285.5320129394531,284.95001220703125,296.2666015625,288.14666748046875,296.2644958496094,297.5399475097656,285.5329284667969,1.0,0.3665552139282226,1.0,1.0,0.0,1.0,-1.872122049331665,1.872119188308716,2.831678330039722e-06,1.444656252861023,0.9410764575004578,0.9410764575004578,0.0,70.22734069824219,82.0,20325.625,0.0,598.1569213867188,1.0,283.1499938964844,284.65045166015625,291.1810607910156,292.5531005859375,293.1499938964844,293.1499938964844,283.1499938964844,20991.533203125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6489697694778442,1.0,0.0,0.0,3.2381694316864014,3.238187789916992,6.996687034188653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4357.30908203125,0.0,1055.0035400390625,1895.4371337890625,0.0,1233.675537109375,0.801060140132904,1.0,0.0,3.0,1.0,0.0
12213480,297.6553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.538818359375,0.9990000128746032,0.5304880142211914,0.3988621830940246,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5383605957031,0.7448973059654236,0.1821449548006057,0.1732268631458282,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5385437011719,0.821740448474884,0.2448708266019821,0.1718983799219131,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5382385253906,0.710023045539856,0.156135007739067,0.1487938314676284,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5382080078125,0.7002978920936584,0.1498982906341552,0.6786595582962036,285.53863525390625,284.95001220703125,296.298095703125,288.1531677246094,296.2959899902344,297.54541015625,285.53985595703125,1.0,0.3690297901630401,1.0,1.0,0.0,1.0,-1.8861515522003167,1.8861485719680784,2.873452785934205e-06,1.4556453227996826,0.9446372389793396,0.9446372389793396,0.0,70.97777557373047,85.0,20521.453125,0.0,610.7333374023438,1.0,283.1499938964844,284.6500244140625,291.1886901855469,292.57196044921875,293.1499938964844,293.1499938964844,283.1499938964844,21322.78515625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6521985530853271,1.0,0.0,0.0,3.2695729732513428,3.269591808319092,7.133052122298977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4368.35888671875,0.0,1084.8214111328125,1895.4371337890625,0.0,1255.8819580078125,0.8114254474639893,1.0,0.0,3.0,1.0,0.0
