time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12213540,297.660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5440368652344,0.9990000128746032,0.5345843434333801,0.4013339281082153,297.404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.543701171875,0.7464305758476257,0.1844754219055175,0.1754365563392639,297.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5438537597656,0.8218427300453186,0.2464855015277862,0.173032596707344,297.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5436096191406,0.7116090059280396,0.1581402570009231,0.1507009267807006,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435791015625,0.7014192938804626,0.151509940624237,0.6859580874443054,285.5438842773437,284.95001220703125,296.33721923828125,288.1614685058594,296.33514404296875,297.55133056640625,285.5448913574219,1.0,0.3722586035728454,1.0,1.0,0.0,1.0,-1.9041885137557983,1.904185652732849,2.927671175712021e-06,1.4697664976119995,0.9490829110145568,0.9490829110145568,0.0,72.0022964477539,85.0,20785.763671875,0.0,627.336181640625,1.0,283.1499938964844,284.6439208984375,291.1988220214844,292.5975341796875,293.1499938964844,293.1499938964844,283.1499938964844,22014.794921875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6564260721206665,1.0,0.0,0.0,3.325777053833008,3.325796604156494,7.380394890788011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4383.75,0.0,1140.2281494140625,1895.4371337890625,0.0,1285.31982421875,0.8221844434738159,1.0,0.0,3.0,1.0,0.0
12213600,297.6644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5513000488281,0.9990000128746032,0.5378128290176392,0.4035241603851318,297.4089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5508117675781,0.7475550770759583,0.1863678097724914,0.1772319823503494,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.551025390625,0.8218096494674683,0.2477976530790329,0.1739544570446014,297.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5506896972656,0.7127487063407898,0.1597661077976226,0.1522483676671981,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5506591796875,0.7021992206573486,0.1528144776821136,0.6918721199035645,285.55108642578125,284.95001220703125,296.36846923828125,288.1682434082031,296.3664245605469,297.555419921875,285.5523986816406,1.0,0.3749504089355469,1.0,1.0,0.0,1.0,-1.9190412759780884,1.9190382957458496,2.9727468700002646e-06,1.4813886880874634,0.952724039554596,0.952724039554596,0.0,72.88934326171875,88.0,20990.8359375,0.0,641.3566284179688,1.0,283.1499938964844,284.6439514160156,291.20654296875,292.6171569824219,293.1499938964844,293.1499938964844,283.1499938964844,22359.951171875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6598891615867615,1.0,0.0,0.0,3.3577992916107178,3.357819080352783,7.523202611992019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4395.357421875,0.0,1172.2601318359375,1895.4371337890625,0.0,1309.73486328125,0.8326946496963501,1.0,0.0,3.0,1.0,0.0
12213660,297.67010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5650634765625,0.9990000128746032,0.5449056029319763,0.4089696705341339,297.4192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5645751953125,0.7498297095298767,0.1906930357217788,0.1813419759273529,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.56475830078125,0.8214701414108276,0.2508001625537872,0.1760688871145248,297.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5644226074219,0.7149978280067444,0.1634745448827743,0.1557841598987579,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643920898437,0.7036647200584412,0.1557833403348922,0.7053598761558533,285.5648498535156,284.95001220703125,296.4384155273437,288.1838684082031,296.4364318847656,297.562744140625,285.5662536621094,1.0,0.3812723755836487,1.0,1.0,0.0,1.0,-1.9534969329833984,1.95349383354187,3.07879736283212e-06,1.5083298683166504,0.9610026478767396,0.9610026478767396,0.0,75.05917358398438,91.0,21477.943359375,0.0,674.9896850585938,1.0,283.1499938964844,284.6390686035156,291.22412109375,292.6633605957031,293.1499938964844,293.1499938964844,283.1499938964844,23422.41015625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6679720282554626,1.0,0.0,0.0,3.4468135833740234,3.4468343257904053,7.927365572868439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4423.3837890625,0.0,1265.1041259765625,1895.4371337890625,0.0,1367.7469482421875,0.8541405200958252,1.0,0.0,3.0,1.0,0.0
12213720,297.67010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5650634765625,0.9990000128746032,0.5449056029319763,0.4089696705341339,297.4192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5645751953125,0.7498297095298767,0.1906930357217788,0.1813419759273529,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.56475830078125,0.8214701414108276,0.2508001625537872,0.1760688871145248,297.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5644226074219,0.7149978280067444,0.1634745448827743,0.1557841598987579,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643920898437,0.7036647200584412,0.1557833403348922,0.7053598761558533,285.5648498535156,284.95001220703125,296.4384155273437,288.1838684082031,296.4364318847656,297.562744140625,285.5662536621094,1.0,0.3812723755836487,1.0,1.0,0.0,1.0,-1.9534969329833984,1.95349383354187,3.07879736283212e-06,1.5083298683166504,0.9610026478767396,0.9610026478767396,0.0,75.05917358398438,91.0,21477.943359375,0.0,674.9896850585938,1.0,283.1499938964844,284.6390686035156,291.22412109375,292.6633605957031,293.1499938964844,293.1499938964844,283.1499938964844,23422.41015625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6679720282554626,1.0,0.0,0.0,3.4468135833740234,3.4468343257904053,7.927365572868439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4423.3837890625,0.0,1265.1041259765625,1895.4371337890625,0.0,1367.7469482421875,0.8541405200958252,1.0,0.0,3.0,1.0,0.0
12213780,297.6732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5800476074219,0.9990000128746032,0.5518113374710083,0.4149621427059173,297.4292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5795288085937,0.7518563866615295,0.195118561387062,0.1855526566505432,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5797424316406,0.820882260799408,0.2538781762123108,0.1782401800155639,297.39166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5793762207031,0.7169421911239624,0.1672585755586624,0.1593974232673645,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.579345703125,0.7048467397689819,0.1588046997785568,0.719109833240509,285.579833984375,284.95001220703125,296.5079040527344,288.2000427246094,296.5059509277344,297.5680236816406,285.5812683105469,1.0,0.3878986239433288,1.0,1.0,0.0,1.0,-1.989207744598389,1.9892045259475708,3.1908768960420275e-06,1.536223530769348,0.9694891571998596,0.9694891571998596,0.0,77.43112182617188,94.0,21979.66796875,0.0,711.3751831054688,1.0,283.1499938964844,284.6353759765625,291.2414245605469,292.7101745605469,293.1499938964844,293.1499938964844,283.1499938964844,24500.330078125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6762822866439819,1.0,0.0,0.0,3.535977840423584,3.5359995365142822,8.342810247086163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4452.29638671875,0.0,1362.8623046875,1895.4371337890625,0.0,1428.8416748046875,0.8756112456321716,1.0,0.0,3.0,1.0,0.0
12213840,297.6732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5800476074219,0.9990000128746032,0.5518113374710083,0.4149621427059173,297.4292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5795288085937,0.7518563866615295,0.195118561387062,0.1855526566505432,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5797424316406,0.820882260799408,0.2538781762123108,0.1782401800155639,297.39166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5793762207031,0.7169421911239624,0.1672585755586624,0.1593974232673645,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.579345703125,0.7048467397689819,0.1588046997785568,0.719109833240509,285.579833984375,284.95001220703125,296.5079040527344,288.2000427246094,296.5059509277344,297.5680236816406,285.5812683105469,1.0,0.3878986239433288,1.0,1.0,0.0,1.0,-1.989207744598389,1.9892045259475708,3.1908768960420275e-06,1.536223530769348,0.9694891571998596,0.9694891571998596,0.0,77.43112182617188,94.0,21979.66796875,0.0,711.3751831054688,1.0,283.1499938964844,284.6353759765625,291.2414245605469,292.7101745605469,293.1499938964844,293.1499938964844,283.1499938964844,24500.330078125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6762822866439819,1.0,0.0,0.0,3.535977840423584,3.5359995365142822,8.342810247086163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4452.29638671875,0.0,1362.8623046875,1895.4371337890625,0.0,1428.8416748046875,0.8756112456321716,1.0,0.0,3.0,1.0,0.0
12213900,297.674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.58642578125,0.9990000128746032,0.5552068948745728,0.4181013703346252,297.4342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5860595703125,0.7528129816055298,0.1973685026168823,0.1876952350139618,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5862121582031,0.8205368518829346,0.2554452419281006,0.1793472170829773,297.3956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5859375,0.717841625213623,0.1691784858703613,0.1612325608730316,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5859069824219,0.7053719162940979,0.160335436463356,0.7260837554931641,285.5862731933594,284.95001220703125,296.54248046875,288.2082824707031,296.5405578613281,297.570068359375,285.58740234375,1.0,0.3913014829158783,1.0,1.0,0.0,1.0,-2.0074586868286133,2.007455587387085,3.249000201321905e-06,1.5504685640335083,0.973796248435974,0.973796248435974,0.0,78.677978515625,94.0,22241.794921875,0.0,730.5366821289062,1.0,283.1499938964844,284.63140869140625,291.2502136230469,292.7344665527344,293.1499938964844,293.1499938964844,283.1499938964844,25176.10546875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6805039048194885,1.0,0.0,0.0,3.588385581970215,3.5884079933166504,8.591945857006067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4467.658203125,0.0,1422.8541259765625,1895.4371337890625,0.0,1460.4219970703125,0.8854572176933289,1.0,0.0,3.0,1.0,0.0
12213960,297.67449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5960693359375,0.9990000128746032,0.558570384979248,0.4213134944438934,297.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5955505371094,0.7537428140640259,0.19964300096035,0.189860925078392,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.59576416015625,0.8201690912246704,0.2570307552814483,0.1804666519165039,297.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5954284667969,0.7187049984931946,0.171116754412651,0.1630851030349731,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5953674316406,0.7058658003807068,0.1618796586990356,0.7331182360649109,285.5958557128906,284.95001220703125,296.57696533203125,288.2166442871094,296.5750732421875,297.5718078613281,285.5972900390625,1.0,0.3947534561157226,1.0,1.0,0.0,1.0,-2.0259339809417725,2.025930643081665,3.308411805846845e-06,1.5648813247680664,0.9781972765922546,0.9781972765922546,0.0,79.95978546142578,97.0,22493.689453125,0.0,750.3143920898438,1.0,283.1499938964844,284.6327819824219,291.2586364746094,292.75762939453125,293.1499938964844,293.1499938964844,283.1499938964844,25587.7578125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6847108006477356,1.0,0.0,0.0,3.6249032020568848,3.6249258518218994,8.767708550294628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4482.05615234375,0.0,1465.208984375,1895.4371337890625,0.0,1492.2459716796875,0.8970146775245667,1.0,0.0,3.0,1.0,0.0
12214020,297.6745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.61297607421875,0.9990000128746032,0.565217137336731,0.4278779327869415,297.448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6124572753906,0.7555699348449707,0.2042644470930099,0.1942634880542755,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6126403808594,0.8194206953048706,0.2602560222148895,0.1827459037303924,297.4071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6123046875,0.7203730344772339,0.1750471740961074,0.166843980550766,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6122436523437,0.7068117260932922,0.1650090366601944,0.7473822236061096,285.6127319335937,284.95001220703125,296.6456298828125,288.233642578125,296.6437683105469,297.5745849609375,285.6142272949219,1.0,0.4017778933048248,1.0,1.0,0.0,1.0,-2.063486099243164,2.0634827613830566,3.430946435400984e-06,1.5941553115844729,0.9871357083320618,0.9871357083320618,0.0,82.60885620117188,100.0,23018.337890625,0.0,791.6519775390625,1.0,283.1499938964844,284.63116455078125,291.2759704589844,292.8058166503906,293.1499938964844,293.1499938964844,283.1499938964844,26682.037109375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6931992173194885,1.0,0.0,0.0,3.713392496109009,3.713416337966919,9.200999784297892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4512.6533203125,0.0,1571.977294921875,1895.4371337890625,0.0,1557.501220703125,0.9183045625686646,1.0,0.0,3.0,1.0,0.0
12214080,297.6745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.61297607421875,0.9990000128746032,0.565217137336731,0.4278779327869415,297.448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6124572753906,0.7555699348449707,0.2042644470930099,0.1942634880542755,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6126403808594,0.8194206953048706,0.2602560222148895,0.1827459037303924,297.4071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6123046875,0.7203730344772339,0.1750471740961074,0.166843980550766,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6122436523437,0.7068117260932922,0.1650090366601944,0.7473822236061096,285.6127319335937,284.95001220703125,296.6456298828125,288.233642578125,296.6437683105469,297.5745849609375,285.6142272949219,1.0,0.4017778933048248,1.0,1.0,0.0,1.0,-2.063486099243164,2.0634827613830566,3.430946435400984e-06,1.5941553115844729,0.9871357083320618,0.9871357083320618,0.0,82.60885620117188,100.0,23018.337890625,0.0,791.6519775390625,1.0,283.1499938964844,284.63116455078125,291.2759704589844,292.8058166503906,293.1499938964844,293.1499938964844,283.1499938964844,26682.037109375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6931992173194885,1.0,0.0,0.0,3.713392496109009,3.713416337966919,9.200999784297892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4512.6533203125,0.0,1571.977294921875,1895.4371337890625,0.0,1557.501220703125,0.9183045625686646,1.0,0.0,3.0,1.0,0.0
12214140,297.6737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6297607421875,0.9990000128746032,0.5715192556381226,0.4342764317989349,297.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6292419433594,0.7573252320289612,0.2087913751602172,0.1985769867897033,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6294250488281,0.8187306523323059,0.2634193301200866,0.1849822700023651,297.4141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.62908935546875,0.7219430804252625,0.1788871586322784,0.1705175340175628,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6290283203125,0.7077131867408752,0.1680655032396316,0.7613171935081482,285.6295166015625,284.95001220703125,296.711181640625,288.2503356933594,296.7093505859375,297.5766296386719,285.6310119628906,1.0,0.4086397588253021,1.0,1.0,0.0,1.0,-2.100184202194214,2.100180625915528,3.5529931210476207e-06,1.6227377653121948,0.9959408640861512,0.9959408640861512,0.0,85.23858642578125,100.0,23531.26171875,0.0,833.4901733398438,1.0,283.1499938964844,284.6302185058594,291.2928161621094,292.8528747558594,293.1499938964844,293.1499938964844,283.1499938964844,27751.041015625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7013771533966064,1.0,0.0,0.0,3.7985897064208975,3.798614501953125,9.628042789699975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4542.826171875,0.0,1679.5516357421875,1895.4371337890625,0.0,1621.638427734375,0.9358137845993042,1.0,0.0,3.0,1.0,0.0
12214200,297.6737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6306457519531,0.9990000128746032,0.5717809200286865,0.4345438778400421,297.4577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.630126953125,0.7573989629745483,0.2089820355176925,0.198758527636528,297.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6303405761719,0.8187031745910645,0.2635527551174164,0.1850764453411102,297.4144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6300048828125,0.722008466720581,0.1790486723184585,0.1706719398498535,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6299133300781,0.7077512741088867,0.1681941002607345,0.761902928352356,285.63043212890625,284.95001220703125,296.7138977050781,288.25103759765625,296.7120666503906,297.57672119140625,285.6319274902344,1.0,0.408927708864212,1.0,1.0,0.0,1.0,-2.101725578308105,2.101722002029419,3.5581686006480595e-06,1.623937726020813,0.9963156580924988,0.9963156580924988,0.0,85.34967803955078,103.0,23552.169921875,0.0,835.2780151367188,1.0,283.1499938964844,284.6304626464844,291.2934875488281,292.8547668457031,293.1499938964844,293.1499938964844,283.1499938964844,27780.52734375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.701714813709259,1.0,0.0,0.0,3.801253318786621,3.8012783527374254,9.641551059758058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4544.04443359375,0.0,1682.959228515625,1895.4371337890625,0.0,1624.3126220703125,0.9394366145133972,1.0,0.0,3.0,1.0,0.0
12214260,297.6724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6495361328125,0.9990000128746032,0.5782871246337891,0.4412274062633514,297.4667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.64898681640625,0.7592735290527344,0.2137949764728546,0.2033441811800003,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6492004394531,0.8180626034736633,0.2669199407100677,0.1874566674232483,297.42156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6488342285156,0.7236543297767639,0.1831202208995819,0.1745669245719909,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6487731933594,0.7087302207946777,0.1714358329772949,0.7766801714897156,285.6493225097656,284.95001220703125,296.78179931640625,288.2686767578125,296.780029296875,297.57843017578125,285.6509094238281,1.0,0.4161693751811981,1.0,1.0,0.0,1.0,-2.1405446529388428,2.140540838241577,3.6898422877129633e-06,1.6541457176208496,1.0,1.0,0.0,88.15965270996094,106.0,24091.11328125,0.0,881.1130981445312,1.0,283.1499938964844,284.6314697265625,291.3111267089844,292.9042053222656,293.1499938964844,293.1499938964844,283.1499938964844,29022.091796875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7102296352386475,1.0,0.0,0.0,3.8851168155670166,3.885142803192138,1.0071668157252134e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4575.88330078125,0.0,1795.065185546875,1895.4371337890625,0.0,1692.399658203125,0.9596929550170898,1.0,0.0,3.0,1.0,0.0
12214320,297.6724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6495361328125,0.9990000128746032,0.5782871246337891,0.4412274062633514,297.4667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.64898681640625,0.7592735290527344,0.2137949764728546,0.2033441811800003,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6492004394531,0.8180626034736633,0.2669199407100677,0.1874566674232483,297.42156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6488342285156,0.7236543297767639,0.1831202208995819,0.1745669245719909,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6487731933594,0.7087302207946777,0.1714358329772949,0.7766801714897156,285.6493225097656,284.95001220703125,296.78179931640625,288.2686767578125,296.780029296875,297.57843017578125,285.6509094238281,1.0,0.4161693751811981,1.0,1.0,0.0,1.0,-2.1405446529388428,2.140540838241577,3.6898422877129633e-06,1.6541457176208496,1.0,1.0,0.0,88.15965270996094,106.0,24091.11328125,0.0,881.1130981445312,1.0,283.1499938964844,284.6314697265625,291.3111267089844,292.9042053222656,293.1499938964844,293.1499938964844,283.1499938964844,29022.091796875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7102296352386475,1.0,0.0,0.0,3.8851168155670166,3.885142803192138,1.0071668157252134e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4575.88330078125,0.0,1795.065185546875,1895.4371337890625,0.0,1692.399658203125,0.9596929550170898,1.0,0.0,3.0,1.0,0.0
12214380,297.6711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.67144775390625,0.9990000128746032,0.5847734212875366,0.4478564858436584,297.47564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6708679199219,0.7612338662147522,0.2187079936265945,0.2080225199460983,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6710510253906,0.8175410628318787,0.2703641653060913,0.1898890286684036,297.42852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6706848144531,0.7253487706184387,0.1872655898332595,0.1785303205251693,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.67059326171875,0.7097815275192261,0.1747397780418396,0.791728675365448,285.67120361328125,284.95001220703125,296.8493347167969,288.2865905761719,296.8475952148437,297.580078125,285.67291259765625,1.0,0.4234788715839386,1.0,1.0,0.0,1.0,-2.1798813343048096,2.179877519607544,3.825863132078666e-06,1.68473219871521,1.0,1.0,0.0,91.01907348632812,109.0,24632.9375,0.0,929.115966796875,1.0,283.1499938964844,284.6363525390625,291.32867431640625,292.95367431640625,293.1499938964844,293.1499938964844,283.1499938964844,30329.66796875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7186694145202637,1.0,0.0,0.0,3.9590752124786377,3.959102153778076,1.045877411343099e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4608.18798828125,0.0,1899.54345703125,1895.4371337890625,0.0,1761.087646484375,0.9777814149856568,1.0,0.0,3.0,1.0,0.0
12214440,297.6711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.67144775390625,0.9990000128746032,0.5847734212875366,0.4478564858436584,297.47564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6708679199219,0.7612338662147522,0.2187079936265945,0.2080225199460983,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6710510253906,0.8175410628318787,0.2703641653060913,0.1898890286684036,297.42852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6706848144531,0.7253487706184387,0.1872655898332595,0.1785303205251693,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.67059326171875,0.7097815275192261,0.1747397780418396,0.791728675365448,285.67120361328125,284.95001220703125,296.8493347167969,288.2865905761719,296.8475952148437,297.580078125,285.67291259765625,1.0,0.4234788715839386,1.0,1.0,0.0,1.0,-2.1798813343048096,2.179877519607544,3.825863132078666e-06,1.68473219871521,1.0,1.0,0.0,91.01907348632812,109.0,24632.9375,0.0,929.115966796875,1.0,283.1499938964844,284.6363525390625,291.32867431640625,292.95367431640625,293.1499938964844,293.1499938964844,283.1499938964844,30329.66796875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7186694145202637,1.0,0.0,0.0,3.9590752124786377,3.959102153778076,1.045877411343099e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4608.18798828125,0.0,1899.54345703125,1895.4371337890625,0.0,1761.087646484375,0.9777814149856568,1.0,0.0,3.0,1.0,0.0
12214500,297.67059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.68170166015625,0.9990000128746032,0.5880182981491089,0.4511302411556244,297.4800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.68121337890625,0.7622587084770203,0.2212031334638595,0.2103982865810394,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6813659667969,0.8173378109931946,0.2721164524555206,0.1911266595125198,297.4319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6810607910156,0.7262259125709534,0.18936687707901,0.1805392205715179,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6809997558594,0.7103455662727356,0.1764166057109832,0.799364447593689,285.6814880371094,284.95001220703125,296.8829650878906,288.2956237792969,296.8812561035156,297.5809631347656,285.6830139160156,1.0,0.4271538853645324,1.0,1.0,0.0,1.0,-2.199737548828125,2.19973373413086,3.895512691087788e-06,1.7001630067825315,1.0,1.0,0.0,92.46176147460938,109.0,24911.841796875,0.0,953.929443359375,1.0,283.1499938964844,284.63739013671875,291.3376770019531,292.97918701171875,293.1499938964844,293.1499938964844,283.1499938964844,31092.849609375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7228737473487854,1.0,0.0,0.0,4.001608371734619,4.001636028289795,1.0684701692298404e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4625.14013671875,0.0,1961.425048828125,1895.4371337890625,0.0,1795.7305908203125,0.9853866696357728,1.0,0.0,3.0,1.0,0.0
12214560,297.67010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6952209472656,0.9990000128746032,0.5912681818008423,0.4543744921684265,297.48443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6946105957031,0.7633123993873596,0.2237242460250854,0.2127972394227981,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.69482421875,0.8171710968017578,0.2738889157772064,0.1923770159482956,297.43536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6944274902344,0.7271223068237305,0.1914873868227005,0.1825651079416275,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6943359375,0.7109339237213135,0.1781103312969207,0.8070706725120544,285.6949462890625,284.95001220703125,296.9165344238281,288.3046875,296.91485595703125,297.5818786621094,285.6967163085937,1.0,0.4308401644229889,1.0,1.0,0.0,1.0,-2.2197070121765137,2.219702959060669,3.966227723140037e-06,1.7156764268875122,1.0,1.0,0.0,93.91204833984376,112.0,25179.654296875,0.0,979.281494140625,1.0,283.1499938964844,284.6434936523437,291.3464050292969,293.0036315917969,293.1499938964844,293.1499938964844,283.1499938964844,31559.10546875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7270277738571167,1.0,0.0,0.0,4.027372360229492,4.027400016784668,1.0822728881976218e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4641.12548828125,0.0,1999.554931640625,1895.4371337890625,0.0,1830.2269287109373,0.9945127367973328,1.0,0.0,3.0,1.0,0.0
12214620,297.6695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7252502441406,0.9990000128746032,0.5978003144264221,0.4607485830783844,297.4931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.72442626953125,0.7655230164527893,0.2288468480110168,0.2176682353019714,297.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7247009277344,0.8169649839401245,0.2774981260299682,0.1949203014373779,297.442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72418212890625,0.7289882898330688,0.19578817486763,0.1866710484027862,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7240600585937,0.7121978402137756,0.1815513223409652,0.8227118849754333,285.72491455078125,284.95001220703125,296.9834289550781,288.3229064941406,296.9817810058594,297.5840148925781,285.7273254394531,1.0,0.4382418394088745,1.0,1.0,0.0,1.0,-2.2599880695343018,2.259984016418457,4.1109087760560215e-06,1.7469536066055298,1.0,1.0,0.0,96.82809448242188,115.0,25709.935546875,0.0,1031.6151123046875,1.0,283.1499938964844,284.6600952148437,291.3636779785156,293.0522155761719,293.1499938964844,293.1499938964844,283.1499938964844,32240.671875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7352365851402283,1.0,0.0,0.0,4.06473970413208,4.064768314361572,1.1024495734091031e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4672.69189453125,0.0,2055.73095703125,1895.4371337890625,0.0,1899.1475830078125,1.0,1.0,0.0,3.0,1.0,0.0
12214680,297.6695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7252502441406,0.9990000128746032,0.5978003144264221,0.4607485830783844,297.4931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.72442626953125,0.7655230164527893,0.2288468480110168,0.2176682353019714,297.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7247009277344,0.8169649839401245,0.2774981260299682,0.1949203014373779,297.442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72418212890625,0.7289882898330688,0.19578817486763,0.1866710484027862,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7240600585937,0.7121978402137756,0.1815513223409652,0.8227118849754333,285.72491455078125,284.95001220703125,296.9834289550781,288.3229064941406,296.9817810058594,297.5840148925781,285.7273254394531,1.0,0.4382418394088745,1.0,1.0,0.0,1.0,-2.2599880695343018,2.259984016418457,4.1109087760560215e-06,1.7469536066055298,1.0,1.0,0.0,96.82809448242188,115.0,25709.935546875,0.0,1031.6151123046875,1.0,283.1499938964844,284.6600952148437,291.3636779785156,293.0522155761719,293.1499938964844,293.1499938964844,283.1499938964844,32240.671875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7352365851402283,1.0,0.0,0.0,4.06473970413208,4.064768314361572,1.1024495734091031e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4672.69189453125,0.0,2055.73095703125,1895.4371337890625,0.0,1899.1475830078125,1.0,1.0,0.0,3.0,1.0,0.0
12214740,297.67071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7672424316406,0.9990000128746032,0.6044968366622925,0.466880053281784,297.50225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76641845703125,0.7679497599601746,0.2341130226850509,0.2226651459932327,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.76666259765625,0.8170099854469299,0.2812418937683105,0.1975486278533935,297.4491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.76617431640625,0.7310225963592529,0.2002003490924835,0.1908737570047378,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7660217285156,0.7136495113372803,0.1850963830947876,0.838777482509613,285.7668762207031,284.95001220703125,297.04998779296875,288.3411560058594,297.0483703613281,297.5872802734375,285.769287109375,1.0,0.4456840455532074,1.0,1.0,0.0,1.0,-2.300858497619629,2.300854444503784,4.260483365214896e-06,1.7786678075790403,1.0,1.0,0.0,99.7429428100586,118.0,26232.328125,0.0,1086.2427978515625,1.0,283.1499938964844,284.6907958984375,291.380126953125,293.0992736816406,293.1499938964844,293.1499938964844,283.04998779296875,32240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.743012547492981,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.102453779822099e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4796.68017578125,0.0,2055.742919921875,1895.4371337890625,0.0,1965.3114013671875,1.0,1.0,0.0,3.0,1.0,0.0
12214800,297.67071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7672424316406,0.9990000128746032,0.6044968366622925,0.466880053281784,297.50225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76641845703125,0.7679497599601746,0.2341130226850509,0.2226651459932327,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.76666259765625,0.8170099854469299,0.2812418937683105,0.1975486278533935,297.4491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.76617431640625,0.7310225963592529,0.2002003490924835,0.1908737570047378,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7660217285156,0.7136495113372803,0.1850963830947876,0.838777482509613,285.7668762207031,284.95001220703125,297.04998779296875,288.3411560058594,297.0483703613281,297.5872802734375,285.769287109375,1.0,0.4456840455532074,1.0,1.0,0.0,1.0,-2.300858497619629,2.300854444503784,4.260483365214896e-06,1.7786678075790403,1.0,1.0,0.0,99.7429428100586,118.0,26232.328125,0.0,1086.2427978515625,1.0,283.1499938964844,284.6907958984375,291.380126953125,293.0992736816406,293.1499938964844,293.1499938964844,283.04998779296875,32240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.743012547492981,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.102453779822099e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4796.68017578125,0.0,2055.742919921875,1895.4371337890625,0.0,1965.3114013671875,1.0,1.0,0.0,3.0,1.0,0.0
12214860,297.66375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73095703125,0.9990000128746032,0.6104030013084412,0.4736180603504181,297.50616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304382324219,0.7697798013687134,0.2389795482158661,0.227487564086914,297.3981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7305908203125,0.816506028175354,0.2845097184181213,0.2000097930431366,297.451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303161621094,0.7324829697608948,0.2042031288146972,0.1948863565921783,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.730224609375,0.7144877314567566,0.1882252991199493,0.8539226055145264,285.7307434082031,284.95001220703125,297.1163635253906,288.3592529296875,297.1147766113281,297.5843505859375,285.7323913574219,1.0,0.4530966877937317,1.0,1.0,0.0,1.0,-2.3407177925109863,2.3407135009765625,4.409115717862733e-06,1.8096187114715576,1.0,1.0,0.0,102.8450164794922,121.0,26938.677734375,0.0,1142.21826171875,1.0,283.0517578125,284.6349182128906,291.4163818359375,293.1904296875,293.1499938964844,293.1499938964844,282.75,32240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7560815811157227,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5047.81005859375,0.0,2055.742919921875,1895.4371337890625,0.0,2078.29248046875,1.0,1.0,0.0,3.0,1.0,0.0
12214920,297.66375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73095703125,0.9990000128746032,0.6104030013084412,0.4736180603504181,297.50616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304382324219,0.7697798013687134,0.2389795482158661,0.227487564086914,297.3981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7305908203125,0.816506028175354,0.2845097184181213,0.2000097930431366,297.451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303161621094,0.7324829697608948,0.2042031288146972,0.1948863565921783,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.730224609375,0.7144877314567566,0.1882252991199493,0.8539226055145264,285.7307434082031,284.95001220703125,297.1163635253906,288.3592529296875,297.1147766113281,297.5843505859375,285.7323913574219,1.0,0.4530966877937317,1.0,1.0,0.0,1.0,-2.3407177925109863,2.3407135009765625,4.409115717862733e-06,1.8096187114715576,1.0,1.0,0.0,102.8450164794922,121.0,26938.677734375,0.0,1142.21826171875,1.0,283.0517578125,284.6349182128906,291.4163818359375,293.1904296875,293.1499938964844,293.1499938964844,282.75,32240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7560815811157227,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5047.81005859375,0.0,2055.742919921875,1895.4371337890625,0.0,2078.29248046875,1.0,1.0,0.0,3.0,1.0,0.0
12214980,297.63348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.53326416015625,0.9990000128746032,0.6138710975646973,0.4825477004051208,297.4996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5333557128906,0.7694489359855652,0.2428379356861114,0.2314800769090652,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5332946777344,0.8139127492904663,0.2866017818450928,0.2017593383789062,297.4432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.53338623046875,0.7319404482841492,0.2072247862815857,0.198084071278572,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.533447265625,0.7131467461585999,0.1903377473354339,0.8650826215744019,285.5332946777344,284.95001220703125,297.1825561523437,288.3768920898437,297.1809997558594,297.564208984375,285.53350830078125,1.0,0.4602126777172088,1.0,1.0,0.0,1.0,-2.375595808029175,2.375591278076172,4.54140399597236e-06,1.8367211818695068,1.0,1.0,0.0,106.46688079833984,124.0,27991.291015625,0.0,1196.2664794921875,1.0,282.7553100585937,284.40203857421875,291.4686279296875,293.3367919921875,293.1499938964844,293.1499938964844,282.45001220703125,32240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7791259288787842,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5145.919921875,0.0,2055.742919921875,1895.4371337890625,0.0,2282.296142578125,1.0,1.0,0.0,3.0,1.0,0.0
12215040,297.63348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.53326416015625,0.9990000128746032,0.6138710975646973,0.4825477004051208,297.4996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5333557128906,0.7694489359855652,0.2428379356861114,0.2314800769090652,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5332946777344,0.8139127492904663,0.2866017818450928,0.2017593383789062,297.4432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.53338623046875,0.7319404482841492,0.2072247862815857,0.198084071278572,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.533447265625,0.7131467461585999,0.1903377473354339,0.8650826215744019,285.5332946777344,284.95001220703125,297.1825561523437,288.3768920898437,297.1809997558594,297.564208984375,285.53350830078125,1.0,0.4602126777172088,1.0,1.0,0.0,1.0,-2.375595808029175,2.375591278076172,4.54140399597236e-06,1.8367211818695068,1.0,1.0,0.0,106.46688079833984,124.0,27991.291015625,0.0,1196.2664794921875,1.0,282.7553100585937,284.40203857421875,291.4686279296875,293.3367919921875,293.1499938964844,293.1499938964844,282.45001220703125,32240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7791259288787842,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5145.919921875,0.0,2055.742919921875,1895.4371337890625,0.0,2282.296142578125,1.0,1.0,0.0,3.0,1.0,0.0
12215100,297.6108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3674621582031,0.9990000128746032,0.6147177219390869,0.4876554608345032,297.4934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3724365234375,0.7686130404472351,0.2444537729024887,0.2331735491752624,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3710021972656,0.8119566440582275,0.2872978448867798,0.2023812383413314,297.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3741149902344,0.7310417294502258,0.2084263563156128,0.1993842720985412,297.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.37518310546875,0.7117509245872498,0.1910597532987594,0.869131326675415,285.3695068359375,284.95001220703125,297.215576171875,288.38555908203125,297.2140197753906,297.5463562011719,285.3579406738281,1.0,0.4635926485061645,1.0,1.0,0.0,1.0,-2.390941381454468,2.390936851501465,4.600245574692963e-06,1.848640203475952,1.0,1.0,0.0,108.42130279541016,124.0,28783.169921875,0.0,1221.968017578125,1.0,282.49127197265625,284.1998596191406,291.50738525390625,293.4839172363281,293.1499938964844,293.1499938964844,282.45001220703125,32240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.792921781539917,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4965.76708984375,0.0,2055.742919921875,1895.4371337890625,0.0,2406.895263671875,1.0,1.0,0.0,3.0,1.0,0.0
12215160,297.5841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3263854980469,0.9990000128746032,0.6150186061859131,0.4931766092777252,297.48590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3265075683594,0.7673326134681702,0.2458838522434234,0.2346420288085937,297.3695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.32647705078125,0.8095295429229736,0.2877906858921051,0.2028100490570068,297.4284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3265991210937,0.7297283411026001,0.2094433903694152,0.2004681527614593,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3266296386719,0.7098545432090759,0.1915832757949829,0.8721070289611816,285.326416015625,284.95001220703125,297.24853515625,288.3941345214844,297.2469787597656,297.5245056152344,285.32647705078125,1.0,0.4668278098106384,1.0,1.0,0.0,1.0,-2.4047327041625977,2.404727935791016,4.653463747672504e-06,1.859352231025696,1.0,1.0,0.0,110.4657974243164,127.0,29001.62109375,0.0,1246.499267578125,1.0,282.4552917480469,284.1615600585937,291.4759216308594,293.4150390625,293.1499938964844,293.1499938964844,282.1499938964844,32240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994161248207092,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5227.3037109375,0.0,2055.742919921875,1895.4371337890625,0.0,2466.087890625,1.0,1.0,0.0,3.0,1.0,0.0
12215220,297.5240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.116943359375,0.9990000128746032,0.6144364476203918,0.5043935179710388,297.46875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1171569824219,0.764421820640564,0.2484028339385986,0.2372584193944931,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1170959472656,0.8042524456977844,0.2884388864040375,0.2034391462802887,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11724853515625,0.7267200350761414,0.2111247330904007,0.2022995799779892,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1173095703125,0.7054628133773804,0.1922382861375808,0.8762609362602234,285.1170349121094,284.95001220703125,297.314208984375,288.41094970703125,297.31268310546875,297.47637939453125,285.11688232421875,1.0,0.4728957712650299,1.0,1.0,0.0,1.0,-2.4293012619018555,2.429296493530273,4.749038453155663e-06,1.878424882888794,1.0,1.0,0.0,114.57170104980467,115.0,29976.95703125,0.0,1292.7503662109375,1.0,282.1553649902344,283.9191589355469,291.4742736816406,293.473388671875,293.1499938964844,293.1499938964844,281.8500061035156,32240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155438303947449,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5307.05126953125,0.0,2055.742919921875,1895.4371337890625,0.0,2614.3369140625,1.0,1.0,0.0,3.0,1.0,0.0
12215280,297.5240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.116943359375,0.9990000128746032,0.6144364476203918,0.5043935179710388,297.46875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1171569824219,0.764421820640564,0.2484028339385986,0.2372584193944931,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1170959472656,0.8042524456977844,0.2884388864040375,0.2034391462802887,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11724853515625,0.7267200350761414,0.2111247330904007,0.2022995799779892,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1173095703125,0.7054628133773804,0.1922382861375808,0.8762609362602234,285.1170349121094,284.95001220703125,297.314208984375,288.41094970703125,297.31268310546875,297.47637939453125,285.11688232421875,1.0,0.4728957712650299,1.0,1.0,0.0,1.0,-2.4293012619018555,2.429296493530273,4.749038453155663e-06,1.878424882888794,1.0,1.0,0.0,114.57170104980467,115.0,29976.95703125,0.0,1292.7503662109375,1.0,282.1553649902344,283.9191589355469,291.4742736816406,293.473388671875,293.1499938964844,293.1499938964844,281.8500061035156,32240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155438303947449,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5307.05126953125,0.0,2055.742919921875,1895.4371337890625,0.0,2614.3369140625,1.0,1.0,0.0,3.0,1.0,0.0
12215340,297.4720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.9990000128746032,0.6138754487037659,0.503567636013031,297.4497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.7670633792877197,0.2505175173282623,0.2393344044685363,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8050181269645691,0.2886866927146911,0.2036719918251037,297.39013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.7285028100013733,0.2123903036117553,0.2035785019397735,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.7062524557113647,0.192445233464241,0.8776118755340576,284.89569091796875,284.95001220703125,297.3795471191406,288.4273681640625,297.3780517578125,297.43341064453125,284.8945007324219,1.0,0.4729640185832977,1.0,1.0,0.0,1.0,-2.43426513671875,2.434260368347168,4.768947292177472e-06,1.882530689239502,0.9987195730209352,0.9987195730209352,0.0,114.4960708618164,103.0,30762.21484375,0.0,1298.4320068359375,1.0,281.8553771972656,283.66632080078125,291.4761047363281,293.5262145996094,293.1499938964844,293.1499938964844,281.54998779296875,32290.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287280797958374,1.0,0.0,0.0,4.064505577087402,4.064534187316895,1.102322698898206e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5378.771484375,0.0,2055.830322265625,1895.4371337890625,0.0,2736.6083984375,1.0,1.0,0.0,3.0,1.0,0.0
