time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12215400,297.4720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.9990000128746032,0.6138754487037659,0.503567636013031,297.4497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.7670633792877197,0.2505175173282623,0.2393344044685363,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8050181269645691,0.2886866927146911,0.2036719918251037,297.39013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.7285028100013733,0.2123903036117553,0.2035785019397735,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.7062524557113647,0.192445233464241,0.8776118755340576,284.89569091796875,284.95001220703125,297.3795471191406,288.4273681640625,297.3780517578125,297.43341064453125,284.8945007324219,1.0,0.4729640185832977,1.0,1.0,0.0,1.0,-2.43426513671875,2.434260368347168,4.768947292177472e-06,1.882530689239502,0.9987195730209352,0.9987195730209352,0.0,114.4960708618164,103.0,30762.21484375,0.0,1298.4320068359375,1.0,281.8553771972656,283.66632080078125,291.4761047363281,293.5262145996094,293.1499938964844,293.1499938964844,281.54998779296875,32290.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287280797958374,1.0,0.0,0.0,4.064505577087402,4.064534187316895,1.102322698898206e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5378.771484375,0.0,2055.830322265625,1895.4371337890625,0.0,2736.6083984375,1.0,1.0,0.0,3.0,1.0,0.0
12215460,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69757080078125,0.9990000128746032,0.6145911812782288,0.4983471632003784,297.4382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.70135498046875,0.7708650231361389,0.2516054213047027,0.2403703182935714,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7004089355469,0.8078796863555908,0.2886775732040405,0.2036825716495514,297.3780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7027282714844,0.7314674258232117,0.2129797339439392,0.2041409164667129,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7037048339844,0.7088083624839783,0.1924201995134353,0.8775036931037903,284.69921875,284.95001220703125,297.4175720214844,288.436767578125,297.41607666015625,297.4175720214844,284.6899719238281,1.0,0.4710279107093811,1.0,1.0,0.0,1.0,-2.429803371429444,2.4297986030578613,4.751620963361347e-06,1.879142999649048,0.9949417114257812,0.9949417114257812,0.0,112.80459594726562,103.0,31376.615234375,0.0,1286.0252685546875,1.0,281.57928466796875,283.4370422363281,291.5065612792969,293.6383361816406,293.1499938964844,293.1499938964844,281.54998779296875,32430.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381677865982056,1.0,0.0,0.0,4.063828945159912,4.063857555389404,1.1019557177860406e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5154.91748046875,0.0,2056.07373046875,1895.4371337890625,0.0,2824.601806640625,1.0,1.0,0.0,3.0,1.0,0.0
12215520,297.4496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6604309082031,0.9990000128746032,0.6156538724899292,0.4931212663650512,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6611022949219,0.774278998374939,0.252322107553482,0.2409843057394027,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.66094970703125,0.8105762600898743,0.288611888885498,0.2035851329565048,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.661376953125,0.7341637015342712,0.2133402824401855,0.2044244557619094,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6615600585937,0.7112146615982056,0.1923487782478332,0.8769133687019348,284.66070556640625,284.95001220703125,297.44451904296875,288.4433898925781,297.4430236816406,297.4101867675781,284.658935546875,1.0,0.4689171016216278,1.0,1.0,0.0,1.0,-2.423780918121338,2.423776149749756,4.728180556412553e-06,1.874514102935791,0.9929044842720032,0.9929044842720032,0.0,111.07642364501952,106.0,31374.759765625,0.0,1271.6412353515625,1.0,281.5553894042969,283.4032897949219,291.4787902832031,293.56890869140625,293.1499938964844,293.1499938964844,281.25,32538.677734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391973376274109,1.0,0.0,0.0,4.063308238983154,4.063336849212647,1.1016732059943024e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5440.87255859375,0.0,2056.2607421875,1895.4371337890625,0.0,2834.216552734375,1.0,1.0,0.0,3.0,1.0,0.0
12215580,297.4402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4261474609375,0.9990000128746032,0.6185081601142883,0.4880915582180023,297.4107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4266662597656,0.7786014676094055,0.2539117932319641,0.2424711734056472,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4265441894531,0.8129956126213074,0.2883025407791137,0.2033637762069702,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4268798828125,0.7372534275054932,0.2140727937221527,0.2051040083169937,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4270324707031,0.713293194770813,0.1920662969350814,0.8755627274513245,284.4263610839844,284.95001220703125,297.509033203125,288.4590148925781,297.5075378417969,297.3967590332031,284.42510986328125,1.0,0.4673418998718261,1.0,1.0,0.0,1.0,-2.418440341949463,2.418435573577881,4.70705890620593e-06,1.870203971862793,0.9839462637901306,0.9839462637901306,0.0,109.43489837646484,109.0,32027.580078125,0.0,1258.49951171875,1.0,281.2554016113281,283.1422119140625,291.4847106933594,293.61151123046875,293.1499938964844,293.1499938964844,280.95001220703125,32953.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476091623306274,1.0,0.0,0.0,4.061299800872803,4.061328411102295,1.1005844271494425e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5507.26416015625,0.0,2056.9765625,1895.4371337890625,0.0,2912.882568359375,1.0,1.0,0.0,3.0,1.0,0.0
12215640,297.4402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4261474609375,0.9990000128746032,0.6185081601142883,0.4880915582180023,297.4107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4266662597656,0.7786014676094055,0.2539117932319641,0.2424711734056472,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4265441894531,0.8129956126213074,0.2883025407791137,0.2033637762069702,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4268798828125,0.7372534275054932,0.2140727937221527,0.2051040083169937,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4270324707031,0.713293194770813,0.1920662969350814,0.8755627274513245,284.4263610839844,284.95001220703125,297.509033203125,288.4590148925781,297.5075378417969,297.3967590332031,284.42510986328125,1.0,0.4673418998718261,1.0,1.0,0.0,1.0,-2.418440341949463,2.418435573577881,4.70705890620593e-06,1.870203971862793,0.9839462637901306,0.9839462637901306,0.0,109.43489837646484,109.0,32027.580078125,0.0,1258.49951171875,1.0,281.2554016113281,283.1422119140625,291.4847106933594,293.61151123046875,293.1499938964844,293.1499938964844,280.95001220703125,32953.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476091623306274,1.0,0.0,0.0,4.061299800872803,4.061328411102295,1.1005844271494425e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5507.26416015625,0.0,2056.9765625,1895.4371337890625,0.0,2912.882568359375,1.0,1.0,0.0,3.0,1.0,0.0
12215700,297.4320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2635192871094,0.9990000128746032,0.6195464134216309,0.487370103597641,297.401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2679138183594,0.7797967791557312,0.2546674907207489,0.2432058602571487,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2668762207031,0.8132418990135193,0.2881176769733429,0.2032539695501327,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2695617675781,0.7379567623138428,0.2143991887569427,0.2054308801889419,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2708435058594,0.7134461402893066,0.1918846070766449,0.8748345971107483,284.26544189453125,284.95001220703125,297.5411071777344,288.4666748046875,297.5396423339844,297.3883361816406,284.2543029785156,1.0,0.4671431183815002,1.0,1.0,0.0,1.0,-2.417840480804444,2.4178357124328613,4.704661932919407e-06,1.869705080986023,0.9778283834457396,0.9778283834457396,0.0,109.20565032958984,109.0,32793.13671875,0.0,1256.842041015625,1.0,280.99139404296875,282.93798828125,291.5216979980469,293.74432373046875,293.1499938964844,293.1499938964844,280.95001220703125,33230.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545903563499451,1.0,0.0,0.0,4.059957981109619,4.059986591339111,1.0998573998222128e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5302.97900390625,0.0,2057.450927734375,1895.4371337890625,0.0,2978.2822265625,1.0,1.0,0.0,3.0,1.0,0.0
12215760,297.4201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2198486328125,0.9990000128746032,0.6201639771461487,0.4884714186191559,297.3925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2198486328125,0.7799307703971863,0.2553668916225433,0.2438783198595047,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2198486328125,0.8124356269836426,0.2878758013248443,0.2030887901782989,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.21990966796875,0.7377439737319946,0.2146707028150558,0.205704003572464,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.219970703125,0.7126470804214478,0.1916447728872299,0.8738597631454468,284.2198181152344,284.95001220703125,297.57305908203125,288.4742431640625,297.54840087890625,297.3770751953125,284.22076416015625,1.0,0.4672222137451172,0.8992083072662354,0.8992083072662354,0.2000000029802322,1.0,-2.418926239013672,2.1120519638061523,0.3068742752075195,1.5650634765625,0.9724432826042176,0.9724432826042176,0.0,109.3794937133789,112.0,32935.26171875,0.0,1257.629150390625,1.0,280.9554443359375,282.8944702148437,291.500732421875,293.6751708984375,293.1499938964844,293.1499938964844,280.6499938964844,33537.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560773730278015,1.0,0.0,0.0,4.058468341827393,4.058496952056885,1.0990504506480647e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5593.30419921875,0.0,2057.973388671875,1895.4371337890625,0.0,2992.22216796875,1.0,1.0,0.0,3.0,1.0,0.0
12215820,297.3899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0966796875,0.9990000128746032,0.6205313801765442,0.4922558665275574,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0958557128906,0.7794357538223267,0.2568846344947815,0.2453102618455886,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.09600830078125,0.810096263885498,0.2875656485557556,0.2028615921735763,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0955810546875,0.7366536855697632,0.2153035849332809,0.2063117176294326,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0953674316406,0.7103082537651062,0.1912340968847274,0.872101366519928,284.0962829589844,284.95001220703125,297.6365661621094,288.4891052246094,297.4956359863281,297.35223388671875,284.098876953125,1.0,0.4680768549442291,0.6976249814033508,0.6976249814033508,0.6000000238418579,1.0,-2.423525810241699,1.216070294380188,1.2074555158615112,0.6702163219451904,0.9598519206047058,0.9598519206047058,0.0,110.29080200195312,115.0,34669.01953125,0.0,1264.301025390625,1.0,280.65545654296875,282.6969299316406,291.53271484375,293.7920837402344,293.1499938964844,293.1499938964844,280.3500061035156,34249.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676347732543945,1.0,0.0,0.0,4.055002212524414,4.055030822753906,1.097173822017794e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5746.64990234375,0.0,2059.173583984375,1895.4371337890625,0.0,3100.622802734375,1.0,1.0,0.0,3.0,1.0,0.0
12215880,297.3899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0966796875,0.9990000128746032,0.6205313801765442,0.4922558665275574,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0958557128906,0.7794357538223267,0.2568846344947815,0.2453102618455886,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.09600830078125,0.810096263885498,0.2875656485557556,0.2028615921735763,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0955810546875,0.7366536855697632,0.2153035849332809,0.2063117176294326,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0953674316406,0.7103082537651062,0.1912340968847274,0.872101366519928,284.0962829589844,284.95001220703125,297.6365661621094,288.4891052246094,297.4956359863281,297.35223388671875,284.098876953125,1.0,0.4680768549442291,0.6976249814033508,0.6976249814033508,0.6000000238418579,1.0,-2.423525810241699,1.216070294380188,1.2074555158615112,0.6702163219451904,0.9598519206047058,0.9598519206047058,0.0,110.29080200195312,115.0,34669.01953125,0.0,1264.301025390625,1.0,280.65545654296875,282.6969299316406,291.53271484375,293.7920837402344,293.1499938964844,293.1499938964844,280.3500061035156,34249.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676347732543945,1.0,0.0,0.0,4.055002212524414,4.055030822753906,1.097173822017794e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5746.64990234375,0.0,2059.173583984375,1895.4371337890625,0.0,3100.622802734375,1.0,1.0,0.0,3.0,1.0,0.0
12215940,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9374694824219,0.9990000128746032,0.6201653480529785,0.4961254894733429,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9375305175781,0.7790282964706421,0.2584675550460815,0.2468593269586563,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9375305175781,0.8078446984291077,0.2873374223709106,0.2027482837438583,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9375915527344,0.7356388568878174,0.2159822434186935,0.2070099264383316,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9376525878906,0.7079891562461853,0.1908637732267379,0.8707097172737122,283.9375,284.95001220703125,297.6994323730469,288.50360107421875,297.46173095703125,297.32666015625,283.93756103515625,1.0,0.4697882235050201,0.4960416257381439,0.4960416257381439,1.0,1.0,-2.4290616512298584,0.8770391345024109,1.5520224571228027,0.3303340971469879,0.9450123310089112,0.9450123310089112,0.0,111.53490447998048,118.0,36145.671875,0.0,1276.354736328125,1.0,280.35546875,282.4883728027344,291.5696716308594,293.9290466308594,293.1499938964844,293.1499938964844,280.04998779296875,35164.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843992948532104,1.0,0.0,0.0,4.050534248352051,4.050563335418701,1.0947575219688588e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5892.6865234375,0.0,2060.6875,1895.4371337890625,0.0,3257.793701171875,1.0,1.0,0.0,3.0,1.0,0.0
12216000,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9374694824219,0.9990000128746032,0.6201653480529785,0.4961254894733429,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9375305175781,0.7790282964706421,0.2584675550460815,0.2468593269586563,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9375305175781,0.8078446984291077,0.2873374223709106,0.2027482837438583,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9375915527344,0.7356388568878174,0.2159822434186935,0.2070099264383316,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9376525878906,0.7079891562461853,0.1908637732267379,0.8707097172737122,283.9375,284.95001220703125,297.6994323730469,288.50360107421875,297.46173095703125,297.32666015625,283.93756103515625,1.0,0.4697882235050201,0.4960416257381439,0.4960416257381439,1.0,1.0,-2.4290616512298584,0.8770391345024109,1.5520224571228027,0.3303340971469879,0.9450123310089112,0.9450123310089112,0.0,111.53490447998048,118.0,36145.671875,0.0,1276.354736328125,1.0,280.35546875,282.4883728027344,291.5696716308594,293.9290466308594,293.1499938964844,293.1499938964844,280.04998779296875,35164.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843992948532104,1.0,0.0,0.0,4.050534248352051,4.050563335418701,1.0947575219688588e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5892.6865234375,0.0,2060.6875,1895.4371337890625,0.0,3257.793701171875,1.0,1.0,0.0,3.0,1.0,0.0
12216060,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7752685546875,0.9990000128746032,0.6193591356277466,0.499205082654953,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.77838134765625,0.7783370018005371,0.2593127787113189,0.2477446049451828,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7777709960937,0.8060418963432312,0.2871012985706329,0.2026605159044265,297.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7796325683594,0.7346556782722473,0.216303601861,0.207395851612091,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7807006835937,0.7061939835548401,0.190579205751419,0.8698041439056396,283.77667236328125,284.95001220703125,297.73590087890625,288.51190185546875,297.46551513671875,297.3096618652344,283.7687072753906,1.0,0.4710585176944732,0.514484167098999,0.514484167098999,1.0,1.0,-2.433095932006836,0.895106315612793,1.537989616394043,0.3474398553371429,0.9343944787979126,0.9343944787979126,0.0,112.572509765625,118.0,37242.4375,0.0,1285.4317626953125,1.0,280.0795593261719,282.2901611328125,291.6086120605469,294.0826110839844,293.1499938964844,293.1499938964844,280.04998779296875,35856.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973994255065918,1.0,0.0,0.0,4.047142028808594,4.047171115875244,1.0929245490842732e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5676.40478515625,0.0,2061.8125,1895.4371337890625,0.0,3379.3310546875,1.0,1.0,0.0,3.0,1.0,0.0
12216120,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.744873046875,0.9990000128746032,0.6184410452842712,0.5018425583839417,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.74530029296875,0.7775257229804993,0.2598580121994018,0.2482908368110656,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7452087402344,0.8044008612632751,0.2868668437004089,0.202519491314888,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7454528808594,0.733680248260498,0.2164786756038665,0.2075964510440826,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.74560546875,0.7046108841896057,0.1903257369995117,0.8688437342643738,283.7450561523437,284.95001220703125,297.7616882324219,288.5177307128906,297.47021484375,297.29620361328125,283.74420166015625,1.0,0.4720361530780792,0.5275927186012268,0.5275927186012268,1.0,1.0,-2.435838460922241,0.915519952774048,1.5203185081481934,0.3672107458114624,0.9273584485054016,0.9273584485054016,0.0,113.44509887695312,106.0,37305.703125,0.0,1292.2862548828125,1.0,280.05548095703125,282.2637939453125,291.5855407714844,294.02960205078125,293.1499938964844,293.1499938964844,279.75,36305.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014822840690612,1.0,0.0,0.0,4.040144443511963,4.040173530578613,1.0891484407693497e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6013.27734375,0.0,2056.02685546875,1895.4371337890625,0.0,3417.3974609375,0.9986292719841005,1.0,0.0,3.0,1.0,0.0
12216180,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5452575683594,0.9990000128746032,0.6166670918464661,0.4968113005161285,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5457458496094,0.7813502550125122,0.2610061764717102,0.2493682205677032,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5456848144531,0.8064629435539246,0.2861174046993255,0.2019991725683212,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.54595947265625,0.7362317442893982,0.2167383879423141,0.2078362107276916,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.5461730957031,0.7061288952827454,0.1895722299814224,0.865406334400177,283.5455017089844,284.95001220703125,297.8232116699219,288.5315246582031,297.4858093261719,297.269287109375,283.5441589355469,1.0,0.4691070318222046,0.5591438412666321,0.5591438412666321,1.0,1.0,-2.4266419410705566,0.952688694000244,1.473953127861023,0.4065997302532196,0.9069734215736388,0.9069734215736388,0.0,111.67886352539062,109.0,38164.109375,0.0,1273.76171875,1.0,279.755615234375,282.03887939453125,291.5848999023437,294.0897216796875,293.1499938964844,293.1499938964844,279.45001220703125,37209.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153749346733092,1.0,0.0,0.0,3.997601985931397,3.9976305961608887,1.0663318334991343e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6105.61865234375,0.0,2006.25537109375,1895.4371337890625,0.0,3546.416015625,0.9896355867385864,1.0,0.0,3.0,1.0,0.0
12216240,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5452575683594,0.9990000128746032,0.6166670918464661,0.4968113005161285,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5457458496094,0.7813502550125122,0.2610061764717102,0.2493682205677032,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5456848144531,0.8064629435539246,0.2861174046993255,0.2019991725683212,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.54595947265625,0.7362317442893982,0.2167383879423141,0.2078362107276916,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.5461730957031,0.7061288952827454,0.1895722299814224,0.865406334400177,283.5455017089844,284.95001220703125,297.8232116699219,288.5315246582031,297.4858093261719,297.269287109375,283.5441589355469,1.0,0.4691070318222046,0.5591438412666321,0.5591438412666321,1.0,1.0,-2.4266419410705566,0.952688694000244,1.473953127861023,0.4065997302532196,0.9069734215736388,0.9069734215736388,0.0,111.67886352539062,109.0,38164.109375,0.0,1273.76171875,1.0,279.755615234375,282.03887939453125,291.5848999023437,294.0897216796875,293.1499938964844,293.1499938964844,279.45001220703125,37209.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153749346733092,1.0,0.0,0.0,3.997601985931397,3.9976305961608887,1.0663318334991343e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6105.61865234375,0.0,2006.25537109375,1895.4371337890625,0.0,3546.416015625,0.9896355867385864,1.0,0.0,3.0,1.0,0.0
12216300,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.3952331542969,0.9990000128746032,0.6164221167564392,0.4953389167785644,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3992614746094,0.7826975584030151,0.2615469694137573,0.2498867064714431,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3985900878906,0.806901216506958,0.2857059836387634,0.2017243504524231,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.4009704589844,0.7370132803916931,0.2168322950601577,0.2079309821128845,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.4024658203125,0.7063553333282471,0.1891769021749496,0.863628625869751,283.3971252441406,284.95001220703125,297.85369873046875,288.5382995605469,297.4967041015625,297.2603454589844,283.38641357421875,1.0,0.4684908986091614,0.5749194025993347,0.5749194025993347,1.0,1.0,-2.423134088516236,0.9690951108932496,1.4540390968322754,0.4236370623111725,0.8951947093009949,0.8951947093009949,0.0,111.13224792480467,109.0,38995.46875,0.0,1267.25634765625,1.0,279.4930419921875,281.85858154296875,291.6100769042969,294.2161560058594,293.1499938964844,293.1499938964844,279.45001220703125,37624.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923492431640625,1.0,0.0,0.0,3.965452194213867,3.96548056602478,1.0492493629499222e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5877.9990234375,0.0,1967.107666015625,1895.4371337890625,0.0,3621.353271484375,0.982649266719818,1.0,0.0,3.0,1.0,0.0
12216360,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3561706542969,0.9990000128746032,0.6159132122993469,0.4952815771102905,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3562927246094,0.7832216024398804,0.2620439827442169,0.2503476142883301,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.35626220703125,0.8064852952957153,0.2852437496185303,0.2013937085866928,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.3563537597656,0.737088680267334,0.2168826013803482,0.2079754918813705,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3564453125,0.7058245539665222,0.1887481957674026,0.8616852164268494,283.356201171875,284.95001220703125,297.88397216796875,288.54498291015625,297.5032043457031,297.2507019042969,283.3561096191406,1.0,0.4681914150714874,0.5737870931625366,0.5737870931625366,1.0,1.0,-2.420938730239868,0.9680666923522948,1.4528721570968628,0.423069030046463,0.8841018676757812,0.8841018676757812,0.0,111.0446319580078,112.0,38976.96875,0.0,1264.2808837890625,1.0,279.4560241699219,281.8290405273437,291.58233642578125,294.1350402832031,293.1499938964844,293.1499938964844,279.75,37981.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257512092590332,1.0,0.0,0.0,3.925912380218506,3.92594051361084,1.0284294376106118e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5451.18505859375,0.0,1918.529541015625,1895.4371337890625,0.0,3642.13623046875,0.9740845561027528,1.0,0.0,3.0,1.0,0.0
12216420,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5824890136719,0.9990000128746032,0.6173490881919861,0.4957281053066253,297.3227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.58123779296875,0.7846792340278625,0.2640822529792785,0.2519392073154449,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5814208984375,0.8061869144439697,0.2856195271015167,0.2013555020093917,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5807189941406,0.7375869154930115,0.2178569585084915,0.2086168080568313,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.5802307128906,0.7051729559898376,0.1886881291866302,0.860202431678772,283.5818786621094,284.95001220703125,297.9439392089844,288.5581359863281,297.5255126953125,297.2489318847656,283.5856018066406,1.0,0.4685775339603424,0.5715224146842957,0.5715224146842957,1.0,1.0,-2.4223222732543945,0.9662319421768188,1.4560903310775757,0.4208053052425384,0.8676149249076843,0.8676149249076843,0.0,111.2141571044922,115.0,37848.38671875,0.0,1266.640869140625,1.0,279.7437744140625,282.0914611816406,291.4938659667969,293.9061584472656,293.1499938964844,293.1499938964844,280.04998779296875,38148.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079626202583312,1.0,0.0,0.0,3.8449535369873047,3.844980716705322,9.864509138424182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5320.96142578125,0.0,1817.41259765625,1895.4371337890625,0.0,3477.68603515625,0.9562069773674012,1.0,0.0,3.0,1.0,0.0
12216480,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5824890136719,0.9990000128746032,0.6173490881919861,0.4957281053066253,297.3227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.58123779296875,0.7846792340278625,0.2640822529792785,0.2519392073154449,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5814208984375,0.8061869144439697,0.2856195271015167,0.2013555020093917,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5807189941406,0.7375869154930115,0.2178569585084915,0.2086168080568313,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.5802307128906,0.7051729559898376,0.1886881291866302,0.860202431678772,283.5818786621094,284.95001220703125,297.9439392089844,288.5581359863281,297.5255126953125,297.2489318847656,283.5856018066406,1.0,0.4685775339603424,0.5715224146842957,0.5715224146842957,1.0,1.0,-2.4223222732543945,0.9662319421768188,1.4560903310775757,0.4208053052425384,0.8676149249076843,0.8676149249076843,0.0,111.2141571044922,115.0,37848.38671875,0.0,1266.640869140625,1.0,279.7437744140625,282.0914611816406,291.4938659667969,293.9061584472656,293.1499938964844,293.1499938964844,280.04998779296875,38148.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079626202583312,1.0,0.0,0.0,3.8449535369873047,3.844980716705322,9.864509138424182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5320.96142578125,0.0,1817.41259765625,1895.4371337890625,0.0,3477.68603515625,0.9562069773674012,1.0,0.0,3.0,1.0,0.0
12216540,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8302307128906,0.9990000128746032,0.6214097142219543,0.4961035549640655,297.3315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8288879394531,0.7873374819755554,0.2671549618244171,0.2546322345733642,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8290710449219,0.8072293996810913,0.2871885597705841,0.202279657125473,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8282775878906,0.7391571402549744,0.2197325229644775,0.2102077752351761,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8277587890625,0.7057797312736511,0.1894862055778503,0.862959623336792,283.8295593261719,284.95001220703125,298.0030517578125,288.5709533691406,297.55767822265625,297.2641906738281,283.83367919921875,1.0,0.4702284038066864,0.5692577362060547,0.5692577362060547,1.0,1.0,-2.4323363304138184,0.9682062864303588,1.4641300439834597,0.420448899269104,0.8546305894851685,0.8546305894851685,0.0,111.63805389404295,118.0,36778.0546875,0.0,1280.3839111328125,1.0,280.04296875,282.3709411621094,291.4914245605469,293.8159484863281,293.1499938964844,293.1499938964844,280.3500061035156,38052.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88824063539505,1.0,0.0,0.0,3.767098426818848,3.767124891281128,9.469067663303576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5234.06640625,0.0,1721.8551025390625,1895.4371337890625,0.0,3293.75048828125,0.9388738870620728,1.0,0.0,3.0,1.0,0.0
12216600,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8302307128906,0.9990000128746032,0.6214097142219543,0.4961035549640655,297.3315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8288879394531,0.7873374819755554,0.2671549618244171,0.2546322345733642,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8290710449219,0.8072293996810913,0.2871885597705841,0.202279657125473,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8282775878906,0.7391571402549744,0.2197325229644775,0.2102077752351761,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8277587890625,0.7057797312736511,0.1894862055778503,0.862959623336792,283.8295593261719,284.95001220703125,298.0030517578125,288.5709533691406,297.55767822265625,297.2641906738281,283.83367919921875,1.0,0.4702284038066864,0.5692577362060547,0.5692577362060547,1.0,1.0,-2.4323363304138184,0.9682062864303588,1.4641300439834597,0.420448899269104,0.8546305894851685,0.8546305894851685,0.0,111.63805389404295,118.0,36778.0546875,0.0,1280.3839111328125,1.0,280.04296875,282.3709411621094,291.4914245605469,293.8159484863281,293.1499938964844,293.1499938964844,280.3500061035156,38052.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88824063539505,1.0,0.0,0.0,3.767098426818848,3.767124891281128,9.469067663303576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5234.06640625,0.0,1721.8551025390625,1895.4371337890625,0.0,3293.75048828125,0.9388738870620728,1.0,0.0,3.0,1.0,0.0
12216660,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0777893066406,0.9990000128746032,0.6268795132637024,0.497214138507843,297.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0764465332031,0.7902511358261108,0.2708048522472381,0.2579659223556518,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0766296386719,0.8085446357727051,0.2893826961517334,0.2037210464477539,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.07586669921875,0.74100261926651,0.2221212089061737,0.2123686373233795,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0753173828125,0.7067669034004211,0.1907837092876434,0.8683361411094666,284.0771179199219,284.95001220703125,298.06121826171875,288.58349609375,297.5953674316406,297.2882385253906,284.0812072753906,1.0,0.4729369580745697,0.5686562657356262,0.5686562657356262,1.0,1.0,-2.448457956314087,0.9746711254119872,1.4737869501113892,0.4232405126094818,0.8449457287788391,0.8449457287788391,0.0,112.4766845703125,121.0,35853.4609375,0.0,1303.352783203125,1.0,280.3424377441406,282.6538391113281,291.5157775878906,293.7762145996094,293.1499938964844,293.1499938964844,280.6499938964844,37797.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871529221534729,1.0,0.0,0.0,3.698396921157837,3.698422431945801,9.126837312578572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5165.2763671875,0.0,1639.21826171875,1895.4371337890625,0.0,3137.1552734375,0.923492193222046,1.0,0.0,3.0,1.0,0.0
12216720,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0777893066406,0.9990000128746032,0.6268795132637024,0.497214138507843,297.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0764465332031,0.7902511358261108,0.2708048522472381,0.2579659223556518,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0766296386719,0.8085446357727051,0.2893826961517334,0.2037210464477539,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.07586669921875,0.74100261926651,0.2221212089061737,0.2123686373233795,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0753173828125,0.7067669034004211,0.1907837092876434,0.8683361411094666,284.0771179199219,284.95001220703125,298.06121826171875,288.58349609375,297.5953674316406,297.2882385253906,284.0812072753906,1.0,0.4729369580745697,0.5686562657356262,0.5686562657356262,1.0,1.0,-2.448457956314087,0.9746711254119872,1.4737869501113892,0.4232405126094818,0.8449457287788391,0.8449457287788391,0.0,112.4766845703125,121.0,35853.4609375,0.0,1303.352783203125,1.0,280.3424377441406,282.6538391113281,291.5157775878906,293.7762145996094,293.1499938964844,293.1499938964844,280.6499938964844,37797.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871529221534729,1.0,0.0,0.0,3.698396921157837,3.698422431945801,9.126837312578572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5165.2763671875,0.0,1639.21826171875,1895.4371337890625,0.0,3137.1552734375,0.923492193222046,1.0,0.0,3.0,1.0,0.0
12216780,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3221740722656,0.9990000128746032,0.6326853036880493,0.4992492496967315,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.32086181640625,0.7930331230163574,0.2748123109340668,0.2616877257823944,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3210144042969,0.8097318410873413,0.2919444143772125,0.2054627537727356,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3202819824219,0.7427780032157898,0.2248214930295944,0.2148724794387817,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3197326660156,0.707771897315979,0.1924225687980651,0.8754258751869202,284.321533203125,284.95001220703125,298.1184387207031,288.59576416015625,297.6350402832031,297.316162109375,284.3256225585937,1.0,0.4764927327632904,0.568054735660553,0.568054735660553,1.0,1.0,-2.468989133834839,0.9831505417823792,1.4858386516571045,0.4270738363265991,0.8384897112846375,0.8384897112846375,0.0,113.73600006103516,124.0,35076.44921875,0.0,1333.7899169921875,1.0,280.6419372558594,282.9375915527344,291.5438232421875,293.7550048828125,293.1499938964844,293.1499938964844,280.95001220703125,37440.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858207106590271,1.0,0.0,0.0,3.642900943756104,3.642925977706909,8.854988777784456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5108.1689453125,0.0,1573.3787841796875,1895.4371337890625,0.0,3012.19091796875,0.910977840423584,1.0,0.0,3.0,1.0,0.0
12216840,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3221740722656,0.9990000128746032,0.6326853036880493,0.4992492496967315,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.32086181640625,0.7930331230163574,0.2748123109340668,0.2616877257823944,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3210144042969,0.8097318410873413,0.2919444143772125,0.2054627537727356,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3202819824219,0.7427780032157898,0.2248214930295944,0.2148724794387817,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3197326660156,0.707771897315979,0.1924225687980651,0.8754258751869202,284.321533203125,284.95001220703125,298.1184387207031,288.59576416015625,297.6350402832031,297.316162109375,284.3256225585937,1.0,0.4764927327632904,0.568054735660553,0.568054735660553,1.0,1.0,-2.468989133834839,0.9831505417823792,1.4858386516571045,0.4270738363265991,0.8384897112846375,0.8384897112846375,0.0,113.73600006103516,124.0,35076.44921875,0.0,1333.7899169921875,1.0,280.6419372558594,282.9375915527344,291.5438232421875,293.7550048828125,293.1499938964844,293.1499938964844,280.95001220703125,37440.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858207106590271,1.0,0.0,0.0,3.642900943756104,3.642925977706909,8.854988777784456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5108.1689453125,0.0,1573.3787841796875,1895.4371337890625,0.0,3012.19091796875,0.910977840423584,1.0,0.0,3.0,1.0,0.0
12216900,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.48931884765625,0.9990000128746032,0.6355597972869873,0.5006500482559204,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.48486328125,0.7942845821380615,0.2769036591053009,0.2636301517486572,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4853820800781,0.8101831078529358,0.2933067679405212,0.2063881903886795,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4827880859375,0.7435570955276489,0.2262445390224456,0.2161950916051864,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4808349609375,0.708194375038147,0.1933267265558242,0.879377007484436,284.48712158203125,284.95001220703125,298.14666748046875,288.601806640625,297.6546936035156,297.3299560546875,284.5005187988281,1.0,0.4785275757312774,0.5677539706230164,0.5677539706230164,1.0,1.0,-2.480452299118042,0.9879193902015686,1.4925329685211182,0.429256796836853,0.836998462677002,0.836998462677002,0.0,114.5215835571289,124.0,34339.34765625,0.0,1351.32568359375,1.0,280.89825439453125,283.1432800292969,291.5291748046875,293.6478881835937,293.1499938964844,293.1499938964844,280.95001220703125,37217.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499626517295837,1.0,0.0,0.0,3.620637893676758,3.620662689208984,8.747087463234493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5274.4501953125,0.0,1546.8948974609375,1895.4371337890625,0.0,2934.921142578125,0.9059574604034424,1.0,0.0,3.0,1.0,0.0
12216960,297.3868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5640563964844,0.9990000128746032,0.6384910941123962,0.5021148324012756,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56280517578125,0.7956046462059021,0.2790826559066772,0.2656836211681366,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5629272460937,0.8107110857963562,0.2947613894939422,0.2074034065008163,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5622253417969,0.7444002032279968,0.227740004658699,0.2176089882850647,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5616455078125,0.7087019085884094,0.1943058520555496,0.8837572932243347,284.5634155273437,284.95001220703125,298.1746520996094,288.6077575683594,297.674560546875,297.344482421875,284.56744384765625,1.0,0.4807173013687134,0.5671960115432739,0.5671960115432739,1.0,1.0,-2.49285888671875,0.992828905582428,1.5000300407409668,0.4313674569129944,0.8352370262145996,0.8352370262145996,0.0,115.35986328125,127.0,34374.109375,0.0,1370.41552734375,1.0,280.9414978027344,283.21600341796875,291.56707763671875,293.7354736328125,293.1499938964844,293.1499938964844,281.25,37018.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471940159797668,1.0,0.0,0.0,3.6031980514526367,3.6032228469848633,8.663025141686376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5055.56689453125,0.0,1526.1761474609375,1895.4371337890625,0.0,2908.99658203125,0.9019094705581664,1.0,0.0,3.0,1.0,0.0
12217020,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8023681640625,0.9990000128746032,0.6442677974700928,0.5056513547897339,297.3920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8011779785156,0.7979919910430908,0.2835700511932373,0.2699009776115417,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8013000488281,0.811517596244812,0.2977855503559112,0.2095010429620742,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80059814453125,0.7458816766738892,0.2308301329612732,0.2205246984958648,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.800048828125,0.7095368504524231,0.1963720470666885,0.8930060267448425,284.8017578125,284.95001220703125,298.2297668457031,288.6195373535156,297.7127685546875,297.3715515136719,284.8056335449219,1.0,0.4854646325111389,0.5660800933837891,0.5660800933837891,1.0,1.0,-2.519307851791382,1.0033166408538818,1.5159912109375,0.4358981847763061,0.8351349234580994,0.8351349234580994,0.0,117.28268432617188,130.0,33737.6171875,0.0,1412.2535400390625,1.0,281.2412414550781,283.4878234863281,291.5857238769531,293.7153015136719,293.1499938964844,293.1499938964844,281.54998779296875,36564.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375313878059387,1.0,0.0,0.0,3.580661535263061,3.58068585395813,8.554996497878165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5006.63818359375,0.0,1498.2257080078125,1895.4371337890625,0.0,2818.659912109375,0.8966016173362732,1.0,0.0,3.0,1.0,0.0
12217080,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8023681640625,0.9990000128746032,0.6442677974700928,0.5056513547897339,297.3920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8011779785156,0.7979919910430908,0.2835700511932373,0.2699009776115417,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8013000488281,0.811517596244812,0.2977855503559112,0.2095010429620742,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80059814453125,0.7458816766738892,0.2308301329612732,0.2205246984958648,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.800048828125,0.7095368504524231,0.1963720470666885,0.8930060267448425,284.8017578125,284.95001220703125,298.2297668457031,288.6195373535156,297.7127685546875,297.3715515136719,284.8056335449219,1.0,0.4854646325111389,0.5660800933837891,0.5660800933837891,1.0,1.0,-2.519307851791382,1.0033166408538818,1.5159912109375,0.4358981847763061,0.8351349234580994,0.8351349234580994,0.0,117.28268432617188,130.0,33737.6171875,0.0,1412.2535400390625,1.0,281.2412414550781,283.4878234863281,291.5857238769531,293.7153015136719,293.1499938964844,293.1499938964844,281.54998779296875,36564.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375313878059387,1.0,0.0,0.0,3.580661535263061,3.58068585395813,8.554996497878165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5006.63818359375,0.0,1498.2257080078125,1895.4371337890625,0.0,2818.659912109375,0.8966016173362732,1.0,0.0,3.0,1.0,0.0
12217140,297.43896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.9990000128746032,0.6501214504241943,0.5096610188484192,297.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.8002800345420837,0.2882698476314544,0.2743217647075653,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.8122442364692688,0.3010176420211792,0.2117446810007095,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.7472901344299316,0.234083354473114,0.2235990017652511,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.7103297114372253,0.1986003220081329,0.9030170440673828,285.0431213378906,284.95001220703125,298.28375244140625,288.6310729980469,297.7496032714844,297.3970642089844,285.0468139648437,1.0,0.4906220436096191,0.5649641752243042,0.5649641752243042,1.0,1.0,-2.5478525161743164,1.014707088470459,1.5331454277038574,0.44086354970932,0.8382789492607117,0.8382789492607117,0.0,119.43539428710938,133.0,33296.16796875,0.0,1458.6168212890625,1.0,281.5411071777344,283.7612609863281,291.6044616699219,293.7044982910156,293.1499938964844,293.1499938964844,281.8500061035156,36088.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291797637939453,1.0,0.0,0.0,3.576075553894043,3.576099872589112,8.53309700232785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4969.5654296875,0.0,1489.772705078125,1895.4371337890625,0.0,2740.811279296875,0.8952364325523376,1.0,0.0,3.0,1.0,0.0
12217200,297.43896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.9990000128746032,0.6501214504241943,0.5096610188484192,297.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.8002800345420837,0.2882698476314544,0.2743217647075653,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.8122442364692688,0.3010176420211792,0.2117446810007095,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.7472901344299316,0.234083354473114,0.2235990017652511,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.7103297114372253,0.1986003220081329,0.9030170440673828,285.0431213378906,284.95001220703125,298.28375244140625,288.6310729980469,297.7496032714844,297.3970642089844,285.0468139648437,1.0,0.4906220436096191,0.5649641752243042,0.5649641752243042,1.0,1.0,-2.5478525161743164,1.014707088470459,1.5331454277038574,0.44086354970932,0.8382789492607117,0.8382789492607117,0.0,119.43539428710938,133.0,33296.16796875,0.0,1458.6168212890625,1.0,281.5411071777344,283.7612609863281,291.6044616699219,293.7044982910156,293.1499938964844,293.1499938964844,281.8500061035156,36088.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291797637939453,1.0,0.0,0.0,3.576075553894043,3.576099872589112,8.53309700232785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4969.5654296875,0.0,1489.772705078125,1895.4371337890625,0.0,2740.811279296875,0.8952364325523376,1.0,0.0,3.0,1.0,0.0
