time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12217260,297.46209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2801513671875,0.9990000128746032,0.6561262011528015,0.5139583349227905,297.4242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.27911376953125,0.8025583624839783,0.2931693494319916,0.2789395451545715,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2792053222656,0.8129832744598389,0.3044442236423492,0.2141311913728714,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2785949707031,0.748701274394989,0.2374870479106903,0.2268238961696624,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2781066894531,0.7111573815345764,0.2009854763746261,0.9137508273124696,285.2796325683594,284.95001220703125,298.3365478515625,288.64239501953125,297.7821350097656,297.4163513183594,285.2830505371094,1.0,0.4961082339286804,0.5635495781898499,0.5635495781898499,1.0,1.0,-2.5782017707824707,1.026518702507019,1.551682949066162,0.4458474218845367,0.8445486426353455,0.8445486426353455,0.0,121.75721740722656,136.0,32898.06640625,0.0,1509.0693359375,1.0,281.8411865234375,284.0272216796875,291.6229248046875,293.6986083984375,293.1499938964844,293.1499938964844,282.1499938964844,35620.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223200440406799,1.0,0.0,0.0,3.589259147644043,3.589283227920532,8.596128395765845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4935.38525390625,0.0,1500.629150390625,1895.4371337890625,0.0,2677.07666015625,0.8978011608123779,1.0,0.0,3.0,1.0,0.0
12217320,297.46209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2801513671875,0.9990000128746032,0.6561262011528015,0.5139583349227905,297.4242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.27911376953125,0.8025583624839783,0.2931693494319916,0.2789395451545715,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2792053222656,0.8129832744598389,0.3044442236423492,0.2141311913728714,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2785949707031,0.748701274394989,0.2374870479106903,0.2268238961696624,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2781066894531,0.7111573815345764,0.2009854763746261,0.9137508273124696,285.2796325683594,284.95001220703125,298.3365478515625,288.64239501953125,297.7821350097656,297.4163513183594,285.2830505371094,1.0,0.4961082339286804,0.5635495781898499,0.5635495781898499,1.0,1.0,-2.5782017707824707,1.026518702507019,1.551682949066162,0.4458474218845367,0.8445486426353455,0.8445486426353455,0.0,121.75721740722656,136.0,32898.06640625,0.0,1509.0693359375,1.0,281.8411865234375,284.0272216796875,291.6229248046875,293.6986083984375,293.1499938964844,293.1499938964844,282.1499938964844,35620.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223200440406799,1.0,0.0,0.0,3.589259147644043,3.589283227920532,8.596128395765845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4935.38525390625,0.0,1500.629150390625,1895.4371337890625,0.0,2677.07666015625,0.8978011608123779,1.0,0.0,3.0,1.0,0.0
12217380,297.484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5104064941406,0.9990000128746032,0.6623099446296692,0.5184308290481567,297.44012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5094909667969,0.8048608899116516,0.2982483804225921,0.2837324142456054,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5095520019531,0.8137626051902771,0.3080310523509979,0.2166380435228347,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.509033203125,0.7501434683799744,0.2410221695899963,0.2301788330078125,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5085754394531,0.7120574712753296,0.203514352440834,0.9251654744148254,285.50994873046875,284.95001220703125,298.3881225585937,288.65350341796875,297.8133850097656,297.4342956542969,285.51300048828125,1.0,0.5018607974052429,0.5621349811553955,0.5621349811553955,1.0,1.0,-2.61009168624878,1.0389561653137207,1.5711355209350586,0.4511138796806335,0.8538520336151123,0.8538520336151123,0.0,124.20884704589844,139.0,32521.72265625,0.0,1563.27490234375,1.0,282.1413269042969,284.284912109375,291.63873291015625,293.6921691894531,293.1499938964844,293.1499938964844,282.45001220703125,35175.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163750767707825,1.0,0.0,0.0,3.619240522384644,3.619265079498291,8.740337307244772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4901.8056640625,0.0,1530.1976318359375,1895.4371337890625,0.0,2622.020263671875,0.9041121006011964,1.0,0.0,3.0,1.0,0.0
12217440,297.484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5104064941406,0.9990000128746032,0.6623099446296692,0.5184308290481567,297.44012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5094909667969,0.8048608899116516,0.2982483804225921,0.2837324142456054,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5095520019531,0.8137626051902771,0.3080310523509979,0.2166380435228347,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.509033203125,0.7501434683799744,0.2410221695899963,0.2301788330078125,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5085754394531,0.7120574712753296,0.203514352440834,0.9251654744148254,285.50994873046875,284.95001220703125,298.3881225585937,288.65350341796875,297.8133850097656,297.4342956542969,285.51300048828125,1.0,0.5018607974052429,0.5621349811553955,0.5621349811553955,1.0,1.0,-2.61009168624878,1.0389561653137207,1.5711355209350586,0.4511138796806335,0.8538520336151123,0.8538520336151123,0.0,124.20884704589844,139.0,32521.72265625,0.0,1563.27490234375,1.0,282.1413269042969,284.284912109375,291.63873291015625,293.6921691894531,293.1499938964844,293.1499938964844,282.45001220703125,35175.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163750767707825,1.0,0.0,0.0,3.619240522384644,3.619265079498291,8.740337307244772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4901.8056640625,0.0,1530.1976318359375,1895.4371337890625,0.0,2622.020263671875,0.9041121006011964,1.0,0.0,3.0,1.0,0.0
12217500,297.4950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6871337890625,0.9990000128746032,0.6654940843582153,0.5207725167274475,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6830749511719,0.8059707880020142,0.3008543848991394,0.2861662805080414,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6833190917969,0.8141083717346191,0.3098740577697754,0.2179047167301178,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6809387207031,0.750832736492157,0.2428371310234069,0.2318815886974334,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6788635253906,0.7124865055084229,0.2048260867595672,0.9310172200202942,285.6850280761719,284.95001220703125,298.4134521484375,288.6590270996094,297.8286437988281,297.44293212890625,285.6981811523437,1.0,0.5048168897628784,0.561427652835846,0.561427652835846,1.0,1.0,-2.626428604125977,1.0453301668167114,1.581098556518555,0.453815758228302,0.8604311943054199,0.8604311943054199,0.0,125.49022674560548,139.0,32122.0625,0.0,1591.6138916015625,1.0,282.3981018066406,284.4856262207031,291.61822509765625,293.594482421875,293.1499938964844,293.1499938964844,282.45001220703125,34936.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811026930809021,1.0,0.0,0.0,3.640062093734741,3.6400866508483887,8.841192880026938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5070.77001953125,0.0,1551.5130615234375,1895.4371337890625,0.0,2572.6533203125,0.9086136817932128,1.0,0.0,3.0,1.0,0.0
12217560,297.5071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7569885253906,0.9990000128746032,0.668865978717804,0.5229301452636719,297.456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75616455078125,0.8072715401649475,0.3035602867603302,0.2887245118618011,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7562255859375,0.8146572709083557,0.3118169009685516,0.2192683219909668,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7557373046875,0.7517017722129822,0.2447315901517868,0.2336817681789398,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7552795410156,0.7130982875823975,0.2062142491340637,0.9372859597206116,285.7565612792969,284.95001220703125,298.4384155273437,288.6644897460937,297.84429931640625,297.45263671875,285.7593994140625,1.0,0.5078364610671997,0.5605882406234741,0.5605882406234741,1.0,1.0,-2.643428564071656,1.0518311262130735,1.591597318649292,0.4564912319183349,0.866584837436676,0.866584837436676,0.0,126.74398803710938,142.0,32314.7578125,0.0,1621.0760498046875,1.0,282.4416198730469,284.5451354980469,291.6552429199219,293.6938781738281,293.1499938964844,293.1499938964844,282.75,34741.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811366856098175,1.0,0.0,0.0,3.665452241897583,3.6654770374298096,8.964960898083518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4877.95458984375,0.0,1578.541259765625,1895.4371337890625,0.0,2575.786376953125,0.9140582084655762,1.0,0.0,3.0,1.0,0.0
12217620,297.53179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0042419433594,0.9990000128746032,0.675886869430542,0.5272924900054932,297.47296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0035095214844,0.8098709583282471,0.3091272711753845,0.2939587235450744,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0035400390625,0.8157863616943359,0.3158320188522339,0.222059428691864,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.00311279296875,0.7534863948822021,0.2486360222101211,0.237369567155838,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0027160644531,0.7143785357475281,0.2091024518013,0.9502534866333008,286.0038452148437,284.95001220703125,298.48736572265625,288.67529296875,297.87518310546875,297.471923828125,286.0063781738281,1.0,0.5140196084976196,0.5589094758033752,0.5589094758033752,1.0,1.0,-2.67832612991333,1.0651589632034302,1.6131670475006104,0.4619723558425903,0.8826515078544617,0.8826515078544617,0.0,129.3177032470703,145.0,32160.447265625,0.0,1682.6094970703125,1.0,282.7421264648437,284.80181884765625,291.6727905273437,293.7017822265625,293.1499938964844,293.1499938964844,283.04998779296875,34347.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077244758605957,1.0,0.0,0.0,3.726474046707153,3.726499319076538,9.265939979741232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4857.3984375,0.0,1645.4989013671875,1895.4371337890625,0.0,2542.254150390625,0.9273666143417358,1.0,0.0,3.0,1.0,0.0
12217680,297.53179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0042419433594,0.9990000128746032,0.675886869430542,0.5272924900054932,297.47296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0035095214844,0.8098709583282471,0.3091272711753845,0.2939587235450744,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0035400390625,0.8157863616943359,0.3158320188522339,0.222059428691864,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.00311279296875,0.7534863948822021,0.2486360222101211,0.237369567155838,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0027160644531,0.7143785357475281,0.2091024518013,0.9502534866333008,286.0038452148437,284.95001220703125,298.48736572265625,288.67529296875,297.87518310546875,297.471923828125,286.0063781738281,1.0,0.5140196084976196,0.5589094758033752,0.5589094758033752,1.0,1.0,-2.67832612991333,1.0651589632034302,1.6131670475006104,0.4619723558425903,0.8826515078544617,0.8826515078544617,0.0,129.3177032470703,145.0,32160.447265625,0.0,1682.6094970703125,1.0,282.7421264648437,284.80181884765625,291.6727905273437,293.7017822265625,293.1499938964844,293.1499938964844,283.04998779296875,34347.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077244758605957,1.0,0.0,0.0,3.726474046707153,3.726499319076538,9.265939979741232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4857.3984375,0.0,1645.4989013671875,1895.4371337890625,0.0,2542.254150390625,0.9273666143417358,1.0,0.0,3.0,1.0,0.0
12217740,297.5574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.24761962890625,0.9990000128746032,0.6833136677742004,0.5315418839454651,297.48974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2469787597656,0.8126090168952942,0.3149180114269256,0.2994080185890198,297.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2470092773437,0.8171027898788452,0.3200409114360809,0.2249893993139267,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2466125488281,0.7554599642753601,0.2527094781398773,0.2412206083536148,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2462463378906,0.7158502340316772,0.2121547162532806,0.9639743566513062,286.2472839355469,284.95001220703125,298.5349426269531,288.6859436035156,297.9057312011719,297.4916076660156,286.2495422363281,1.0,0.5203903913497925,0.5572307109832764,0.5572307109832764,1.0,1.0,-2.714616060256958,1.0790324211120603,1.6355836391448977,0.4676884412765503,0.9019485116004944,0.9019485116004944,0.0,131.93267822265625,148.0,32015.92578125,0.0,1747.8287353515625,1.0,283.04266357421875,285.0538635253906,291.68804931640625,293.7089233398437,293.1499938964844,293.1499938964844,283.1499938964844,34017.578125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049623370170593,1.0,0.0,0.0,3.799840688705444,3.7998666763305664,9.634385378376464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5015.2490234375,0.0,1729.8555908203125,1895.4371337890625,0.0,2516.881103515625,0.9415249824523926,1.0,0.0,3.0,1.0,0.0
12217800,297.5574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.24761962890625,0.9990000128746032,0.6833136677742004,0.5315418839454651,297.48974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2469787597656,0.8126090168952942,0.3149180114269256,0.2994080185890198,297.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2470092773437,0.8171027898788452,0.3200409114360809,0.2249893993139267,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2466125488281,0.7554599642753601,0.2527094781398773,0.2412206083536148,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2462463378906,0.7158502340316772,0.2121547162532806,0.9639743566513062,286.2472839355469,284.95001220703125,298.5349426269531,288.6859436035156,297.9057312011719,297.4916076660156,286.2495422363281,1.0,0.5203903913497925,0.5572307109832764,0.5572307109832764,1.0,1.0,-2.714616060256958,1.0790324211120603,1.6355836391448977,0.4676884412765503,0.9019485116004944,0.9019485116004944,0.0,131.93267822265625,148.0,32015.92578125,0.0,1747.8287353515625,1.0,283.04266357421875,285.0538635253906,291.68804931640625,293.7089233398437,293.1499938964844,293.1499938964844,283.1499938964844,34017.578125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049623370170593,1.0,0.0,0.0,3.799840688705444,3.7998666763305664,9.634385378376464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5015.2490234375,0.0,1729.8555908203125,1895.4371337890625,0.0,2516.881103515625,0.9415249824523926,1.0,0.0,3.0,1.0,0.0
12217860,297.57177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3443298339844,0.9990000128746032,0.689944863319397,0.5363366603851318,297.5018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.34405517578125,0.8149115443229675,0.3204558789730072,0.3047799468040466,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3440856933594,0.8179958462715149,0.3238897025585174,0.2278051227331161,297.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.34393310546875,0.7570708990097046,0.2565536201000213,0.2449929416179657,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3437805175781,0.7169756889343262,0.2150068432092666,0.9774142503738404,286.3442077636719,284.95001220703125,298.5810546875,288.6965026855469,297.9311218261719,297.5039978027344,286.3452453613281,1.0,0.5268666744232178,0.5553044080734253,0.5553044080734253,1.0,1.0,-2.7509031295776367,1.0925090312957764,1.6583940982818604,0.4730410277843475,0.9213473796844482,0.9213473796844482,0.0,134.7503204345703,151.0,32261.029296875,0.0,1815.5477294921875,1.0,283.1476135253906,285.1449584960937,291.7341613769531,293.7966003417969,293.1499938964844,293.1499938964844,283.04998779296875,33525.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121801614761353,1.0,0.0,0.0,3.859140634536743,3.859167098999024,9.9374392448226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5233.6689453125,0.0,1798.509765625,1895.4371337890625,0.0,2583.284912109375,0.9581185579299928,1.0,0.0,3.0,1.0,0.0
12217920,297.57177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3443298339844,0.9990000128746032,0.689944863319397,0.5363366603851318,297.5018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.34405517578125,0.8149115443229675,0.3204558789730072,0.3047799468040466,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3440856933594,0.8179958462715149,0.3238897025585174,0.2278051227331161,297.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.34393310546875,0.7570708990097046,0.2565536201000213,0.2449929416179657,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3437805175781,0.7169756889343262,0.2150068432092666,0.9774142503738404,286.3442077636719,284.95001220703125,298.5810546875,288.6965026855469,297.9311218261719,297.5039978027344,286.3452453613281,1.0,0.5268666744232178,0.5553044080734253,0.5553044080734253,1.0,1.0,-2.7509031295776367,1.0925090312957764,1.6583940982818604,0.4730410277843475,0.9213473796844482,0.9213473796844482,0.0,134.7503204345703,151.0,32261.029296875,0.0,1815.5477294921875,1.0,283.1476135253906,285.1449584960937,291.7341613769531,293.7966003417969,293.1499938964844,293.1499938964844,283.04998779296875,33525.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121801614761353,1.0,0.0,0.0,3.859140634536743,3.859167098999024,9.9374392448226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5233.6689453125,0.0,1798.509765625,1895.4371337890625,0.0,2583.284912109375,0.9581185579299928,1.0,0.0,3.0,1.0,0.0
12217980,297.5621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2709045410156,0.9990000128746032,0.6943403482437134,0.5428416728973389,297.5042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.27105712890625,0.8157877922058105,0.3251619637012481,0.3095179796218872,297.3768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.27105712890625,0.817410945892334,0.3267442882061004,0.2300463914871215,297.39111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2711486816406,0.7573131322860718,0.2596626877784729,0.2482073158025741,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2712707519531,0.7167587280273438,0.2171490937471389,0.9883387684822084,286.27099609375,284.95001220703125,298.62567138671875,288.7069702148437,297.9461975097656,297.5005187988281,286.2705078125,1.0,0.5332147479057312,0.5533781051635742,0.5533781051635742,1.0,1.0,-2.784104347229004,1.1045260429382324,1.6795783042907717,0.4776597619056701,0.9383630156517028,0.9383630156517028,0.0,138.0374755859375,154.0,32922.23046875,0.0,1882.2706298828125,1.0,283.0520324707031,285.0482177734375,291.77789306640625,293.9154052734375,293.1499938964844,293.1499938964844,282.75,33868.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285926580429077,1.0,0.0,0.0,3.9450058937072754,3.945033311843872,1.038457185131847e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5509.82861328125,0.0,1910.012939453125,1895.4371337890625,0.0,2735.3486328125,0.97593092918396,1.0,0.0,3.0,1.0,0.0
12218040,297.5621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2709045410156,0.9990000128746032,0.6943403482437134,0.5428416728973389,297.5042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.27105712890625,0.8157877922058105,0.3251619637012481,0.3095179796218872,297.3768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.27105712890625,0.817410945892334,0.3267442882061004,0.2300463914871215,297.39111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2711486816406,0.7573131322860718,0.2596626877784729,0.2482073158025741,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2712707519531,0.7167587280273438,0.2171490937471389,0.9883387684822084,286.27099609375,284.95001220703125,298.62567138671875,288.7069702148437,297.9461975097656,297.5005187988281,286.2705078125,1.0,0.5332147479057312,0.5533781051635742,0.5533781051635742,1.0,1.0,-2.784104347229004,1.1045260429382324,1.6795783042907717,0.4776597619056701,0.9383630156517028,0.9383630156517028,0.0,138.0374755859375,154.0,32922.23046875,0.0,1882.2706298828125,1.0,283.0520324707031,285.0482177734375,291.77789306640625,293.9154052734375,293.1499938964844,293.1499938964844,282.75,33868.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285926580429077,1.0,0.0,0.0,3.9450058937072754,3.945033311843872,1.038457185131847e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5509.82861328125,0.0,1910.012939453125,1895.4371337890625,0.0,2735.3486328125,0.97593092918396,1.0,0.0,3.0,1.0,0.0
12218100,297.5457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.094970703125,0.9990000128746032,0.69534832239151,0.5468482375144958,297.5008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0981750488281,0.815585196018219,0.3270739316940307,0.3115593194961548,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.09814453125,0.8164519667625427,0.3276671171188354,0.2308868765830993,297.38739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1000061035156,0.7568002939224243,0.2608264684677124,0.2495210915803909,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1018981933594,0.7160057425498962,0.2178317904472351,0.9923980236053468,286.0966491699219,284.95001220703125,298.6473999023437,288.712158203125,297.9489440917969,297.4913024902344,286.0859375,1.0,0.5362575054168701,0.5524149537086487,0.5524149537086487,1.0,1.0,-2.7988436222076416,1.1096841096878052,1.6891593933105469,0.4795474112033844,0.9443238973617554,0.9443238973617554,0.0,139.8724822998047,154.0,33738.7109375,0.0,1914.1414794921875,1.0,282.79296875,284.8374328613281,291.8308410644531,294.0955810546875,293.1499938964844,293.1499938964844,282.75,34062.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430413603782654,1.0,0.0,0.0,3.980332612991333,3.980360507965088,1.0571387747404517e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5335.89453125,0.0,1957.6583251953125,1895.4371337890625,0.0,2870.143798828125,0.9839433431625366,1.0,0.0,3.0,1.0,0.0
12218160,297.5218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0386962890625,0.9990000128746032,0.6955092549324036,0.5516489148139954,297.494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0391540527344,0.8147007822990417,0.3286629915237427,0.3132277727127075,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0391540527344,0.8147737979888916,0.3282317221164703,0.231413796544075,297.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0394592285156,0.7556209564208984,0.261697918176651,0.2505094707012176,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.03973388671875,0.7145653963088989,0.2182108610868454,0.9949401021003724,286.0389404296875,284.95001220703125,298.6687316894531,288.71734619140625,297.9481811523437,297.4766845703125,286.0373840332031,1.0,0.5391454696655273,0.5513833165168762,0.5513833165168762,1.0,1.0,-2.811497926712036,1.113819241523743,1.6976786851882937,0.4808816611766815,0.95095032453537,0.95095032453537,0.0,141.90267944335938,157.0,33927.93359375,0.0,1943.9261474609373,1.0,282.7557067871094,284.7800598144531,291.8074951171875,294.04180908203125,293.1499938964844,293.1499938964844,282.45001220703125,34229.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851003885269165,1.0,0.0,0.0,4.011824131011963,4.011852264404297,1.0739327080955263e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5613.5,0.0,2000.766845703125,1895.4371337890625,0.0,2944.674560546875,0.9911630749702454,1.0,0.0,3.0,1.0,0.0
12218220,297.4599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.80035400390625,0.9990000128746032,0.6939679384231567,0.5621680617332458,297.4765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8006896972656,0.812030017375946,0.3312221765518188,0.3159634470939636,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8006896972656,0.8104639649391174,0.3287070691585541,0.2319930791854858,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8009033203125,0.7523802518844604,0.2628583908081054,0.251920610666275,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8011169433594,0.7105775475502014,0.2183281332254409,0.9970664381980896,285.800537109375,284.95001220703125,298.710205078125,288.7276916503906,297.9408569335937,297.4388732910156,285.7995910644531,1.0,0.5444512963294983,0.5493199229240417,0.5493199229240417,1.0,1.0,-2.83238172531128,1.1200846433639526,1.712296962738037,0.4825171232223511,0.9602715969085692,0.9602715969085692,0.0,146.1507110595703,160.0,34830.03125,0.0,1997.949462890625,1.0,282.4555358886719,284.5107421875,291.7966003417969,294.0941772460937,293.1499938964844,293.1499938964844,282.1499938964844,34392.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682715892791748,1.0,0.0,0.0,4.054319858551025,4.054348468780518,1.096804680855712e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.3828125,0.0,2059.4306640625,1895.4371337890625,0.0,3106.5966796875,1.0,1.0,0.0,3.0,1.0,0.0
12218280,297.4599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.80035400390625,0.9990000128746032,0.6939679384231567,0.5621680617332458,297.4765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8006896972656,0.812030017375946,0.3312221765518188,0.3159634470939636,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8006896972656,0.8104639649391174,0.3287070691585541,0.2319930791854858,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8009033203125,0.7523802518844604,0.2628583908081054,0.251920610666275,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8011169433594,0.7105775475502014,0.2183281332254409,0.9970664381980896,285.800537109375,284.95001220703125,298.710205078125,288.7276916503906,297.9408569335937,297.4388732910156,285.7995910644531,1.0,0.5444512963294983,0.5493199229240417,0.5493199229240417,1.0,1.0,-2.83238172531128,1.1200846433639526,1.712296962738037,0.4825171232223511,0.9602715969085692,0.9602715969085692,0.0,146.1507110595703,160.0,34830.03125,0.0,1997.949462890625,1.0,282.4555358886719,284.5107421875,291.7966003417969,294.0941772460937,293.1499938964844,293.1499938964844,282.1499938964844,34392.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682715892791748,1.0,0.0,0.0,4.054319858551025,4.054348468780518,1.096804680855712e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.3828125,0.0,2059.4306640625,1895.4371337890625,0.0,3106.5966796875,1.0,1.0,0.0,3.0,1.0,0.0
12218340,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6029663085937,0.9990000128746032,0.6908037662506104,0.5730113387107849,297.45654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.60321044921875,0.8088006377220154,0.3333360850811004,0.3181719183921814,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.60321044921875,0.8055166602134705,0.3287481367588043,0.232179194688797,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6033630371094,0.7486346960067749,0.2635701894760132,0.2528151273727417,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.7056875824928284,0.2179200947284698,0.9963690638542176,285.60308837890625,284.95001220703125,298.75,288.7380065917969,297.9276123046875,297.39276123046875,285.60235595703125,1.0,0.5491321682929993,0.547256588935852,0.547256588935852,1.0,1.0,-2.8485324382781982,1.1242164373397827,1.7243160009384155,0.4830493330955505,0.9672772288322448,0.9672772288322448,0.0,150.40191650390625,148.0,35869.87109375,0.0,2044.9249267578125,1.0,282.15545654296875,284.2705993652344,291.7879638671875,294.143798828125,293.1499938964844,293.1499938964844,281.8500061035156,33958.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812188506126404,1.0,0.0,0.0,4.056419849395752,4.056448936462402,1.097941208172415e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5783.98828125,0.0,2058.685302734375,1895.4371337890625,0.0,3228.001953125,1.0,1.0,0.0,3.0,1.0,0.0
12218400,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6029663085937,0.9990000128746032,0.6908037662506104,0.5730113387107849,297.45654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.60321044921875,0.8088006377220154,0.3333360850811004,0.3181719183921814,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.60321044921875,0.8055166602134705,0.3287481367588043,0.232179194688797,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6033630371094,0.7486346960067749,0.2635701894760132,0.2528151273727417,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.7056875824928284,0.2179200947284698,0.9963690638542176,285.60308837890625,284.95001220703125,298.75,288.7380065917969,297.9276123046875,297.39276123046875,285.60235595703125,1.0,0.5491321682929993,0.547256588935852,0.547256588935852,1.0,1.0,-2.8485324382781982,1.1242164373397827,1.7243160009384155,0.4830493330955505,0.9672772288322448,0.9672772288322448,0.0,150.40191650390625,148.0,35869.87109375,0.0,2044.9249267578125,1.0,282.15545654296875,284.2705993652344,291.7879638671875,294.143798828125,293.1499938964844,293.1499938964844,281.8500061035156,33958.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812188506126404,1.0,0.0,0.0,4.056419849395752,4.056448936462402,1.097941208172415e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5783.98828125,0.0,2058.685302734375,1895.4371337890625,0.0,3228.001953125,1.0,1.0,0.0,3.0,1.0,0.0
12218460,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3990173339844,0.9990000128746032,0.6877166628837585,0.5717180967330933,297.4363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3994445800781,0.8108891844749451,0.3351684808731079,0.319947600364685,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.39947509765625,0.805995762348175,0.3285229802131653,0.2320593148469925,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39971923828125,0.7496005296707153,0.2639921307563782,0.2532644271850586,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3999938964844,0.7055286765098572,0.2172268629074096,0.9934842586517334,285.3992614746094,284.95001220703125,298.78521728515625,288.7455139160156,297.9146728515625,297.3506164550781,285.3977355957031,1.0,0.5480183362960815,0.5454359650611877,0.5454359650611877,1.0,1.0,-2.846066236495972,1.1204811334609983,1.7255849838256836,0.4801361858844757,0.9715591073036194,0.9715591073036194,0.0,149.88333129882812,136.0,36760.9375,0.0,2038.350830078125,1.0,281.8554077148437,284.02313232421875,291.7882080078125,294.2007141113281,293.1499938964844,293.1499938964844,281.54998779296875,33695.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928110003471375,1.0,0.0,0.0,4.05770206451416,4.057730674743652,1.0986352663167054e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5870.7568359375,0.0,2058.24072265625,1895.4371337890625,0.0,3336.485595703125,1.0,1.0,0.0,3.0,1.0,0.0
12218520,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3990173339844,0.9990000128746032,0.6877166628837585,0.5717180967330933,297.4363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3994445800781,0.8108891844749451,0.3351684808731079,0.319947600364685,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.39947509765625,0.805995762348175,0.3285229802131653,0.2320593148469925,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39971923828125,0.7496005296707153,0.2639921307563782,0.2532644271850586,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3999938964844,0.7055286765098572,0.2172268629074096,0.9934842586517334,285.3992614746094,284.95001220703125,298.78521728515625,288.7455139160156,297.9146728515625,297.3506164550781,285.3977355957031,1.0,0.5480183362960815,0.5454359650611877,0.5454359650611877,1.0,1.0,-2.846066236495972,1.1204811334609983,1.7255849838256836,0.4801361858844757,0.9715591073036194,0.9715591073036194,0.0,149.88333129882812,136.0,36760.9375,0.0,2038.350830078125,1.0,281.8554077148437,284.02313232421875,291.7882080078125,294.2007141113281,293.1499938964844,293.1499938964844,281.54998779296875,33695.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928110003471375,1.0,0.0,0.0,4.05770206451416,4.057730674743652,1.0986352663167054e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5870.7568359375,0.0,2058.24072265625,1895.4371337890625,0.0,3336.485595703125,1.0,1.0,0.0,3.0,1.0,0.0
12218580,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1852111816406,0.9990000128746032,0.6867122650146484,0.561302125453949,297.4161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18572998046875,0.8168503642082214,0.3367528617382049,0.3213585913181305,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1857604980469,0.810502290725708,0.3280440270900726,0.2316691130399704,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.18603515625,0.7541373372077942,0.2641757428646087,0.2533545196056366,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1863708496094,0.7089848518371582,0.2163397967815399,0.9890637397766112,285.1854858398437,284.95001220703125,298.8133239746094,288.74774169921875,297.90771484375,297.3236694335937,285.1835327148437,1.0,0.5431410670280457,0.5436154007911682,0.5436154007911682,1.0,1.0,-2.829581022262573,1.1106512546539309,1.7189297676086426,0.4740984439849853,0.972910463809967,0.972910463809967,0.0,145.77505493164062,124.0,37543.58203125,0.0,1991.612060546875,1.0,281.5554504394531,283.76934814453125,291.7848815917969,294.24786376953125,293.1499938964844,293.1499938964844,281.25,33599.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033337831497192,1.0,0.0,0.0,4.058166027069092,4.058194637298584,1.0988867416017456e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5951.09619140625,0.0,2058.078857421875,1895.4371337890625,0.0,3434.64013671875,1.0,1.0,0.0,3.0,1.0,0.0
12218640,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1852111816406,0.9990000128746032,0.6867122650146484,0.561302125453949,297.4161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18572998046875,0.8168503642082214,0.3367528617382049,0.3213585913181305,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1857604980469,0.810502290725708,0.3280440270900726,0.2316691130399704,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.18603515625,0.7541373372077942,0.2641757428646087,0.2533545196056366,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1863708496094,0.7089848518371582,0.2163397967815399,0.9890637397766112,285.1854858398437,284.95001220703125,298.8133239746094,288.74774169921875,297.90771484375,297.3236694335937,285.1835327148437,1.0,0.5431410670280457,0.5436154007911682,0.5436154007911682,1.0,1.0,-2.829581022262573,1.1106512546539309,1.7189297676086426,0.4740984439849853,0.972910463809967,0.972910463809967,0.0,145.77505493164062,124.0,37543.58203125,0.0,1991.612060546875,1.0,281.5554504394531,283.76934814453125,291.7848815917969,294.24786376953125,293.1499938964844,293.1499938964844,281.25,33599.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033337831497192,1.0,0.0,0.0,4.058166027069092,4.058194637298584,1.0988867416017456e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5951.09619140625,0.0,2058.078857421875,1895.4371337890625,0.0,3434.64013671875,1.0,1.0,0.0,3.0,1.0,0.0
12218700,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.9990000128746032,0.6871408224105835,0.5535495281219482,297.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.8209408521652222,0.3374820649623871,0.3219920992851257,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.8138854503631592,0.3277390599250793,0.2314218133687973,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.7575286030769348,0.2642069160938263,0.2533236742019653,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.7117462158203125,0.2158533334732055,0.9865520596504213,285.0256652832031,284.95001220703125,298.8248291015625,288.7469787597656,297.90606689453125,297.3150939941406,285.0158386230469,1.0,0.5396498441696167,0.5427051186561584,0.5427051186561584,1.0,1.0,-2.817676067352295,1.1041429042816162,1.7135331630706787,0.470287561416626,0.9718621373176576,0.9718621373176576,0.0,142.77291870117188,124.0,38396.78515625,0.0,1957.998291015625,1.0,281.2914428710937,283.5693664550781,291.81024169921875,294.37579345703125,293.1499938964844,293.1499938964844,281.25,33620.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91099351644516,1.0,0.0,0.0,4.0580644607543945,4.058093070983887,1.0988314897986129e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.4072265625,0.0,2058.114501953125,1895.4371337890625,0.0,3505.821533203125,1.0,1.0,0.0,3.0,1.0,0.0
12218760,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96795654296875,0.9990000128746032,0.6881355047225952,0.5446268320083618,297.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96856689453125,0.8255124092102051,0.3381410837173462,0.3224982321262359,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685974121094,0.8177106380462646,0.32735675573349,0.231070801615715,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689636230469,0.7614442110061646,0.2641738951206207,0.2531826198101043,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693908691406,0.7148852348327637,0.2153170257806778,0.983618974685669,284.96832275390625,284.95001220703125,298.83477783203125,288.7450561523437,297.9053649902344,297.3086853027344,284.96588134765625,1.0,0.5355846881866455,0.5421953797340393,0.5421953797340393,1.0,1.0,-2.803447961807251,1.09717059135437,1.7062774896621704,0.4665268957614898,0.9713639616966248,0.9713639616966248,0.0,139.34445190429688,127.0,38327.0078125,0.0,1918.9251708984373,1.0,281.2554626464844,283.5161437988281,291.7794494628906,294.2929382324219,293.1499938964844,293.1499938964844,280.95001220703125,33663.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132509231567384,1.0,0.0,0.0,4.057855606079102,4.057884216308594,1.0987184850819176e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6033.6650390625,0.0,2058.187255859375,1895.4371337890625,0.0,3526.748779296875,1.0,1.0,0.0,3.0,1.0,0.0
12218820,297.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7511291503906,0.9990000128746032,0.6904239058494568,0.5355038046836853,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7516174316406,0.8307169675827026,0.3393696844577789,0.3235766291618347,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7516784667969,0.8213261365890503,0.3264885246753692,0.230414792895317,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.751953125,0.7655014991760254,0.2640268206596374,0.2529628872871399,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7523193359375,0.71751469373703,0.2142020910978317,0.978183925151825,284.7514038085937,284.95001220703125,298.85009765625,288.73785400390625,297.90411376953125,297.2987670898437,284.7494506835937,1.0,0.5314401388168335,0.541175901889801,0.541175901889801,1.0,1.0,-2.7861783504486084,1.088206171989441,1.697972297668457,0.4611936211585998,0.9669051766395568,0.9669051766395568,0.0,135.77853393554688,130.0,39151.87890625,0.0,1874.831298828125,1.0,280.9554443359375,283.2648620605469,291.77020263671875,294.3331298828125,293.1499938964844,293.1499938964844,280.6499938964844,33894.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227036833763124,1.0,0.0,0.0,4.056734085083008,4.0567626953125,1.0981112836816465e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6119.841796875,0.0,2058.57666015625,1895.4371337890625,0.0,3614.08837890625,1.0,1.0,0.0,3.0,1.0,0.0
12218880,297.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7511291503906,0.9990000128746032,0.6904239058494568,0.5355038046836853,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7516174316406,0.8307169675827026,0.3393696844577789,0.3235766291618347,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7516784667969,0.8213261365890503,0.3264885246753692,0.230414792895317,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.751953125,0.7655014991760254,0.2640268206596374,0.2529628872871399,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7523193359375,0.71751469373703,0.2142020910978317,0.978183925151825,284.7514038085937,284.95001220703125,298.85009765625,288.73785400390625,297.90411376953125,297.2987670898437,284.7494506835937,1.0,0.5314401388168335,0.541175901889801,0.541175901889801,1.0,1.0,-2.7861783504486084,1.088206171989441,1.697972297668457,0.4611936211585998,0.9669051766395568,0.9669051766395568,0.0,135.77853393554688,130.0,39151.87890625,0.0,1874.831298828125,1.0,280.9554443359375,283.2648620605469,291.77020263671875,294.3331298828125,293.1499938964844,293.1499938964844,280.6499938964844,33894.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227036833763124,1.0,0.0,0.0,4.056734085083008,4.0567626953125,1.0981112836816465e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6119.841796875,0.0,2058.57666015625,1895.4371337890625,0.0,3614.08837890625,1.0,1.0,0.0,3.0,1.0,0.0
12218940,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5395812988281,0.9990000128746032,0.691089928150177,0.532435953617096,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5400085449219,0.8330091834068298,0.3404395580291748,0.3245846331119537,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5400695800781,0.8219796419143677,0.3254162669181824,0.2296788990497589,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5403137207031,0.7666853070259094,0.2637290954589844,0.252681702375412,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5406799316406,0.7175334095954895,0.2129777669906616,0.972659468650818,284.5398254394531,284.95001220703125,298.8598022460937,288.7264709472656,297.8964233398437,297.28173828125,284.5380859375,1.0,0.5293554663658142,0.5401564240455627,0.5401564240455627,1.0,1.0,-2.775836229324341,1.0822374820709229,1.6935986280441284,0.4574520885944366,0.9596673846244812,0.9596673846244812,0.0,134.42555236816406,133.0,40036.3046875,0.0,1852.3653564453125,1.0,280.65545654296875,283.01788330078125,291.7596130371094,294.3760681152344,293.1499938964844,293.1499938964844,280.3500061035156,34297.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322898387908936,1.0,0.0,0.0,4.054769039154053,4.054797649383545,1.097047629627923e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6213.6337890625,0.0,2059.25341796875,1895.4371337890625,0.0,3702.112060546875,1.0,1.0,0.0,3.0,1.0,0.0
12219000,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5395812988281,0.9990000128746032,0.691089928150177,0.532435953617096,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5400085449219,0.8330091834068298,0.3404395580291748,0.3245846331119537,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5400695800781,0.8219796419143677,0.3254162669181824,0.2296788990497589,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5403137207031,0.7666853070259094,0.2637290954589844,0.252681702375412,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5406799316406,0.7175334095954895,0.2129777669906616,0.972659468650818,284.5398254394531,284.95001220703125,298.8598022460937,288.7264709472656,297.8964233398437,297.28173828125,284.5380859375,1.0,0.5293554663658142,0.5401564240455627,0.5401564240455627,1.0,1.0,-2.775836229324341,1.0822374820709229,1.6935986280441284,0.4574520885944366,0.9596673846244812,0.9596673846244812,0.0,134.42555236816406,133.0,40036.3046875,0.0,1852.3653564453125,1.0,280.65545654296875,283.01788330078125,291.7596130371094,294.3760681152344,293.1499938964844,293.1499938964844,280.3500061035156,34297.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322898387908936,1.0,0.0,0.0,4.054769039154053,4.054797649383545,1.097047629627923e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6213.6337890625,0.0,2059.25341796875,1895.4371337890625,0.0,3702.112060546875,1.0,1.0,0.0,3.0,1.0,0.0
12219060,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.33135986328125,0.9990000128746032,0.6898588538169861,0.5333855748176575,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3317565917969,0.8332725167274475,0.3413521647453308,0.325493574142456,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3318176269531,0.8205873370170593,0.3241555690765381,0.2288440465927124,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3320617675781,0.7658518552780151,0.2632819712162018,0.2523085176944732,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3323974609375,0.7157324552536011,0.2116291970014572,0.9668269157409668,284.33160400390625,284.95001220703125,298.8644104003906,288.7113647460937,297.8821105957031,297.2567443847656,284.3300170898437,1.0,0.5286783576011658,0.5393443703651428,0.5393443703651428,1.0,1.0,-2.769605159759521,1.0783435106277466,1.6912617683410645,0.4548921883106231,0.9496758580207824,0.9496758580207824,0.0,134.49591064453125,136.0,40957.9921875,0.0,1843.085693359375,1.0,280.35546875,282.7737731933594,291.746337890625,294.4193420410156,293.1499938964844,293.1499938964844,280.04998779296875,34899.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422425627708436,1.0,0.0,0.0,4.051832675933838,4.051861763000488,1.095459424504952e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6312.994140625,0.0,2060.25146484375,1895.4371337890625,0.0,3792.816162109375,1.0,1.0,0.0,3.0,1.0,0.0
