time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12219120,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.33135986328125,0.9990000128746032,0.6898588538169861,0.5333855748176575,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3317565917969,0.8332725167274475,0.3413521647453308,0.325493574142456,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3318176269531,0.8205873370170593,0.3241555690765381,0.2288440465927124,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3320617675781,0.7658518552780151,0.2632819712162018,0.2523085176944732,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3323974609375,0.7157324552536011,0.2116291970014572,0.9668269157409668,284.33160400390625,284.95001220703125,298.8644104003906,288.7113647460937,297.8821105957031,297.2567443847656,284.3300170898437,1.0,0.5286783576011658,0.5393443703651428,0.5393443703651428,1.0,1.0,-2.769605159759521,1.0783435106277466,1.6912617683410645,0.4548921883106231,0.9496758580207824,0.9496758580207824,0.0,134.49591064453125,136.0,40957.9921875,0.0,1843.085693359375,1.0,280.35546875,282.7737731933594,291.746337890625,294.4193420410156,293.1499938964844,293.1499938964844,280.04998779296875,34899.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422425627708436,1.0,0.0,0.0,4.051832675933838,4.051861763000488,1.095459424504952e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6312.994140625,0.0,2060.25146484375,1895.4371337890625,0.0,3792.816162109375,1.0,1.0,0.0,3.0,1.0,0.0
12219180,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1263122558594,0.9990000128746032,0.6865845918655396,0.537113606929779,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1266784667969,0.832103431224823,0.3421154022216797,0.3262940943241119,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1267395019531,0.8177477717399597,0.3227295279502868,0.227915957570076,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.126953125,0.7636023163795471,0.2626937329769134,0.2518345415592193,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.12725830078125,0.7125910520553589,0.2101802080869674,0.9606528282165528,284.12652587890625,284.95001220703125,298.8643798828125,288.6928405761719,297.8632507324219,297.2271423339844,284.1251525878906,1.0,0.5289380550384521,0.5385323762893677,0.5385323762893677,1.0,1.0,-2.7659406661987305,1.0755691528320312,1.6903715133666992,0.4528950154781341,0.9369720220565796,0.9369720220565796,0.0,135.54373168945312,139.0,41980.046875,0.0,1842.39306640625,1.0,280.05548095703125,282.5363464355469,291.73046875,294.4652404785156,293.1499938964844,293.1499938964844,279.75,35736.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9526621699333192,1.0,0.0,0.0,4.047730922698975,4.047760009765625,1.0932426448562182e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.36572265625,0.0,2061.61865234375,1895.4371337890625,0.0,3886.9130859375,1.0,1.0,0.0,3.0,1.0,0.0
12219240,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1263122558594,0.9990000128746032,0.6865845918655396,0.537113606929779,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1266784667969,0.832103431224823,0.3421154022216797,0.3262940943241119,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1267395019531,0.8177477717399597,0.3227295279502868,0.227915957570076,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.126953125,0.7636023163795471,0.2626937329769134,0.2518345415592193,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.12725830078125,0.7125910520553589,0.2101802080869674,0.9606528282165528,284.12652587890625,284.95001220703125,298.8643798828125,288.6928405761719,297.8632507324219,297.2271423339844,284.1251525878906,1.0,0.5289380550384521,0.5385323762893677,0.5385323762893677,1.0,1.0,-2.7659406661987305,1.0755691528320312,1.6903715133666992,0.4528950154781341,0.9369720220565796,0.9369720220565796,0.0,135.54373168945312,139.0,41980.046875,0.0,1842.39306640625,1.0,280.05548095703125,282.5363464355469,291.73046875,294.4652404785156,293.1499938964844,293.1499938964844,279.75,35736.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9526621699333192,1.0,0.0,0.0,4.047730922698975,4.047760009765625,1.0932426448562182e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.36572265625,0.0,2061.61865234375,1895.4371337890625,0.0,3886.9130859375,1.0,1.0,0.0,3.0,1.0,0.0
12219300,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9715881347656,0.9990000128746032,0.6841301321983337,0.5396301746368408,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9739685058594,0.8312066793441772,0.3424575328826904,0.3266886174678802,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9743347167969,0.8160057663917542,0.3219751715660095,0.2274474650621414,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.97576904296875,0.7621720433235168,0.2623611986637115,0.2515863478183746,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9778137207031,0.7107072472572327,0.2094419598579406,0.9576056003570556,283.9730224609375,284.95001220703125,298.86279296875,288.6824035644531,297.85369873046875,297.2131652832031,283.9638366699219,1.0,0.5293214917182922,0.5381264090538025,0.5381264090538025,1.0,1.0,-2.7649149894714355,1.0745303630828855,1.6903846263885498,0.4520677328109741,0.9289709329605104,0.9289709329605104,0.0,136.3088836669922,139.0,43003.5234375,0.0,1844.4248046875,1.0,279.7917175292969,282.3494873046875,291.74810791015625,294.5959167480469,293.1499938964844,293.1499938964844,279.75,36220.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9606694579124452,1.0,0.0,0.0,4.042543888092041,4.042572975158691,1.0904425380431348e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6193.765625,0.0,2058.57666015625,1895.4371337890625,0.0,3958.551025390625,0.999103546142578,1.0,0.0,3.0,1.0,0.0
12219360,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9284973144531,0.9990000128746032,0.6811412572860718,0.5426844358444214,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9287414550781,0.8299872279167175,0.3427481055259704,0.3269896507263183,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.92877197265625,0.8139129877090454,0.3211657404899597,0.2269033938646316,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.92889404296875,0.760430097579956,0.2619812786579132,0.2512619793415069,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9291076660156,0.7084754109382629,0.2086616456508636,0.9542890787124634,283.9286499023437,284.95001220703125,298.8602294921875,288.6712951660156,297.844482421875,297.2004699707031,283.9278259277344,1.0,0.5298181176185608,0.5375930666923523,0.5375930666923523,1.0,1.0,-2.7639174461364746,1.0733264684677124,1.6905908584594729,0.4510755538940429,0.9216671586036682,0.9216671586036682,0.0,137.25198364257812,142.0,43064.5625,0.0,1847.337646484375,1.0,279.75543212890625,282.3113098144531,291.71258544921875,294.51434326171875,293.1499938964844,293.1499938964844,279.45001220703125,36588.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9638184905052184,1.0,0.0,0.0,4.029034614562988,4.029063701629639,1.0831666941157891e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6540.04248046875,0.0,2043.3233642578125,1895.4371337890625,0.0,3986.550537109375,0.996335744857788,1.0,0.0,3.0,1.0,0.0
12219420,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.74285888671875,0.9990000128746032,0.6740127205848694,0.5495469570159912,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7430114746094,0.8272365927696228,0.3432857692241668,0.3276045620441437,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7430419921875,0.8093454241752625,0.3195191919803619,0.225835844874382,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7431335449219,0.7566626667976379,0.2611777484416961,0.2506126463413238,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7432861328125,0.703589916229248,0.2070246189832687,0.9475311040878296,283.7429504394531,284.95001220703125,298.8525085449219,288.6471252441406,297.82928466796875,297.1820678710937,283.74249267578125,1.0,0.5310930609703064,0.5365263819694519,0.5365263819694519,1.0,1.0,-2.7627182006835938,1.0712335109710691,1.691484808921814,0.4492327868938446,0.903974950313568,0.903974950313568,0.0,139.42942810058594,130.0,44072.91796875,0.0,1855.755126953125,1.0,279.4557189941406,282.10028076171875,291.6889038085937,294.5551452636719,293.1499938964844,293.1499938964844,279.1499938964844,37250.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975050449371338,1.0,0.0,0.0,3.9842512607574463,3.9842798709869385,1.059221290233836e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6651.06884765625,0.0,1988.8583984375,1895.4371337890625,0.0,4085.552978515625,0.9867026209831238,1.0,0.0,3.0,1.0,0.0
12219480,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.74285888671875,0.9990000128746032,0.6740127205848694,0.5495469570159912,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7430114746094,0.8272365927696228,0.3432857692241668,0.3276045620441437,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7430419921875,0.8093454241752625,0.3195191919803619,0.225835844874382,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7431335449219,0.7566626667976379,0.2611777484416961,0.2506126463413238,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7432861328125,0.703589916229248,0.2070246189832687,0.9475311040878296,283.7429504394531,284.95001220703125,298.8525085449219,288.6471252441406,297.82928466796875,297.1820678710937,283.74249267578125,1.0,0.5310930609703064,0.5365263819694519,0.5365263819694519,1.0,1.0,-2.7627182006835938,1.0712335109710691,1.691484808921814,0.4492327868938446,0.903974950313568,0.903974950313568,0.0,139.42942810058594,130.0,44072.91796875,0.0,1855.755126953125,1.0,279.4557189941406,282.10028076171875,291.6889038085937,294.5551452636719,293.1499938964844,293.1499938964844,279.1499938964844,37250.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975050449371338,1.0,0.0,0.0,3.9842512607574463,3.9842798709869385,1.059221290233836e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6651.06884765625,0.0,1988.8583984375,1895.4371337890625,0.0,4085.552978515625,0.9867026209831238,1.0,0.0,3.0,1.0,0.0
12219540,297.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5539855957031,0.9990000128746032,0.6671090126037598,0.5454378128051758,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.55426025390625,0.8294570446014404,0.3436938524246216,0.3279733657836914,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5543212890625,0.8098893165588379,0.317770779132843,0.2246037870645523,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.5544738769531,0.7576413154602051,0.2602572441101074,0.2497251182794571,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.55474853515625,0.7033077478408813,0.2052136659622192,0.9393778443336488,283.5541687011719,284.95001220703125,298.8416748046875,288.62066650390625,297.81640625,297.1701965332031,283.5530090332031,1.0,0.5272632837295532,0.5354597568511963,0.5354597568511963,1.0,1.0,-2.745899677276612,1.062341332435608,1.683558464050293,0.4443544447422027,0.8837743997573853,0.8837743997573853,0.0,137.49928283691406,118.0,44792.36328125,0.0,1820.896240234375,1.0,279.1560974121094,281.8905029296875,291.65826416015625,294.5772705078125,293.1499938964844,293.1499938964844,279.45001220703125,37854.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985447108745575,1.0,0.0,0.0,3.9169235229492174,3.9169514179229736,1.0237253036393668e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5922.142578125,0.0,1905.945068359375,1895.4371337890625,0.0,4175.8896484375,0.9720200300216676,1.0,0.0,3.0,1.0,0.0
12219600,297.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5539855957031,0.9990000128746032,0.6671090126037598,0.5454378128051758,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.55426025390625,0.8294570446014404,0.3436938524246216,0.3279733657836914,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5543212890625,0.8098893165588379,0.317770779132843,0.2246037870645523,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.5544738769531,0.7576413154602051,0.2602572441101074,0.2497251182794571,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.55474853515625,0.7033077478408813,0.2052136659622192,0.9393778443336488,283.5541687011719,284.95001220703125,298.8416748046875,288.62066650390625,297.81640625,297.1701965332031,283.5530090332031,1.0,0.5272632837295532,0.5354597568511963,0.5354597568511963,1.0,1.0,-2.745899677276612,1.062341332435608,1.683558464050293,0.4443544447422027,0.8837743997573853,0.8837743997573853,0.0,137.49928283691406,118.0,44792.36328125,0.0,1820.896240234375,1.0,279.1560974121094,281.8905029296875,291.65826416015625,294.5772705078125,293.1499938964844,293.1499938964844,279.45001220703125,37854.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985447108745575,1.0,0.0,0.0,3.9169235229492174,3.9169514179229736,1.0237253036393668e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5922.142578125,0.0,1905.945068359375,1895.4371337890625,0.0,4175.8896484375,0.9720200300216676,1.0,0.0,3.0,1.0,0.0
12219660,297.0296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7409973144531,0.9990000128746032,0.6663615703582764,0.5311837196350098,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7406616210937,0.8370630741119385,0.3452693521976471,0.3288935422897339,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7406005859375,0.8159611821174622,0.3173253238201141,0.2238488346338272,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7403869628906,0.7637891173362732,0.2602581679821014,0.2492378801107406,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.74005126953125,0.7081090807914734,0.2042150497436523,0.9326875805854796,283.74078369140625,284.95001220703125,298.8282165527344,288.59234619140625,297.8092041015625,297.1693420410156,283.7420654296875,1.0,0.5202801823616028,0.5345282554626465,0.5345282554626465,1.0,1.0,-2.720345258712769,1.0498969554901123,1.6704484224319458,0.4376373291015625,0.8691803812980652,0.8691803812980652,0.0,132.03387451171875,121.0,43122.68359375,0.0,1756.923583984375,1.0,279.4437561035156,282.1222229003906,291.53717041015625,294.2908630371094,293.1499938964844,293.1499938964844,279.75,37952.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700509905815125,1.0,0.0,0.0,3.8434653282165527,3.8434925079345694,9.856875067271176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5729.17724609375,0.0,1814.0220947265625,1895.4371337890625,0.0,4041.65771484375,0.9557548761367798,1.0,0.0,3.0,1.0,0.0
12219720,297.0296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7409973144531,0.9990000128746032,0.6663615703582764,0.5311837196350098,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7406616210937,0.8370630741119385,0.3452693521976471,0.3288935422897339,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7406005859375,0.8159611821174622,0.3173253238201141,0.2238488346338272,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7403869628906,0.7637891173362732,0.2602581679821014,0.2492378801107406,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.74005126953125,0.7081090807914734,0.2042150497436523,0.9326875805854796,283.74078369140625,284.95001220703125,298.8282165527344,288.59234619140625,297.8092041015625,297.1693420410156,283.7420654296875,1.0,0.5202801823616028,0.5345282554626465,0.5345282554626465,1.0,1.0,-2.720345258712769,1.0498969554901123,1.6704484224319458,0.4376373291015625,0.8691803812980652,0.8691803812980652,0.0,132.03387451171875,121.0,43122.68359375,0.0,1756.923583984375,1.0,279.4437561035156,282.1222229003906,291.53717041015625,294.2908630371094,293.1499938964844,293.1499938964844,279.75,37952.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700509905815125,1.0,0.0,0.0,3.8434653282165527,3.8434925079345694,9.856875067271176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5729.17724609375,0.0,1814.0220947265625,1895.4371337890625,0.0,4041.65771484375,0.9557548761367798,1.0,0.0,3.0,1.0,0.0
12219780,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9482727050781,0.9990000128746032,0.6708084940910339,0.5204951763153076,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9477844238281,0.8442426323890686,0.3480253219604492,0.3311192393302917,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9476623535156,0.821529746055603,0.3181356191635132,0.2241346538066864,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9473571777344,0.7696182131767273,0.2612611651420593,0.2498472034931183,297.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9468994140625,0.7126916646957397,0.2042945921421051,0.9313238859176636,283.9479675292969,284.95001220703125,298.8127136230469,288.5625,297.80816650390625,297.1791687011719,283.9501037597656,1.0,0.5168135166168213,0.5335966944694519,0.5335966944694519,1.0,1.0,-2.709590673446656,1.0438987016677856,1.6656919717788696,0.4337784647941589,0.8575053811073303,0.8575053811073303,0.0,128.3059844970703,124.0,41564.60546875,0.0,1723.7484130859375,1.0,279.74298095703125,282.3717041015625,291.4863586425781,294.1225891113281,293.1499938964844,293.1499938964844,280.04998779296875,37850.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951326549053192,1.0,0.0,0.0,3.773411989212036,3.773438215255737,9.500833471065562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5583.71044921875,0.0,1727.84130859375,1895.4371337890625,0.0,3874.90478515625,0.9401382803916932,1.0,0.0,3.0,1.0,0.0
12219840,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9482727050781,0.9990000128746032,0.6708084940910339,0.5204951763153076,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9477844238281,0.8442426323890686,0.3480253219604492,0.3311192393302917,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9476623535156,0.821529746055603,0.3181356191635132,0.2241346538066864,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9473571777344,0.7696182131767273,0.2612611651420593,0.2498472034931183,297.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9468994140625,0.7126916646957397,0.2042945921421051,0.9313238859176636,283.9479675292969,284.95001220703125,298.8127136230469,288.5625,297.80816650390625,297.1791687011719,283.9501037597656,1.0,0.5168135166168213,0.5335966944694519,0.5335966944694519,1.0,1.0,-2.709590673446656,1.0438987016677856,1.6656919717788696,0.4337784647941589,0.8575053811073303,0.8575053811073303,0.0,128.3059844970703,124.0,41564.60546875,0.0,1723.7484130859375,1.0,279.74298095703125,282.3717041015625,291.4863586425781,294.1225891113281,293.1499938964844,293.1499938964844,280.04998779296875,37850.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951326549053192,1.0,0.0,0.0,3.773411989212036,3.773438215255737,9.500833471065562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5583.71044921875,0.0,1727.84130859375,1895.4371337890625,0.0,3874.90478515625,0.9401382803916932,1.0,0.0,3.0,1.0,0.0
12219900,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1039733886719,0.9990000128746032,0.6736317873001099,0.5168212652206421,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.10162353515625,0.8472862839698792,0.3496549725532532,0.3325124680995941,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1010131835937,0.8237478137016296,0.3187867403030395,0.2244853675365448,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0994873046875,0.772031843662262,0.2619826793670654,0.2504026889801025,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0970153808594,0.7145401239395142,0.204586923122406,0.9320249557495116,284.1024169921875,284.95001220703125,298.8043212890625,288.547119140625,297.8097229003906,297.1875915527344,284.1130065917969,1.0,0.5160128474235535,0.533130943775177,0.533130943775177,1.0,1.0,-2.7087767124176025,1.0428624153137207,1.6659142971038818,0.4328681826591491,0.8533445596694946,0.8533445596694946,0.0,127.14456176757812,124.0,40461.23046875,0.0,1717.191650390625,1.0,280.0015869140625,282.56707763671875,291.4467163085937,293.9595642089844,293.1499938964844,293.1499938964844,280.04998779296875,37725.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400511980056764,1.0,0.0,0.0,3.741035461425781,3.7410614490509033,9.338495488009356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5751.22607421875,0.0,1688.407470703125,1895.4371337890625,0.0,3772.91015625,0.9329318404197692,1.0,0.0,3.0,1.0,0.0
12219960,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1621398925781,0.9990000128746032,0.6766968369483948,0.5138805508613586,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.16162109375,0.8501532077789307,0.3514387011528015,0.3341163694858551,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1614990234375,0.8257880806922913,0.3195869326591491,0.2249906361103058,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.16119384765625,0.7742853760719299,0.2628369033336639,0.2511353492736816,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.16064453125,0.7162533402442932,0.2050144523382187,0.933566391468048,284.16180419921875,284.95001220703125,298.79559326171875,288.531494140625,297.81304931640625,297.19879150390625,284.1641540527344,1.0,0.5157430171966553,0.5328192114830017,0.5328192114830017,1.0,1.0,-2.710505962371826,1.0431368350982666,1.6673692464828491,0.4327080845832824,0.8487338423728943,0.8487338423728943,0.0,126.30517578125,127.0,40264.484375,0.0,1715.8631591796875,1.0,280.04248046875,282.6308288574219,291.4610290527344,294.0074462890625,293.1499938964844,293.1499938964844,280.3500061035156,37617.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934210479259491,1.0,0.0,0.0,3.711756706237793,3.711782693862915,9.192895049636718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.30859375,0.0,1653.3167724609375,1895.4371337890625,0.0,3719.673583984375,0.926320731639862,1.0,0.0,3.0,1.0,0.0
12220020,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3760986328125,0.9990000128746032,0.682905375957489,0.5105115175247192,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3756103515625,0.8548170924186707,0.355253517627716,0.3375787436962127,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3754577636719,0.8288180232048035,0.3214035332202911,0.2261667102575302,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3751525878906,0.7777895331382751,0.2647578120231628,0.2528321146965027,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3746032714844,0.7187972068786621,0.2060636579990387,0.937766969203949,284.3757629394531,284.95001220703125,298.7773742675781,288.4997253417969,297.82244873046875,297.22589111328125,284.37823486328125,1.0,0.5164746046066284,0.5321956872940063,0.5321956872940063,1.0,1.0,-2.7191123962402344,1.045929193496704,1.6731832027435305,0.4335136115550995,0.8428100943565369,0.8428100943565369,0.0,125.5854034423828,130.0,39148.8125,0.0,1725.2322998046875,1.0,280.3420715332031,282.8929138183594,291.44158935546875,293.9161376953125,293.1499938964844,293.1499938964844,280.6499938964844,37300.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197888374328612,1.0,0.0,0.0,3.661810874938965,3.6618361473083496,8.94715867616469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5368.158203125,0.0,1593.6417236328125,1895.4371337890625,0.0,3587.20947265625,0.9150513410568236,1.0,0.0,3.0,1.0,0.0
12220080,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3760986328125,0.9990000128746032,0.682905375957489,0.5105115175247192,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3756103515625,0.8548170924186707,0.355253517627716,0.3375787436962127,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3754577636719,0.8288180232048035,0.3214035332202911,0.2261667102575302,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3751525878906,0.7777895331382751,0.2647578120231628,0.2528321146965027,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3746032714844,0.7187972068786621,0.2060636579990387,0.937766969203949,284.3757629394531,284.95001220703125,298.7773742675781,288.4997253417969,297.82244873046875,297.22589111328125,284.37823486328125,1.0,0.5164746046066284,0.5321956872940063,0.5321956872940063,1.0,1.0,-2.7191123962402344,1.045929193496704,1.6731832027435305,0.4335136115550995,0.8428100943565369,0.8428100943565369,0.0,125.5854034423828,130.0,39148.8125,0.0,1725.2322998046875,1.0,280.3420715332031,282.8929138183594,291.44158935546875,293.9161376953125,293.1499938964844,293.1499938964844,280.6499938964844,37300.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197888374328612,1.0,0.0,0.0,3.661810874938965,3.6618361473083496,8.94715867616469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5368.158203125,0.0,1593.6417236328125,1895.4371337890625,0.0,3587.20947265625,0.9150513410568236,1.0,0.0,3.0,1.0,0.0
12220140,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.55712890625,0.9990000128746032,0.6868844032287598,0.5098212361335754,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5557861328125,0.857168972492218,0.3578856587409973,0.3399705290794372,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5553894042969,0.8301428556442261,0.3227246403694153,0.2270251214504242,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5544738769531,0.7794338464736938,0.2661345899105072,0.2540619671344757,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5529479980469,0.7198924422264099,0.2068433910608291,0.9410113096237184,284.5562438964844,284.95001220703125,298.7652587890625,288.4788818359375,297.8297119140625,297.2453918457031,284.5627746582031,1.0,0.5176743865013123,0.5317918062210083,0.5317918062210083,1.0,1.0,-2.727562189102173,1.0489721298217771,1.6785900592803955,0.4346411228179931,0.8410410284996033,0.8410410284996033,0.0,125.67705535888672,130.0,38180.6796875,0.0,1738.187255859375,1.0,280.6201171875,283.1169738769531,291.4053955078125,293.7895812988281,293.1499938964844,293.1499938964844,280.6499938964844,37031.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092110991477966,1.0,0.0,0.0,3.636901617050171,3.636926651000977,8.825847430671274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5556.150390625,0.0,1563.614501953125,1895.4371337890625,0.0,3489.281005859375,0.9093891978263856,1.0,0.0,3.0,1.0,0.0
12220200,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5891418457031,0.9990000128746032,0.68897545337677,0.5097557306289673,297.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5886535644531,0.8583498001098633,0.3593480587005615,0.3413571417331695,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5885314941406,0.830777108669281,0.3234703838825226,0.2275543510913849,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.58819580078125,0.7802383899688721,0.2669106125831604,0.2547995448112488,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.587646484375,0.720406174659729,0.2072857618331909,0.9430209398269652,284.5888061523437,284.95001220703125,298.75860595703125,288.467529296875,297.8336486816406,297.25604248046875,284.5912780761719,1.0,0.5185273885726929,0.531572163105011,0.531572163105011,1.0,1.0,-2.733086109161377,1.0510247945785522,1.6820613145828247,0.4354510009288788,0.839714765548706,0.839714765548706,0.0,125.85459899902344,133.0,38132.296875,0.0,1747.2408447265625,1.0,280.64178466796875,283.15118408203125,291.4190368652344,293.83013916015625,293.1499938964844,293.1499938964844,280.95001220703125,36930.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073683619499208,1.0,0.0,0.0,3.625697135925293,3.62572193145752,8.771549460107053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5277.08154296875,0.0,1550.3760986328125,1895.4371337890625,0.0,3472.1650390625,0.9068061709403992,1.0,0.0,3.0,1.0,0.0
12220260,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8006286621094,0.9990000128746032,0.6944506168365479,0.510899543762207,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80010986328125,0.8610309362411499,0.3636675179004669,0.3453793823719024,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7999267578125,0.8319550156593323,0.3257399797439575,0.2291062921285629,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7995910644531,0.7818989753723145,0.2692416310310364,0.2569676339626312,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79901123046875,0.7213477492332458,0.2086704224348068,0.9490731358528136,284.8002624511719,284.95001220703125,298.73974609375,288.435302734375,297.84344482421875,297.2846374511719,284.8030700683594,1.0,0.5215497016906738,0.530328094959259,0.530328094959259,1.0,1.0,-2.7510344982147217,1.0569043159484863,1.6941301822662354,0.4373022019863128,0.8394205570220947,0.8394205570220947,0.0,126.8449935913086,136.0,37224.8515625,0.0,1778.8232421875,1.0,280.9414367675781,283.40496826171875,291.3932189941406,293.74639892578125,293.1499938964844,293.1499938964844,281.25,36532.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961926698684692,1.0,0.0,0.0,3.604585647583008,3.6046102046966553,8.669699127494823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5193.13818359375,0.0,1524.1048583984375,1895.4371337890625,0.0,3368.069091796875,0.901853322982788,1.0,0.0,3.0,1.0,0.0
12220320,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8006286621094,0.9990000128746032,0.6944506168365479,0.510899543762207,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80010986328125,0.8610309362411499,0.3636675179004669,0.3453793823719024,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7999267578125,0.8319550156593323,0.3257399797439575,0.2291062921285629,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7995910644531,0.7818989753723145,0.2692416310310364,0.2569676339626312,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79901123046875,0.7213477492332458,0.2086704224348068,0.9490731358528136,284.8002624511719,284.95001220703125,298.73974609375,288.435302734375,297.84344482421875,297.2846374511719,284.8030700683594,1.0,0.5215497016906738,0.530328094959259,0.530328094959259,1.0,1.0,-2.7510344982147217,1.0569043159484863,1.6941301822662354,0.4373022019863128,0.8394205570220947,0.8394205570220947,0.0,126.8449935913086,136.0,37224.8515625,0.0,1778.8232421875,1.0,280.9414367675781,283.40496826171875,291.3932189941406,293.74639892578125,293.1499938964844,293.1499938964844,281.25,36532.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961926698684692,1.0,0.0,0.0,3.604585647583008,3.6046102046966553,8.669699127494823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5193.13818359375,0.0,1524.1048583984375,1895.4371337890625,0.0,3368.069091796875,0.901853322982788,1.0,0.0,3.0,1.0,0.0
12220380,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.9990000128746032,0.6994044184684753,0.5132673978805542,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8632071018218994,0.3682323694229126,0.3496372103691101,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8326857686042786,0.328235000371933,0.2308182120323181,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.7830990552902222,0.2717592716217041,0.2593200802803039,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.7219552993774414,0.2102469503879547,0.956037938594818,285.01983642578125,284.95001220703125,298.7213134765625,288.40338134765625,297.85174560546875,297.31036376953125,285.0223388671875,1.0,0.5253024697303772,0.5290840268135071,0.5290840268135071,1.0,1.0,-2.7722485065460205,1.064123034477234,1.7081255912780762,0.4397737383842468,0.8421247601509094,0.8421247601509094,0.0,128.3316192626953,139.0,36560.46875,0.0,1818.114990234375,1.0,281.2413635253906,283.6647644042969,291.3694763183594,293.6782531738281,293.1499938964844,293.1499938964844,281.54998779296875,36106.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865088820457458,1.0,0.0,0.0,3.5995023250579834,3.599526882171631,8.645263278594939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5127.05615234375,0.0,1515.3905029296875,1895.4371337890625,0.0,3277.544189453125,0.9004194140434265,1.0,0.0,3.0,1.0,0.0
12220440,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.9990000128746032,0.6994044184684753,0.5132673978805542,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8632071018218994,0.3682323694229126,0.3496372103691101,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8326857686042786,0.328235000371933,0.2308182120323181,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.7830990552902222,0.2717592716217041,0.2593200802803039,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.7219552993774414,0.2102469503879547,0.956037938594818,285.01983642578125,284.95001220703125,298.7213134765625,288.40338134765625,297.85174560546875,297.31036376953125,285.0223388671875,1.0,0.5253024697303772,0.5290840268135071,0.5290840268135071,1.0,1.0,-2.7722485065460205,1.064123034477234,1.7081255912780762,0.4397737383842468,0.8421247601509094,0.8421247601509094,0.0,128.3316192626953,139.0,36560.46875,0.0,1818.114990234375,1.0,281.2413635253906,283.6647644042969,291.3694763183594,293.6782531738281,293.1499938964844,293.1499938964844,281.54998779296875,36106.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865088820457458,1.0,0.0,0.0,3.5995023250579834,3.599526882171631,8.645263278594939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5127.05615234375,0.0,1515.3905029296875,1895.4371337890625,0.0,3277.544189453125,0.9004194140434265,1.0,0.0,3.0,1.0,0.0
12220500,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1759338378906,0.9990000128746032,0.7017467021942139,0.5148497819900513,297.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.17388916015625,0.8641095757484436,0.3705857992172241,0.3518210053443908,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.17315673828125,0.8328859210014343,0.329544335603714,0.2317085415124893,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1717529296875,0.7835311889648438,0.2730706334114074,0.2605396807193756,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1692810058594,0.7221352458000183,0.2110881060361862,0.9597498774528505,285.1745300292969,284.95001220703125,298.71240234375,288.3876647949219,297.8551940917969,297.32183837890625,285.1849975585937,1.0,0.5273931622505188,0.5284619927406311,0.5284619927406311,1.0,1.0,-2.7837703227996826,1.068110108375549,1.7156602144241333,0.4411892592906952,0.8451142311096191,0.8451142311096191,0.0,129.2336883544922,139.0,35901.390625,0.0,1840.128662109375,1.0,281.49737548828125,283.8585510253906,291.33172607421875,293.5503234863281,293.1499938964844,293.1499938964844,281.54998779296875,35874.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798537254333496,1.0,0.0,0.0,3.602729082107544,3.6027536392211914,8.660770163260167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5288.41162109375,0.0,1517.2088623046875,1895.4371337890625,0.0,3215.209716796875,0.901013970375061,1.0,0.0,3.0,1.0,0.0
12220560,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23565673828125,0.9990000128746032,0.7041006684303284,0.5164551734924316,297.3994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2352600097656,0.8650912642478943,0.3730223774909973,0.3541252315044403,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.235107421875,0.8331713080406189,0.3309350609779358,0.2326868027448654,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2348022460937,0.784040629863739,0.2744463384151459,0.2618492841720581,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2342834472656,0.7223897576332092,0.2119883745908737,0.9638289213180542,285.2353820800781,284.95001220703125,298.70379638671875,288.37213134765625,297.8587646484375,297.3335266113281,285.2376708984375,1.0,0.5296148657798767,0.5276967287063599,0.5276967287063599,1.0,1.0,-2.796119451522827,1.0722324848175049,1.7238869667053225,0.4425534605979919,0.8476756811141968,0.8476756811141968,0.0,130.17623901367188,142.0,35950.5625,0.0,1863.7886962890625,1.0,281.5414428710937,283.9176025390625,291.3458557128906,293.61639404296875,293.1499938964844,293.1499938964844,281.8500061035156,35684.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784299492835999,1.0,0.0,0.0,3.610393047332764,3.610417604446411,8.697656994627323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5064.77294921875,0.0,1524.218505859375,1895.4371337890625,0.0,3201.86474609375,0.9025184512138368,1.0,0.0,3.0,1.0,0.0
12220620,297.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4529113769531,0.9990000128746032,0.7086995840072632,0.5202171206474304,297.4175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4524841308594,0.8667942881584167,0.3780209422111511,0.3588155508041382,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4523010253906,0.8335136771202087,0.3338233828544616,0.2346909642219543,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.45196533203125,0.7848273515701294,0.2772875428199768,0.2645309865474701,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4513854980469,0.7227277159690857,0.2138731926679611,0.972305715084076,285.4526062011719,284.95001220703125,298.687744140625,288.3419494628906,297.864990234375,297.3546142578125,285.4551086425781,1.0,0.5343561768531799,0.5261662006378174,0.5261662006378174,1.0,1.0,-2.822094917297364,1.0809520483016968,1.7411428689956665,0.4454796612262726,0.8561188578605652,0.8561188578605652,0.0,132.28956604003906,145.0,35426.6796875,0.0,1914.7940673828125,1.0,281.84149169921875,284.1660461425781,291.3209228515625,293.5571594238281,293.1499938964844,293.1499938964844,282.1499938964844,35274.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713333606719971,1.0,0.0,0.0,3.6366758346557617,3.636700391769409,8.824751489555638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5007.18310546875,0.0,1550.259765625,1895.4371337890625,0.0,3135.31787109375,0.9080458283424376,1.0,0.0,3.0,1.0,0.0
12220680,297.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4529113769531,0.9990000128746032,0.7086995840072632,0.5202171206474304,297.4175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4524841308594,0.8667942881584167,0.3780209422111511,0.3588155508041382,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4523010253906,0.8335136771202087,0.3338233828544616,0.2346909642219543,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.45196533203125,0.7848273515701294,0.2772875428199768,0.2645309865474701,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4513854980469,0.7227277159690857,0.2138731926679611,0.972305715084076,285.4526062011719,284.95001220703125,298.687744140625,288.3419494628906,297.864990234375,297.3546142578125,285.4551086425781,1.0,0.5343561768531799,0.5261662006378174,0.5261662006378174,1.0,1.0,-2.822094917297364,1.0809520483016968,1.7411428689956665,0.4454796612262726,0.8561188578605652,0.8561188578605652,0.0,132.28956604003906,145.0,35426.6796875,0.0,1914.7940673828125,1.0,281.84149169921875,284.1660461425781,291.3209228515625,293.5571594238281,293.1499938964844,293.1499938964844,282.1499938964844,35274.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713333606719971,1.0,0.0,0.0,3.6366758346557617,3.636700391769409,8.824751489555638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5007.18310546875,0.0,1550.259765625,1895.4371337890625,0.0,3135.31787109375,0.9080458283424376,1.0,0.0,3.0,1.0,0.0
12220740,297.3976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.69268798828125,0.9990000128746032,0.7135835886001587,0.5241652131080627,297.4366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6922912597656,0.8685895204544067,0.383342832326889,0.3637824952602386,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.692138671875,0.8339716792106628,0.3370207250118255,0.2368891239166259,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6918640136719,0.7857146859169006,0.2803708910942077,0.2674198150634765,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6913757324219,0.7231789827346802,0.2159691751003265,0.9816484451293944,285.6924133300781,284.95001220703125,298.6736145019531,288.3132019042969,297.87237548828125,297.3762512207031,285.69451904296875,1.0,0.5394496321678162,0.5246356129646301,0.5246356129646301,1.0,1.0,-2.8501498699188232,1.0905007123947144,1.7596490383148191,0.4487668871879577,0.8679888844490051,0.8679888844490051,0.0,134.55555725097656,148.0,35115.4296875,0.0,1970.7490234375,1.0,282.1418151855469,284.420166015625,291.29998779296875,293.5138854980469,293.1499938964844,293.1499938964844,282.45001220703125,34855.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656532168388367,1.0,0.0,0.0,3.678710460662842,3.678735494613648,9.029932357407232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4964.05859375,0.0,1594.4195556640625,1895.4371337890625,0.0,3082.033203125,0.9170830249786376,1.0,0.0,3.0,1.0,0.0
12220800,297.3976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.69268798828125,0.9990000128746032,0.7135835886001587,0.5241652131080627,297.4366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6922912597656,0.8685895204544067,0.383342832326889,0.3637824952602386,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.692138671875,0.8339716792106628,0.3370207250118255,0.2368891239166259,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6918640136719,0.7857146859169006,0.2803708910942077,0.2674198150634765,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6913757324219,0.7231789827346802,0.2159691751003265,0.9816484451293944,285.6924133300781,284.95001220703125,298.6736145019531,288.3132019042969,297.87237548828125,297.3762512207031,285.69451904296875,1.0,0.5394496321678162,0.5246356129646301,0.5246356129646301,1.0,1.0,-2.8501498699188232,1.0905007123947144,1.7596490383148191,0.4487668871879577,0.8679888844490051,0.8679888844490051,0.0,134.55555725097656,148.0,35115.4296875,0.0,1970.7490234375,1.0,282.1418151855469,284.420166015625,291.29998779296875,293.5138854980469,293.1499938964844,293.1499938964844,282.45001220703125,34855.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656532168388367,1.0,0.0,0.0,3.678710460662842,3.678735494613648,9.029932357407232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4964.05859375,0.0,1594.4195556640625,1895.4371337890625,0.0,3082.033203125,0.9170830249786376,1.0,0.0,3.0,1.0,0.0
12220860,297.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9277648925781,0.9990000128746032,0.7187710404396057,0.5281451344490051,297.4561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.92742919921875,0.8705624938011169,0.388945996761322,0.3690322339534759,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9272766113281,0.8346121311187744,0.3404604494571686,0.2392757982015609,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9270324707031,0.7867867350578308,0.2836692035198211,0.2705250978469848,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266052246094,0.723818838596344,0.218261569738388,0.9919177293777466,285.9275207519531,284.95001220703125,298.66192626953125,288.28619384765625,297.8807067871094,297.3981018066406,285.92938232421875,1.0,0.54485023021698,0.5228698253631592,0.5228698253631592,1.0,1.0,-2.8801846504211426,1.100454807281494,1.7797297239303589,0.4520198404788971,0.8829680681228638,0.8829680681228638,0.0,136.92599487304688,151.0,34828.796875,0.0,2031.478759765625,1.0,282.4422302246094,284.6683959960937,291.2799377441406,293.4755554199219,293.1499938964844,293.1499938964844,282.75,34477.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614080548286438,1.0,0.0,0.0,3.734914779663086,3.73494029045105,9.30796375087084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4922.36376953125,0.0,1656.3349609375,1895.4371337890625,0.0,3042.21142578125,0.9293345808982848,1.0,0.0,3.0,1.0,0.0
12220920,297.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9277648925781,0.9990000128746032,0.7187710404396057,0.5281451344490051,297.4561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.92742919921875,0.8705624938011169,0.388945996761322,0.3690322339534759,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9272766113281,0.8346121311187744,0.3404604494571686,0.2392757982015609,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9270324707031,0.7867867350578308,0.2836692035198211,0.2705250978469848,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266052246094,0.723818838596344,0.218261569738388,0.9919177293777466,285.9275207519531,284.95001220703125,298.66192626953125,288.28619384765625,297.8807067871094,297.3981018066406,285.92938232421875,1.0,0.54485023021698,0.5228698253631592,0.5228698253631592,1.0,1.0,-2.8801846504211426,1.100454807281494,1.7797297239303589,0.4520198404788971,0.8829680681228638,0.8829680681228638,0.0,136.92599487304688,151.0,34828.796875,0.0,2031.478759765625,1.0,282.4422302246094,284.6683959960937,291.2799377441406,293.4755554199219,293.1499938964844,293.1499938964844,282.75,34477.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614080548286438,1.0,0.0,0.0,3.734914779663086,3.73494029045105,9.30796375087084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4922.36376953125,0.0,1656.3349609375,1895.4371337890625,0.0,3042.21142578125,0.9293345808982848,1.0,0.0,3.0,1.0,0.0
