time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12220980,297.4383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1595153808594,0.9990000128746032,0.7242258191108704,0.5321656465530396,297.4755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1592102050781,0.8726639747619629,0.3947898745536804,0.3745148181915283,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1590881347656,0.8353727459907532,0.3440940380096435,0.2418015301227569,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.15887451171875,0.7879951596260071,0.2871492207050323,0.2738077640533447,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1584777832031,0.7246050834655762,0.2207221984863281,1.0029692649841309,286.1593017578125,284.95001220703125,298.6531982421875,288.2613220214844,297.8900146484375,297.4196472167969,286.16094970703125,1.0,0.5505096912384033,0.5211039781570435,0.5211039781570435,1.0,1.0,-2.911869764328003,1.1110156774520874,1.8008540868759155,0.4555096328258514,0.901025116443634,0.901025116443634,0.0,139.3934783935547,154.0,34559.76953125,0.0,2096.614013671875,1.0,282.74267578125,284.912353515625,291.2589111328125,293.43768310546875,293.1499938964844,293.1499938964844,283.04998779296875,34156.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578684329986572,1.0,0.0,0.0,3.8031466007232666,3.8031725883483887,9.651157597545534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4881.39794921875,0.0,1734.92431640625,1895.4371337890625,0.0,3009.01513671875,0.944352924823761,1.0,0.0,3.0,1.0,0.0
12221040,297.4383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1595153808594,0.9990000128746032,0.7242258191108704,0.5321656465530396,297.4755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1592102050781,0.8726639747619629,0.3947898745536804,0.3745148181915283,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1590881347656,0.8353727459907532,0.3440940380096435,0.2418015301227569,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.15887451171875,0.7879951596260071,0.2871492207050323,0.2738077640533447,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1584777832031,0.7246050834655762,0.2207221984863281,1.0029692649841309,286.1593017578125,284.95001220703125,298.6531982421875,288.2613220214844,297.8900146484375,297.4196472167969,286.16094970703125,1.0,0.5505096912384033,0.5211039781570435,0.5211039781570435,1.0,1.0,-2.911869764328003,1.1110156774520874,1.8008540868759155,0.4555096328258514,0.901025116443634,0.901025116443634,0.0,139.3934783935547,154.0,34559.76953125,0.0,2096.614013671875,1.0,282.74267578125,284.912353515625,291.2589111328125,293.43768310546875,293.1499938964844,293.1499938964844,283.04998779296875,34156.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578684329986572,1.0,0.0,0.0,3.8031466007232666,3.8031725883483887,9.651157597545534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4881.39794921875,0.0,1734.92431640625,1895.4371337890625,0.0,3009.01513671875,0.944352924823761,1.0,0.0,3.0,1.0,0.0
12221100,297.4483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.33465576171875,0.9990000128746032,0.7270306944847107,0.5342739820480347,297.4850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3327941894531,0.8736767172813416,0.3977833688259125,0.3772935271263122,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3319702148437,0.8357173800468445,0.3459654152393341,0.2430800646543502,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33062744140625,0.7885703444480896,0.2889409959316253,0.275478184223175,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3280944824219,0.7249845862388611,0.221999779343605,1.008644700050354,286.33331298828125,284.95001220703125,298.65008544921875,288.24981689453125,297.8948669433594,297.429931640625,286.34356689453125,1.0,0.553417980670929,0.5202210545539856,0.5202210545539856,1.0,1.0,-2.9281094074249268,1.116431713104248,1.8116776943206787,0.4573020040988922,0.911934494972229,0.911934494972229,0.0,140.68212890625,154.0,34127.171875,0.0,2130.61083984375,1.0,283.0030822753906,285.1084289550781,291.21954345703125,293.3188781738281,293.1499938964844,293.1499938964844,283.04998779296875,33999.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534595370292664,1.0,0.0,0.0,3.840806722640991,3.840833187103272,9.843242878559977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5058.64404296875,0.0,1779.6114501953125,1895.4371337890625,0.0,2967.683837890625,0.9527228474617004,1.0,0.0,3.0,1.0,0.0
12221160,297.4587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3893127441406,0.9990000128746032,0.7299500107765198,0.536180853843689,297.49481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3890686035156,0.8749014735221863,0.4008627831935882,0.3802132308483124,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3889465332031,0.8362630009651184,0.3479142785072326,0.244457259774208,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3887634277344,0.7893431186676025,0.2907994091510772,0.2772520780563354,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3883972167969,0.7255348563194275,0.2233400791883468,1.0147275924682615,286.3891296386719,284.95001220703125,298.6479187011719,288.23895263671875,297.8996276855469,297.439697265625,286.3905944824219,1.0,0.5563902258872986,0.5192232131958008,0.5192232131958008,1.0,1.0,-2.945009231567383,1.121922492980957,1.8230867385864256,0.4590162336826324,0.9221432209014891,0.9221432209014891,0.0,141.9380340576172,157.0,34299.78515625,0.0,2165.921630859375,1.0,283.0433044433594,285.15386962890625,291.23797607421875,293.40020751953125,293.1499938964844,293.1499938964844,282.75,33902.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545442819595337,1.0,0.0,0.0,3.8808207511901855,3.880847454071045,1.0049407137557864e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5436.314453125,0.0,1828.5416259765625,1895.4371337890625,0.0,2977.8505859375,0.9615819454193116,1.0,0.0,3.0,1.0,0.0
12221220,297.4415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1693115234375,0.9990000128746032,0.732168972492218,0.5424421429634094,297.4960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.16961669921875,0.8752054572105408,0.4053778350353241,0.385048508644104,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1697692871094,0.8353279232978821,0.3500961661338806,0.2464285641908645,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.16998291015625,0.788910448551178,0.2932459115982055,0.2800416648387909,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.17041015625,0.7249826192855835,0.2249756157398224,1.024056315422058,286.1695251464844,284.95001220703125,298.6466064453125,288.21942138671875,297.8925476074219,297.4307556152344,286.1678771972656,1.0,0.562239408493042,0.5172275900840759,0.5172275900840759,1.0,1.0,-2.975291967391968,1.1312988996505735,1.843993067741394,0.4617414772510528,0.9366033673286438,0.9366033673286438,0.0,145.12159729003906,160.0,35339.86328125,0.0,2234.8330078125,1.0,282.7560119628906,284.8968505859375,291.3138122558594,293.6158447265625,293.1499938964844,293.1499938964844,282.45001220703125,34120.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789020776748657,1.0,0.0,0.0,3.9518730640411377,3.9519007205963135,1.0420757234896882e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5572.13232421875,0.0,1920.9420166015625,1895.4371337890625,0.0,3206.290283203125,0.9776298403739928,1.0,0.0,3.0,1.0,0.0
12221280,297.4415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1693115234375,0.9990000128746032,0.732168972492218,0.5424421429634094,297.4960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.16961669921875,0.8752054572105408,0.4053778350353241,0.385048508644104,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1697692871094,0.8353279232978821,0.3500961661338806,0.2464285641908645,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.16998291015625,0.788910448551178,0.2932459115982055,0.2800416648387909,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.17041015625,0.7249826192855835,0.2249756157398224,1.024056315422058,286.1695251464844,284.95001220703125,298.6466064453125,288.21942138671875,297.8925476074219,297.4307556152344,286.1678771972656,1.0,0.562239408493042,0.5172275900840759,0.5172275900840759,1.0,1.0,-2.975291967391968,1.1312988996505735,1.843993067741394,0.4617414772510528,0.9366033673286438,0.9366033673286438,0.0,145.12159729003906,160.0,35339.86328125,0.0,2234.8330078125,1.0,282.7560119628906,284.8968505859375,291.3138122558594,293.6158447265625,293.1499938964844,293.1499938964844,282.45001220703125,34120.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789020776748657,1.0,0.0,0.0,3.9518730640411377,3.9519007205963135,1.0420757234896882e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5572.13232421875,0.0,1920.9420166015625,1895.4371337890625,0.0,3206.290283203125,0.9776298403739928,1.0,0.0,3.0,1.0,0.0
12221340,297.38739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9258117675781,0.9990000128746032,0.730401873588562,0.5521963238716125,297.48150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9261169433594,0.8723759055137634,0.4083010852336883,0.3882310390472412,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9263000488281,0.8314357399940491,0.3506306111812591,0.247128814458847,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.926513671875,0.7854766249656677,0.2943397164344787,0.2814715802669525,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9269714355469,0.7217530012130737,0.2253604978322982,1.0276283025741575,285.9260559082031,284.95001220703125,298.6497497558594,288.2030944824219,297.8687438964844,297.392333984375,285.9242553710937,1.0,0.5675497651100159,0.5152319669723511,0.5152319669723511,1.0,1.0,-2.9977047443389893,1.1372607946395874,1.8604439496994016,0.462796688079834,0.9475772380828856,0.9475772380828856,0.0,149.17013549804688,163.0,36275.28125,0.0,2295.310791015625,1.0,282.4558410644531,284.6208801269531,291.2920227050781,293.6737976074219,293.1499938964844,293.1499938964844,282.1499938964844,34436.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007473587989808,1.0,0.0,0.0,4.010864734649658,4.010892868041992,1.0734190709627e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5657.64794921875,0.0,2001.1868896484373,1895.4371337890625,0.0,3410.550048828125,0.9910726547241212,1.0,0.0,3.0,1.0,0.0
12221400,297.38739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9258117675781,0.9990000128746032,0.730401873588562,0.5521963238716125,297.48150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9261169433594,0.8723759055137634,0.4083010852336883,0.3882310390472412,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9263000488281,0.8314357399940491,0.3506306111812591,0.247128814458847,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.926513671875,0.7854766249656677,0.2943397164344787,0.2814715802669525,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9269714355469,0.7217530012130737,0.2253604978322982,1.0276283025741575,285.9260559082031,284.95001220703125,298.6497497558594,288.2030944824219,297.8687438964844,297.392333984375,285.9242553710937,1.0,0.5675497651100159,0.5152319669723511,0.5152319669723511,1.0,1.0,-2.9977047443389893,1.1372607946395874,1.8604439496994016,0.462796688079834,0.9475772380828856,0.9475772380828856,0.0,149.17013549804688,163.0,36275.28125,0.0,2295.310791015625,1.0,282.4558410644531,284.6208801269531,291.2920227050781,293.6737976074219,293.1499938964844,293.1499938964844,282.1499938964844,34436.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007473587989808,1.0,0.0,0.0,4.010864734649658,4.010892868041992,1.0734190709627e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5657.64794921875,0.0,2001.1868896484373,1895.4371337890625,0.0,3410.550048828125,0.9910726547241212,1.0,0.0,3.0,1.0,0.0
12221460,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.68133544921875,0.9990000128746032,0.7257291078567505,0.5633253455162048,297.4601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.681640625,0.8682253360748291,0.4103439748287201,0.3904711902141571,297.28662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6817626953125,0.8262845873832703,0.3502638638019562,0.2471164762973785,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6819763183594,0.7806851863861084,0.294624000787735,0.282049298286438,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6824035644531,0.7171081900596619,0.2249295562505722,1.0271883010864258,285.6815490722656,284.95001220703125,298.6578369140625,288.1903076171875,297.8409118652344,297.3447265625,285.6801147460937,1.0,0.5721965432167053,0.5132068395614624,0.5132068395614624,1.0,1.0,-3.013932228088379,1.1404949426651,1.8734372854232788,0.4624755382537842,0.9552677869796752,0.9552677869796752,0.0,153.49412536621094,166.0,37122.0859375,0.0,2346.7822265625,1.0,282.1555480957031,284.3470764160156,291.25128173828125,293.68670654296875,293.1499938964844,293.1499938964844,281.8500061035156,34687.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160743355751038,1.0,0.0,0.0,4.052823066711426,4.052851676940918,1.0959948895106209e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5732.14208984375,0.0,2059.84619140625,1895.4371337890625,0.0,3552.88671875,1.0,1.0,0.0,3.0,1.0,0.0
12221520,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.68133544921875,0.9990000128746032,0.7257291078567505,0.5633253455162048,297.4601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.681640625,0.8682253360748291,0.4103439748287201,0.3904711902141571,297.28662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6817626953125,0.8262845873832703,0.3502638638019562,0.2471164762973785,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6819763183594,0.7806851863861084,0.294624000787735,0.282049298286438,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6824035644531,0.7171081900596619,0.2249295562505722,1.0271883010864258,285.6815490722656,284.95001220703125,298.6578369140625,288.1903076171875,297.8409118652344,297.3447265625,285.6801147460937,1.0,0.5721965432167053,0.5132068395614624,0.5132068395614624,1.0,1.0,-3.013932228088379,1.1404949426651,1.8734372854232788,0.4624755382537842,0.9552677869796752,0.9552677869796752,0.0,153.49412536621094,166.0,37122.0859375,0.0,2346.7822265625,1.0,282.1555480957031,284.3470764160156,291.25128173828125,293.68670654296875,293.1499938964844,293.1499938964844,281.8500061035156,34687.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160743355751038,1.0,0.0,0.0,4.052823066711426,4.052851676940918,1.0959948895106209e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5732.14208984375,0.0,2059.84619140625,1895.4371337890625,0.0,3552.88671875,1.0,1.0,0.0,3.0,1.0,0.0
12221580,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4596862792969,0.9990000128746032,0.7183676362037659,0.5745744109153748,297.4368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4598388671875,0.8637769222259521,0.411911129951477,0.3921787440776825,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4598999023437,0.820769727230072,0.3493985533714294,0.2466908693313598,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.46002197265625,0.7755200266838074,0.2944501042366028,0.2821207046508789,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4602355957031,0.711830735206604,0.2240572869777679,1.0243850946426392,285.4598083496094,284.95001220703125,298.6714172363281,288.1814270019531,297.8193054199219,297.30401611328125,285.4591369628906,1.0,0.5762163400650024,0.5111817717552185,0.5111817717552185,1.0,1.0,-3.0257158279418945,1.141799807548523,1.883915901184082,0.4611853063106537,0.960121214389801,0.960121214389801,0.0,157.75775146484375,169.0,37971.3984375,0.0,2390.28662109375,1.0,281.8554992675781,284.09552001953125,291.22137451171875,293.7018737792969,293.1499938964844,293.1499938964844,281.54998779296875,34367.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269701838493348,1.0,0.0,0.0,4.054428577423096,4.054457187652588,1.0968633432639765e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5809.64208984375,0.0,2059.3701171875,1895.4371337890625,0.0,3653.339111328125,1.0,1.0,0.0,3.0,1.0,0.0
12221640,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4596862792969,0.9990000128746032,0.7183676362037659,0.5745744109153748,297.4368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4598388671875,0.8637769222259521,0.411911129951477,0.3921787440776825,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4598999023437,0.820769727230072,0.3493985533714294,0.2466908693313598,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.46002197265625,0.7755200266838074,0.2944501042366028,0.2821207046508789,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4602355957031,0.711830735206604,0.2240572869777679,1.0243850946426392,285.4598083496094,284.95001220703125,298.6714172363281,288.1814270019531,297.8193054199219,297.30401611328125,285.4591369628906,1.0,0.5762163400650024,0.5111817717552185,0.5111817717552185,1.0,1.0,-3.0257158279418945,1.141799807548523,1.883915901184082,0.4611853063106537,0.960121214389801,0.960121214389801,0.0,157.75775146484375,169.0,37971.3984375,0.0,2390.28662109375,1.0,281.8554992675781,284.09552001953125,291.22137451171875,293.7018737792969,293.1499938964844,293.1499938964844,281.54998779296875,34367.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269701838493348,1.0,0.0,0.0,4.054428577423096,4.054457187652588,1.0968633432639765e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5809.64208984375,0.0,2059.3701171875,1895.4371337890625,0.0,3653.339111328125,1.0,1.0,0.0,3.0,1.0,0.0
12221700,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3080444335937,0.9990000128746032,0.714054524898529,0.579913854598999,297.4258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3095703125,0.8617216944694519,0.4126468896865845,0.392987310886383,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.31036376953125,0.818134069442749,0.3489271700382232,0.2464462369680404,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31134033203125,0.7730717062950134,0.2943055927753448,0.2820941805839538,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3134460449219,0.7091639041900635,0.2235340625047683,1.022602677345276,285.3092041015625,284.95001220703125,298.680419921875,288.1785888671875,297.81329345703125,297.2901306152344,285.30145263671875,1.0,0.5780342817306519,0.5101692080497742,0.5101692080497742,1.0,1.0,-3.030639171600342,1.1420260667800903,1.888612985610962,0.4603176116943359,0.9610499143600464,0.9610499143600464,0.0,159.78115844726562,169.0,38906.41796875,0.0,2409.810302734375,1.0,281.5915222167969,283.90020751953125,291.2424011230469,293.82745361328125,293.1499938964844,293.1499938964844,281.54998779296875,34272.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345515370368958,1.0,0.0,0.0,4.054891586303711,4.054920673370361,1.0971141364279902e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5601.88232421875,0.0,2059.21142578125,1895.4371337890625,0.0,3722.788818359375,1.0,1.0,0.0,3.0,1.0,0.0
12221760,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2679748535156,0.9990000128746032,0.7094232439994812,0.5852935910224915,297.4149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.26812744140625,0.8596013188362122,0.4133237600326538,0.3936819434165954,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2682189941406,0.8154056072235107,0.3484067916870117,0.2461244314908981,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.268310546875,0.770559549331665,0.2941071093082428,0.2819752991199493,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2685546875,0.7063148021697998,0.2229205667972564,1.020299196243286,285.2680969238281,284.95001220703125,298.69097900390625,288.1768493652344,297.8095703125,297.2789001464844,285.2673645019531,1.0,0.5797260999679565,0.5093076825141907,0.5093076825141907,1.0,1.0,-3.034643650054932,1.1421127319335938,1.892530918121338,0.4595160782337188,0.962713360786438,0.962713360786438,0.0,161.7992706298828,157.0,39032.74609375,0.0,2427.662353515625,1.0,281.55535888671875,283.8575439453125,291.21246337890625,293.75128173828125,293.1499938964844,293.1499938964844,281.25,34192.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369325637817384,1.0,0.0,0.0,4.055283069610596,4.055311679840088,1.0973258213198278e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5912.0810546875,0.0,2059.0771484375,1895.4371337890625,0.0,3744.516845703125,1.0,1.0,0.0,3.0,1.0,0.0
12221820,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712280273437,0.9990000128746032,0.7019169926643372,0.5848121643066406,297.3963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716857910156,0.8605605363845825,0.4143109023571014,0.3946917057037353,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719299316406,0.8149330615997314,0.3473996520042419,0.245475634932518,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722351074219,0.7704251408576965,0.2936382889747619,0.2815971970558166,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728759765625,0.705256998538971,0.2216784060001373,1.0151268243789673,285.07159423828125,284.95001220703125,298.712646484375,288.1765441894531,297.806884765625,297.26385498046875,285.06915283203125,1.0,0.5781757235527039,0.5078445672988892,0.5078445672988892,1.0,1.0,-3.0278513431549072,1.1365703344345093,1.8912811279296875,0.4557640552520752,0.962385356426239,0.962385356426239,0.0,161.3754119873047,157.0,39921.46484375,0.0,2412.9091796875,1.0,281.260009765625,283.6171569824219,291.222412109375,293.8297119140625,293.1499938964844,293.1499938964844,281.25,34186.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9468705654144288,1.0,0.0,0.0,4.055309772491455,4.0553388595581055,1.097340486921894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5644.2373046875,0.0,2059.06787109375,1895.4371337890625,0.0,3834.726318359375,1.0,1.0,0.0,3.0,1.0,0.0
12221880,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640563964844,0.9990000128746032,0.7008247971534729,0.5839518308639526,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643615722656,0.8610793948173523,0.414494514465332,0.3948316574096679,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06451416015625,0.8151664137840271,0.3472331166267395,0.2453343868255615,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.064697265625,0.7707140445709229,0.2935591638088226,0.281496524810791,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650939941406,0.7053520679473877,0.2214521020650863,1.014021635055542,285.0643005371094,284.95001220703125,298.71697998046875,288.1768493652344,297.8067932128906,297.2615661621094,285.06268310546875,1.0,0.5775877237319946,0.5075846910476685,0.5075846910476685,1.0,1.0,-3.0253679752349854,1.1350555419921875,1.8903124332427976,0.4548211097717285,0.9625244140625,0.9625244140625,0.0,160.97935485839844,145.0,39907.1875,0.0,2406.2880859375,1.0,281.2554626464844,283.61004638671875,291.2116394042969,293.807373046875,293.1499938964844,293.1499938964844,280.95001220703125,34180.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469740986824036,1.0,0.0,0.0,4.055337905883789,4.055366516113281,1.0973554935844732e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6007.34521484375,0.0,2059.058349609375,1895.4371337890625,0.0,3835.661865234375,1.0,1.0,0.0,3.0,1.0,0.0
12221940,296.99444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497619628906,0.9990000128746032,0.6947275996208191,0.573794424533844,297.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85009765625,0.866675853729248,0.4153988063335418,0.3956080079078674,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503112792969,0.8186229467391968,0.3458463251590729,0.2443084269762039,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505249023437,0.7745506167411804,0.2928066253662109,0.2806993424892425,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8510131835937,0.7077533006668091,0.2197791635990142,1.0060639381408691,284.8500366210937,284.95001220703125,298.75,288.1817932128906,297.8046264648437,297.2417297363281,284.8479919433594,1.0,0.5718281865119934,0.5058616399765015,0.5058616399765015,1.0,1.0,-3.0023446083068848,1.1222809553146362,1.880063533782959,0.4472845494747162,0.9593982100486756,0.9593982100486756,0.0,156.58567810058594,133.0,40690.3671875,0.0,2341.671630859375,1.0,280.9554748535156,283.3570861816406,291.2118225097656,293.8572082519531,293.1499938964844,293.1499938964844,280.6499938964844,34345.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9559903144836426,1.0,0.0,0.0,4.05453634262085,4.054564952850342,1.0969217782985652e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6098.009765625,0.0,2059.3330078125,1895.4371337890625,0.0,3916.763671875,1.0,1.0,0.0,3.0,1.0,0.0
12222000,296.99444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497619628906,0.9990000128746032,0.6947275996208191,0.573794424533844,297.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85009765625,0.866675853729248,0.4153988063335418,0.3956080079078674,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503112792969,0.8186229467391968,0.3458463251590729,0.2443084269762039,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505249023437,0.7745506167411804,0.2928066253662109,0.2806993424892425,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8510131835937,0.7077533006668091,0.2197791635990142,1.0060639381408691,284.8500366210937,284.95001220703125,298.75,288.1817932128906,297.8046264648437,297.2417297363281,284.8479919433594,1.0,0.5718281865119934,0.5058616399765015,0.5058616399765015,1.0,1.0,-3.0023446083068848,1.1222809553146362,1.880063533782959,0.4472845494747162,0.9593982100486756,0.9593982100486756,0.0,156.58567810058594,133.0,40690.3671875,0.0,2341.671630859375,1.0,280.9554748535156,283.3570861816406,291.2118225097656,293.8572082519531,293.1499938964844,293.1499938964844,280.6499938964844,34345.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9559903144836426,1.0,0.0,0.0,4.05453634262085,4.054564952850342,1.0969217782985652e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6098.009765625,0.0,2059.3330078125,1895.4371337890625,0.0,3916.763671875,1.0,1.0,0.0,3.0,1.0,0.0
12222060,296.9790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6310119628906,0.9990000128746032,0.6911683082580566,0.5575358867645264,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.63140869140625,0.875455379486084,0.4160910248756408,0.3960966765880584,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6316223144531,0.8247218132019043,0.3442715406417846,0.2430915683507919,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.63189697265625,0.7811741828918457,0.2918917536735534,0.2796633541584015,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6324768066406,0.7126361131668091,0.2180562317371368,0.99736750125885,284.63134765625,284.95001220703125,298.7866516113281,288.1893310546875,297.80474853515625,297.2230224609375,284.6289367675781,1.0,0.5635260939598083,0.5047269463539124,0.5047269463539124,1.0,1.0,-2.970233678817749,1.1067808866500854,1.863452792167664,0.4389948546886444,0.9533407688140868,0.9533407688140868,0.0,149.87445068359375,136.0,41444.91015625,0.0,2250.08251953125,1.0,280.65545654296875,283.1028747558594,291.2160339355469,293.9091796875,293.1499938964844,293.1499938964844,280.3500061035156,34695.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642418026924132,1.0,0.0,0.0,4.052825450897217,4.052854061126709,1.0959961400658358e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6190.025390625,0.0,2059.915771484375,1895.4371337890625,0.0,3990.306396484375,1.0,1.0,0.0,3.0,1.0,0.0
12222120,296.9790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6310119628906,0.9990000128746032,0.6911683082580566,0.5575358867645264,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.63140869140625,0.875455379486084,0.4160910248756408,0.3960966765880584,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6316223144531,0.8247218132019043,0.3442715406417846,0.2430915683507919,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.63189697265625,0.7811741828918457,0.2918917536735534,0.2796633541584015,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6324768066406,0.7126361131668091,0.2180562317371368,0.99736750125885,284.63134765625,284.95001220703125,298.7866516113281,288.1893310546875,297.80474853515625,297.2230224609375,284.6289367675781,1.0,0.5635260939598083,0.5047269463539124,0.5047269463539124,1.0,1.0,-2.970233678817749,1.1067808866500854,1.863452792167664,0.4389948546886444,0.9533407688140868,0.9533407688140868,0.0,149.87445068359375,136.0,41444.91015625,0.0,2250.08251953125,1.0,280.65545654296875,283.1028747558594,291.2160339355469,293.9091796875,293.1499938964844,293.1499938964844,280.3500061035156,34695.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642418026924132,1.0,0.0,0.0,4.052825450897217,4.052854061126709,1.0959961400658358e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6190.025390625,0.0,2059.915771484375,1895.4371337890625,0.0,3990.306396484375,1.0,1.0,0.0,3.0,1.0,0.0
12222180,296.97265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4152526855469,0.9990000128746032,0.6883723735809326,0.5488746762275696,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4155578613281,0.880447506904602,0.4166355431079864,0.3965301513671875,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4157409667969,0.8274130821228027,0.3425493538379669,0.2418376505374908,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4159545898437,0.784355878829956,0.2908701300621032,0.2786135971546173,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4164428710937,0.7144011855125427,0.2163650244474411,0.9892427325248718,284.4154968261719,284.95001220703125,298.8233337402344,288.1968078613281,297.80584716796875,297.2056579589844,284.41363525390625,1.0,0.5587185025215149,0.5035921931266785,0.5035921931266785,1.0,1.0,-2.947789192199707,1.0953834056854248,1.852405905723572,0.4323280751705169,0.9444034099578856,0.9444034099578856,0.0,146.1468048095703,139.0,42264.34375,0.0,2191.99365234375,1.0,280.35546875,282.85235595703125,291.2215576171875,293.9627990722656,293.1499938964844,293.1499938964844,280.04998779296875,35255.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720503687858582,1.0,0.0,0.0,4.050087451934815,4.050116062164307,1.0945158237518626e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6289.17822265625,0.0,2060.8369140625,1895.4371337890625,0.0,4059.24609375,1.0,1.0,0.0,3.0,1.0,0.0
12222240,296.97265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4152526855469,0.9990000128746032,0.6883723735809326,0.5488746762275696,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4155578613281,0.880447506904602,0.4166355431079864,0.3965301513671875,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4157409667969,0.8274130821228027,0.3425493538379669,0.2418376505374908,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4159545898437,0.784355878829956,0.2908701300621032,0.2786135971546173,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4164428710937,0.7144011855125427,0.2163650244474411,0.9892427325248718,284.4154968261719,284.95001220703125,298.8233337402344,288.1968078613281,297.80584716796875,297.2056579589844,284.41363525390625,1.0,0.5587185025215149,0.5035921931266785,0.5035921931266785,1.0,1.0,-2.947789192199707,1.0953834056854248,1.852405905723572,0.4323280751705169,0.9444034099578856,0.9444034099578856,0.0,146.1468048095703,139.0,42264.34375,0.0,2191.99365234375,1.0,280.35546875,282.85235595703125,291.2215576171875,293.9627990722656,293.1499938964844,293.1499938964844,280.04998779296875,35255.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720503687858582,1.0,0.0,0.0,4.050087451934815,4.050116062164307,1.0945158237518626e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6289.17822265625,0.0,2060.8369140625,1895.4371337890625,0.0,4059.24609375,1.0,1.0,0.0,3.0,1.0,0.0
12222300,296.9638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2557983398437,0.9990000128746032,0.6863961815834045,0.5468785762786865,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2572326660156,0.8817246556282043,0.4168671071529388,0.3967728316783905,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2582702636719,0.8277005553245544,0.3416476249694824,0.2412278205156326,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.25933837890625,0.7848517298698425,0.2903283834457397,0.2781134843826294,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2618713378906,0.7143464088439941,0.2155116200447082,0.9854148030281068,284.2570495605469,284.95001220703125,298.8416748046875,288.20050048828125,297.806640625,297.1973571777344,284.2480773925781,1.0,0.5571549534797668,0.5030248165130615,0.5030248165130615,1.0,1.0,-2.9397428035736084,1.0910017490386963,1.8487411737442017,0.4296735525131225,0.9382391571998596,0.9382391571998596,0.0,145.1837158203125,139.0,43146.80859375,0.0,2173.2333984375,1.0,280.09161376953125,282.6551818847656,291.2516174316406,294.0976867675781,293.1499938964844,293.1499938964844,280.04998779296875,35634.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9785144925117492,1.0,0.0,0.0,4.048228740692139,4.048257350921631,1.093511400540592e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6057.12548828125,0.0,2061.45458984375,1895.4371337890625,0.0,4115.79736328125,1.0,1.0,0.0,3.0,1.0,0.0
12222360,296.95050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.205078125,0.9990000128746032,0.6839020252227783,0.5462461709976196,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2053527832031,0.8821795582771301,0.417039543390274,0.3969140946865082,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2055358886719,0.8272700309753418,0.3406871557235718,0.2405455708503723,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2057189941406,0.7846121191978455,0.2897390723228454,0.2775441706180572,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2061767578125,0.713647186756134,0.2146118432283401,0.9813533425331116,284.205322265625,284.95001220703125,298.8599853515625,288.2042236328125,297.8074645996094,297.188720703125,284.2036437988281,1.0,0.5560122132301331,0.5026873350143433,0.5026873350143433,1.0,1.0,-2.9327638149261475,1.0874581336975098,1.845305562019348,0.4276296198368072,0.932710587978363,0.932710587978363,0.0,144.7067413330078,142.0,43142.50390625,0.0,2158.8271484375,1.0,280.055419921875,282.6065368652344,291.23004150390625,294.0243225097656,293.1499938964844,293.1499938964844,279.75,36045.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9800617098808287,1.0,0.0,0.0,4.045810699462891,4.045839786529541,1.0922055935225217e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6397.125,0.0,2061.568115234375,1895.4371337890625,0.0,4129.26025390625,0.99978768825531,1.0,0.0,3.0,1.0,0.0
12222420,296.9120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0045166015625,0.9990000128746032,0.6774983406066895,0.5476659536361694,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.00469970703125,0.8816240429878235,0.4173010885715484,0.3972111046314239,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0048522949219,0.8251636028289795,0.3387030959129333,0.2391998171806335,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0049743652344,0.7828288674354553,0.2884998917579651,0.2764200866222381,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0053100585937,0.7110285758972168,0.2127241939306259,0.9731582403182985,284.00469970703125,284.95001220703125,298.89666748046875,288.2115478515625,297.8095703125,297.1720886230469,284.0035705566406,1.0,0.554726243019104,0.5020123720169067,0.5020123720169067,1.0,1.0,-2.922004461288452,1.081756353378296,1.8402482271194456,0.4242273271083832,0.9183952808380128,0.9183952808380128,0.0,144.74850463867188,145.0,44001.4140625,0.0,2140.610107421875,1.0,279.75555419921875,282.3727722167969,291.2381286621094,294.0859680175781,293.1499938964844,293.1499938964844,279.45001220703125,36716.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9882533550262452,1.0,0.0,0.0,4.020830631256104,4.020859718322754,1.0787600785988616e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6503.98291015625,0.0,2033.31689453125,1895.4371337890625,0.0,4200.0419921875,0.9945877194404602,1.0,0.0,3.0,1.0,0.0
12222480,296.9120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0045166015625,0.9990000128746032,0.6774983406066895,0.5476659536361694,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.00469970703125,0.8816240429878235,0.4173010885715484,0.3972111046314239,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0048522949219,0.8251636028289795,0.3387030959129333,0.2391998171806335,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0049743652344,0.7828288674354553,0.2884998917579651,0.2764200866222381,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0053100585937,0.7110285758972168,0.2127241939306259,0.9731582403182985,284.00469970703125,284.95001220703125,298.89666748046875,288.2115478515625,297.8095703125,297.1720886230469,284.0035705566406,1.0,0.554726243019104,0.5020123720169067,0.5020123720169067,1.0,1.0,-2.922004461288452,1.081756353378296,1.8402482271194456,0.4242273271083832,0.9183952808380128,0.9183952808380128,0.0,144.74850463867188,145.0,44001.4140625,0.0,2140.610107421875,1.0,279.75555419921875,282.3727722167969,291.2381286621094,294.0859680175781,293.1499938964844,293.1499938964844,279.45001220703125,36716.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9882533550262452,1.0,0.0,0.0,4.020830631256104,4.020859718322754,1.0787600785988616e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6503.98291015625,0.0,2033.31689453125,1895.4371337890625,0.0,4200.0419921875,0.9945877194404602,1.0,0.0,3.0,1.0,0.0
12222540,296.8612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8149719238281,0.9990000128746032,0.6693423986434937,0.5518667697906494,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8150939941406,0.8795017600059509,0.4174528419971466,0.3974344432353973,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.815185546875,0.8217230439186096,0.3366468548774719,0.2378229051828384,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8152770996094,0.7796629667282104,0.2871828973293304,0.2752521336078644,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8155212402344,0.7069503664970398,0.2106930613517761,0.9644935727119446,283.8150939941406,284.95001220703125,298.9333190917969,288.2188415527344,297.8121032714844,297.1561279296875,283.8143005371094,1.0,0.5543745160102844,0.5013374090194702,0.5013374090194702,1.0,1.0,-2.913846492767334,1.077135682106018,1.836710810661316,0.4213441014289856,0.9016313552856444,0.9016313552856444,0.0,145.80116271972656,133.0,44832.5390625,0.0,2131.9482421875,1.0,279.4557800292969,282.15283203125,291.2449035644531,294.1451721191406,293.1499938964844,293.1499938964844,279.1499938964844,37285.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9962843656539916,1.0,0.0,0.0,3.974542140960693,3.9745705127716064,1.0540652510826476e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6609.36767578125,0.0,1976.31201171875,1895.4371337890625,0.0,4268.5869140625,0.984561026096344,1.0,0.0,3.0,1.0,0.0
12222600,296.8612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8149719238281,0.9990000128746032,0.6693423986434937,0.5518667697906494,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8150939941406,0.8795017600059509,0.4174528419971466,0.3974344432353973,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.815185546875,0.8217230439186096,0.3366468548774719,0.2378229051828384,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8152770996094,0.7796629667282104,0.2871828973293304,0.2752521336078644,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8155212402344,0.7069503664970398,0.2106930613517761,0.9644935727119446,283.8150939941406,284.95001220703125,298.9333190917969,288.2188415527344,297.8121032714844,297.1561279296875,283.8143005371094,1.0,0.5543745160102844,0.5013374090194702,0.5013374090194702,1.0,1.0,-2.913846492767334,1.077135682106018,1.836710810661316,0.4213441014289856,0.9016313552856444,0.9016313552856444,0.0,145.80116271972656,133.0,44832.5390625,0.0,2131.9482421875,1.0,279.4557800292969,282.15283203125,291.2449035644531,294.1451721191406,293.1499938964844,293.1499938964844,279.1499938964844,37285.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9962843656539916,1.0,0.0,0.0,3.974542140960693,3.9745705127716064,1.0540652510826476e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6609.36767578125,0.0,1976.31201171875,1895.4371337890625,0.0,4268.5869140625,0.984561026096344,1.0,0.0,3.0,1.0,0.0
12222660,296.8349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6639404296875,0.9990000128746032,0.6648580431938171,0.5499652624130249,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.66522216796875,0.8805825710296631,0.4174857437610626,0.3974970877170563,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6662292480469,0.821803867816925,0.3355514407157898,0.2370781004428863,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6671447753906,0.7799409031867981,0.2864651978015899,0.2745907008647918,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6695556640625,0.706535279750824,0.2095768004655838,0.9595649838447572,283.66510009765625,284.95001220703125,298.952392578125,288.2226257324219,297.8133544921875,297.1482849121094,283.6571655273437,1.0,0.5521882176399231,0.500840425491333,0.500840425491333,1.0,1.0,-2.904038667678833,1.072147011756897,1.831891655921936,0.4187179803848266,0.8912838697433472,0.8912838697433472,0.0,144.8138885498047,133.0,45679.5078125,0.0,2110.41064453125,1.0,279.1902770996094,281.9735717773437,291.2758483886719,294.27703857421875,293.1499938964844,293.1499938964844,279.1499938964844,37590.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9426310062408447,3.9426591396331774,1.0372073120379357e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6362.93115234375,0.0,1937.0185546875,1895.4371337890625,0.0,4300.0,0.9775645136833192,1.0,0.0,3.0,1.0,0.0
12222720,296.8172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6239624023437,0.9990000128746032,0.6612004637718201,0.5459386706352234,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6241455078125,0.8827246427536011,0.4174630045890808,0.3974096477031708,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6242980957031,0.8228397965431213,0.3344982266426086,0.2362945824861526,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6244201660156,0.7811965942382812,0.2857640981674194,0.2738691866397857,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6247863769531,0.7070510387420654,0.2085089236497879,0.954519748687744,283.6241455078125,284.95001220703125,298.9700012207031,288.22607421875,297.8144226074219,297.1410827636719,283.6229553222656,1.0,0.5493251085281372,0.5003816485404968,0.5003816485404968,1.0,1.0,-2.891226053237915,1.065977931022644,1.8252482414245603,0.4154568910598755,0.8823429942131042,0.8823429942131042,0.0,143.0204620361328,121.0,45513.0234375,0.0,2079.99560546875,1.0,279.1560974121094,281.9410095214844,291.2627258300781,294.2069396972656,293.1499938964844,293.1499938964844,279.45001220703125,37829.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.907981634140015,3.9080095291137695,1.0190566399614909e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5890.4580078125,0.0,1894.285888671875,1895.4371337890625,0.0,4300.0,0.9700166583061218,1.0,0.0,3.0,1.0,0.0
12222780,296.8341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8087463378906,0.9990000128746032,0.6586307883262634,0.530239462852478,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8085327148437,0.892102062702179,0.4188649356365204,0.3980814516544342,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.808349609375,0.8292343616485596,0.3337306082248688,0.235286682844162,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8081970214844,0.7881420254707336,0.2853739857673645,0.2729649543762207,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8077697753906,0.712085485458374,0.2072257846593856,0.9463488459587096,283.8085632324219,284.95001220703125,299.00665283203125,288.2332458496094,297.8258972167969,297.1410217285156,283.80987548828125,1.0,0.541449785232544,0.4994258284568786,0.4994258284568786,1.0,1.0,-2.861046075820923,1.0516951084136963,1.809351086616516,0.4078999757766723,0.8686367273330688,0.8686367273330688,0.0,136.8712615966797,124.0,43868.28125,0.0,1999.9246826171875,1.0,279.4436950683594,282.1733703613281,291.1747436523437,293.9588623046875,293.1499938964844,293.1499938964844,279.75,37884.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9858667850494384,1.0,0.0,0.0,3.8369455337524414,3.83697247505188,9.823461368796416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5703.466796875,0.0,1805.423583984375,1895.4371337890625,0.0,4179.5078125,0.9542660117149352,1.0,0.0,3.0,1.0,0.0
